Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.0692959,29.92824,29.46923,0.4464478,0.0658311,0,-1,0,0.0658311,105.2632,0,0.3806166,0.4779263,0.0692959,0.0692959,0.0658311,0,0,11.80586,0,0,0,0,2.800006,20,0.07025574,0.4910925,0.05543672,0,0.0692959
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1050657,29.10104,28.40853,0.5640439,0.0998124,0,-1,0,0.0998124,105.2632,0,0.4642315,0.6004858,0.1050657,0.1050657,0.0998124,0,0,11.80586,0,0,0,0,2.800006,20,0.07025574,0.6204482,0.08405256,0,0.1050657
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1549519,28.33685,27.32015,0,0,0,0,0,0,0,0,0,0,0.1549519,0,0,0,0,11.80586,0,0.1549519,0,0.1549519,2.947006,21.05,0.07008838,0,0.1239616,0,0.1549519
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.067765,33.63935,26.40702,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,238.3983,0,0,0,1.067765,0,0,3.505263,3.33,11.65091,0.1394567,4.397765,0,4.397765,7.119092,50.85056,0.07745751,0.4926805,0.8542123,5,1.207222
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.83927,38.30381,25.48466,1.65962,1.65962,4.936581,0,1.512687,1.65962,110.8247,0,0,0,1.83927,0,0,3.276961,3.113113,7.253143,4.097445,4.952383,0,4.952383,11.81734,84.40937,0.08733282,1.825582,1.471416,5,5.936715
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.646116,46.38609,26.97888,1.471453,1.471453,0,0,0,1.471453,179.8301,0,0,0,2.646116,1.548898,1.471453,0,0,2.30076,8.55459,1.097218,0,1.097218,12.85825,91.84444,0.08606349,1.618599,2.116893,0,11.20071
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.457465,58.43684,30.97267,1.671932,1.671932,0,-1,0,1.671932,206.7946,0.4939942,0,0,3.457465,1.759928,1.671932,0,0,1.203542,9.542087,1.203542,0,1.203542,14.00003,100,0.08471293,1.839125,2.765972,0,12.99955
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.445009,63.32819,35.02181,0.4251428,0.4251428,0,0,0,0.4251428,810.3181,2.99749,0,0,3.445009,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08471293,0.4676571,2.756007,0,14.07028
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.510334,68.36455,38.47142,0.6303326,0.6303326,0,0,0,0.6303326,556.9018,2.846826,0,0,3.510334,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08471293,0.6933659,2.808267,0,14.13561
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.387615,71.32111,41.84724,2.594985,2.594985,0,0,0,2.594985,130.5447,0.656052,0,0,3.387615,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08471293,2.854483,2.710092,0,14.01289
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.093443,72.09753,45.02936,0.862824,0.862824,0,0,0,0.862824,358.5254,2.185208,0,0,3.093443,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08471293,0.9491063,2.474755,0,13.71872
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.652035,69.89365,47.05854,0.7328123,0.7328123,0,-1,0,0.7328123,361.8982,1.880653,0,0,2.652035,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08471293,0.8060935,2.121628,0,13.27731
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.056569,65.03726,47.93478,2.435079,2.435079,0,-1,0,2.435079,84.45594,0,0,0,2.056569,2.563241,2.435079,0,0,0,10.62527,0,0.5066723,-0.5066723,13.46595,96.18515,0.08471293,2.678587,1.645255,0,12.68184
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.292824,59.13914,48.82024,2.317662,2.317662,0,-1,0,2.317662,55.78139,0,4.440892E-16,0,1.292824,2.439644,2.317662,0,0,0.5629693,10.1186,0,1.14682,-1.14682,12.25709,87.5505,0.08471293,2.549428,1.034259,0,11.41143
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.392343,51.01081,48.04546,0.5817525,0.5817525,0,-1,0,0.5817525,67.44156,0,1.110223E-16,0,0.392343,0.612371,0.5817525,0,0,1.837214,8.971782,0,0.2200281,-0.2200281,12.02516,85.89385,0.08471293,0.6399277,0.3138744,0,9.364124
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09846336,46.06362,45.34296,3.989851,3.33,0,-1,0,3.33,2.956857,0,0.6598507,1.058836,0.09846336,3.505263,3.33,0,0,2.08169,8.751754,0,3.4068,-3.4068,8.434082,60.24332,0.08471293,4.388836,0.07877068,0,8.850217
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04870896,43.10098,42.75114,4.540086,3.33,0,-1,0,3.33,1.462731,0,1.210086,1.664094,0.04870896,3.505263,3.33,0,0,5.867023,5.344954,0,3.456554,-3.456554,4.790554,34.21817,0.08471293,4.994094,0.03896717,0,5.393663
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006788567,40.66852,40.62051,3.897274,1.800429,0,-1,0,1.800429,0.3770528,0,2.096845,2.491731,0.006788567,1.895188,1.800429,0,0,9.707639,1.8884,0,1.8884,-1.8884,2.800006,20,0.08471293,4.287001,0.005430853,0,1.895188
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,38.54521,38.54521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08471293,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,36.39612,36.39612,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08471293,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,34.60675,34.60675,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08471293,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08471293,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,31.729,31.729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08471293,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,30.58528,30.58528,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08471293,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02499243,29.70835,29.54302,0.2552804,0.02374281,0,-1,0,0.02374281,105.2632,0,0.2315376,0.2760599,0.02499243,0.02499243,0.02374281,0,0,11.80586,0,0,0,0,2.800006,20,0.08471293,0.2808085,0.01999394,0,0.02499243
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07830165,28.99811,28.48232,0.1250699,0.07438657,0,-1,0,0.07438657,105.2632,0,0.05068337,0.1226996,0.07830165,0.07830165,0.07438657,0,0,11.80586,0,0,0,0,2.800006,20,0.08471293,0.1375769,0.06264132,0,0.07830165
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1615922,28.42711,27.36627,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,71.78693,0,0,0,0.1615922,0,0,3.505263,3.33,11.80586,0,3.491592,0,3.491592,6.112421,43.66006,0.09040709,0.2476098,0.1292738,5,0.1615922
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.125476,34.11694,26.47158,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,500.1501,0,0,0,1.125476,0,0,3.505263,3.33,8.314268,3.142433,4.455476,0,4.455476,10.33926,73.85168,0.09453682,0.2475305,0.900381,5,4.267909
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.927602,39.03594,25.54,0,0,2.032831,0,0.719963,0,0,0,0,0,1.927602,0,0,2.032831,1.93119,3.858792,7.152361,3.858792,0,3.858792,14.00003,100,0.09309797,0,1.542082,5,9.079964
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.402281,53.10756,27.03422,1.061741,1.061741,0,0,0,1.061741,320.4437,2.284659,0,0,3.402281,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,1.167915,2.721825,0,14.02756
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.180135,55.8501,31.02801,0.6655961,0.6655961,0,-1,0,0.6655961,477.7875,2.479507,0,0,3.180135,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,0.7321557,2.544108,0,13.80541
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.443391,63.40363,35.0956,1.669083,1.669083,0,0,0,1.669083,206.3044,1.686461,0,0,3.443391,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,1.835991,2.754713,0,14.06867
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.509354,68.48321,38.57288,2.919286,2.919286,0,0,0,2.919286,120.2128,0.4364217,0,0,3.509354,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,3.211214,2.807483,0,14.13463
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.388475,71.42477,41.92102,0,0,0,0,0,0,0,3.388475,0,0,3.388475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,0,2.71078,0,14.01375
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.634624,78.50817,45.14004,1.559367,1.559367,0,0,0,1.559367,233.0834,1.993186,0,0,3.634624,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,1.715303,2.907699,0,14.2599
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.252182,76.58424,47.16,0.9030353,0.9030353,0,-1,0,0.9030353,360.1389,2.301619,0,0,3.252182,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,0.9933389,2.601746,0,13.87746
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.494118,69.45221,48.04546,1.547593,1.547593,0,-1,0,1.547593,161.1611,0.8650727,0,0,2.494118,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,1.702352,1.995294,0,13.11939
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.297668,59.31977,48.94937,0,0,0,-1,0,0,0,1.297668,0,0,1.297668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09309797,0,1.038135,0,11.92294
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3981209,51.15887,48.14692,1.180621,1.180621,0,-1,0,1.180621,33.72131,0,2.220446E-16,0,0.3981209,1.242759,1.180621,0,0,0,10.62527,0,0.8446383,-0.8446383,13.1097,93.64053,0.09309797,1.298683,0.3184967,0,11.0234
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1055653,46.24563,45.47209,2.017911,2.017911,0,-1,0,2.017911,5.231415,0,0,0,0.1055653,2.124117,2.017911,0,0,0.938487,9.780636,0,2.018551,-2.018551,10.98196,78.44242,0.09309797,2.219702,0.08445224,0,9.886201
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04624644,43.21266,42.88027,3.409007,3.33,0,-1,0,3.33,1.388782,0,0.07900709,0.4199078,0.04624644,3.505263,3.33,0,0,3.181322,7.762084,0,3.459017,-3.459017,7.335837,52.39873,0.09309797,3.749908,0.03699715,0,7.808331
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006481525,40.77706,40.73119,0,0,0,-1,0,0,0,0,0,0,0.006481525,0,0,0,0,7.024674,4.303068,0.006481525,0,0.006481525,7.341986,52.44265,0.09309115,0,0.00518522,0,4.309549
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,38.65589,38.65589,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.018192,4.308901,0,3.410999,-3.410999,3.746478,26.7605,0.09309115,3.564494,0,0,4.308901
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,36.49758,36.49758,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.80819,0.8979021,0,0.187463,-0.187463,3.548874,25.34905,0.09309115,0.1958988,0,0,0.8979021
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,34.70821,34.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01648,0.7104391,0,0,0,3.548874,25.34905,0.09309115,0,0,0,0.7104391
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01648,0.7104391,0,0,0,3.548874,25.34905,0.09309115,0,0,0,0.7104391
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,31.80279,31.80279,0.687218,0.6749172,0,-1,0,0.6749172,0,0,0.01230082,0.08102261,0,0.7104391,0.6749172,0,0,11.01648,0.7104391,0,0.7104391,-0.7104391,2.800006,20,0.09309115,0.7559398,0,0,0.7104391
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,30.64062,30.64062,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09309115,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02427484,29.759,29.59836,0.1753901,0.02306109,0,-1,0,0.02306109,105.2632,0,0.152329,0.1883169,0.02427484,0.02427484,0.02306109,0,0,11.80586,0,0,0,0,2.800006,20,0.09309115,0.1929291,0.01941987,0,0.02427484
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.121238,29.33789,28.53766,0,0,0,-1,0,0,0,0,0,0,0.121238,0,0,0,0,11.80586,0,0.121238,0,0.121238,2.915022,20.82154,0.09296381,0,0.09699041,0,0.121238
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3367096,29.67623,27.44928,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,59.06929,4.440892E-16,0,0,0.3367096,0,0,3.505263,3.33,11.68462,0.1091142,3.66671,0,3.66671,6.393569,45.66825,0.09855601,0.6270273,0.2693677,5,0.4458239
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3140307,28.59051,26.52692,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.20189,0,0,0,0.3140307,0,0,3.505263,3.33,8.017913,3.409153,3.644031,0,3.644031,9.850599,70.36128,0.1044758,0.8811663,0.2512246,5,3.723184
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.401753,28.22974,25.59534,0,0,3.505263,0,1.121937,0,0,0,0,0,0.401753,0,0,3.505263,3.33,4.373882,6.688781,3.731753,0,3.731753,13.39085,95.64874,0.1074278,0,0.3214024,5,7.090534
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.675134,38.79081,27.08034,0.04950341,0.04950341,0,0,0,0.04950341,3383.876,0.9808967,0,0,1.675134,0.05210886,0.04950341,0,0,0.6421288,10.04736,0.6421288,0,0.6421288,14.00003,100,0.1067401,0.05445376,1.340107,0,11.72249
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.36144,48.67982,31.1018,1.84142,1.84142,0,-1,0,1.84142,128.2402,0.4231035,0,0,2.36144,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067401,2.025562,1.889152,0,12.98671
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.685268,47.63899,35.17861,0,0,0,0,0,0,0,1.685268,0,0,1.685268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067401,0,1.348215,0,12.31054
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.025245,54.32074,38.67434,1.097552,1.097552,0,0,0,1.097552,184.5238,0.8699271,0,0,2.025245,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067401,1.207307,1.620196,0,12.65052
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.869986,56.73333,42.05016,0.3425007,0.3425007,0,0,0,0.3425007,545.9802,1.509459,0,0,1.869986,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067401,0.3767507,1.495989,0,12.49526
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5748286,49.57303,45.26917,1.40844,1.40844,0,0,0,1.40844,40.81313,0,2.220446E-16,0,0.5748286,1.482569,1.40844,0,0,0,10.62527,0,0.9077402,-0.9077402,13.04319,93.16543,0.1067401,1.549284,0.4598628,0,11.2001
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5731278,51.66729,47.3168,1.51603,1.51603,0,-1,0,1.51603,37.80451,0,0,0,0.5731278,1.595821,1.51603,0,0,1.0086,9.717534,0,1.022694,-1.022694,11.96517,85.46535,0.1067401,1.667633,0.4585022,0,10.29066
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6734353,53.37221,48.20226,0.769049,0.769049,0,-1,0,0.769049,87.56728,0,1.110223E-16,0,0.6734353,0.8095253,0.769049,0,0,2.144927,8.69484,0,0.13609,-0.13609,11.82172,84.4407,0.1067401,0.8459539,0.5387482,0,9.368276
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5063896,52.98369,49.10617,0.4620488,0.4620488,0,-1,0,0.4620488,109.5965,0,0,0,0.5063896,0.4863672,0.4620488,0,0,2.296138,8.55875,0.0200224,0,0.0200224,11.84072,84.57637,0.1067188,0.5082538,0.4051117,0,9.06514
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5190357,52.25904,48.30372,1.581371,1.581371,0,-1,0,1.581371,32.82188,0,2.220446E-16,0,0.5190357,1.664601,1.581371,0,0,2.276115,8.576771,0,1.145566,-1.145566,10.63318,75.95116,0.1067188,1.739508,0.4152286,0,9.095806
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1217289,46.49463,45.60122,2.954393,2.954393,0,-1,0,2.954393,4.120268,0,4.440892E-16,0,0.1217289,3.109888,2.954393,0,0,3.548966,7.431205,0,2.988159,-2.988159,7.483387,53.45266,0.1067188,3.249833,0.09738313,0,7.552934
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.0804471,43.58898,43.0094,2.447164,2.447164,0,-1,0,2.447164,3.287361,0,0,0,0.0804471,2.575962,2.447164,0,0,6.869142,4.443046,0,2.495515,-2.495515,4.852884,34.66339,0.1067188,2.69188,0.06435768,0,4.523493
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01944554,40.99814,40.86032,2.510719,1.868628,0,-1,0,1.868628,1.040632,0,0.6420913,0.9079419,0.01944554,1.966977,1.868628,0,0,9.641936,1.947531,0,1.947531,-1.947531,2.800006,20,0.1067188,2.761791,0.01555643,0,1.966977
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,38.75735,38.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067188,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,36.59904,36.59904,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067188,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,34.80967,34.80967,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067188,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,33.3339,33.3339,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067188,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,31.8858,31.8858,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067188,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,30.71441,30.71441,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067188,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03960016,29.9437,29.68138,0.1796238,0.03762016,0,-1,0,0.03762016,105.2632,0,0.1420036,0.1900622,0.03960016,0.03960016,0.03762016,0,0,11.80586,0,0,0,0,2.800006,20,0.1067188,0.1975862,0.03168013,0,0.03960016
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2649802,30.39924,28.63912,0.3970778,0.2517312,0,-1,0,0.2517312,105.2632,0,0.1453467,0.3864394,0.2649802,0.2649802,0.2517312,0,0,11.80586,0,0,0,0,2.800006,20,0.1067188,0.4367856,0.2119841,0,0.2649802
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3735,29.99809,27.52307,0,0,0,0,0,0,0,0,0,0,0.3735,0,0,0,0,11.80586,0,0.3735,0,0.3735,3.154339,22.53095,0.106323,0,0.2988,0,0.3735
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8758754,32.51141,26.61916,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,171.582,0,0,0,0.8758754,0,0,3.505263,3.33,11.43236,0.33615,4.205875,0,4.205875,7.144382,51.0312,0.1100571,0.5615176,0.7007003,5,1.212026
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.984297,32.31042,25.6968,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,225.8268,4.440892E-16,0,0,0.984297,0,0,3.505263,3.33,7.226485,4.121438,4.314297,0,4.314297,11.23728,80.26615,0.1131836,0.47945,0.7874376,5,5.105735
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.109692,34.74897,27.1818,0.1795533,0.1795533,0,0,0,0.1795533,618.0291,0,0,0,1.109692,0.1890035,0.1795533,0,0,2.912188,8.004305,0.9206882,0,0.9206882,12.11073,86.50501,0.1122375,0.1975086,0.8877534,0,9.113997
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.273422,48.05793,31.20326,1.702868,1.702868,0,-1,0,1.702868,133.5055,0,0,0,2.273422,1.792492,1.702868,0,0,1.9915,8.832925,0.4809302,0,0.4809302,12.56698,89.76394,0.1117496,1.873154,1.818738,0,11.10635
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.053516,50.7768,35.28007,0,0,0,0,0,0,0,0.5429472,0,0,2.053516,0,0,0,0,1.510569,9.265761,1.510569,0,1.510569,14.00003,100,0.1102442,0,1.642813,0,11.31928
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.121138,47.01329,38.75735,1.377633,1.377633,0,0,0,1.377633,81.38143,0,0,0,1.121138,1.45014,1.377633,0,0,0,10.62527,0,0.3290026,-0.3290026,13.65323,97.52287,0.1102442,1.515396,0.8969101,0,11.74641
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6846337,47.19924,42.15162,2.229667,2.229667,0,0,0,2.229667,30.70564,0,4.440892E-16,0,0.6846337,2.347018,2.229667,0,0,0.3655585,10.29627,0,1.662385,-1.662385,11.90092,85.00642,0.1102442,2.452634,0.5477069,0,10.98091
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.091333,53.77105,45.37063,3.599032,3.599032,1.25,0,0.50625,3.599032,30.32296,0,0,0,1.091333,2.472665,2.349032,0,0,2.212652,8.633887,0,1.381332,-1.381332,10.44487,74.60606,0.1102442,3.958935,0.8730664,5,9.72522
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4685987,50.95874,47.41826,1.008101,1.008101,0,-1,0,1.008101,46.4833,0,0,0,0.4685987,1.061159,1.008101,0,0,3.747466,7.252555,0,0.5925604,-0.5925604,9.820256,70.14455,0.1102442,1.108911,0.3748789,0,7.721154
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.396379,51.33361,48.33139,2.152249,2.152249,0,-1,0,2.152249,18.41697,0,0,0,0.396379,2.265525,2.152249,0,0,4.405866,6.659995,0,1.869146,-1.869146,7.850003,56.07134,0.1102442,2.367474,0.3171032,0,7.056374
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2121299,50.80879,49.20763,0.7190563,0.7190563,0,-1,0,0.7190563,29.50115,0,1.110223E-16,0,0.2121299,0.7569014,0.7190563,0,0,6.482695,4.790849,0,0.5447715,-0.5447715,7.275764,51.96964,0.1102442,0.790962,0.1697039,0,5.002978
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2339197,50.19135,48.43285,0,0,0,-1,0,0,0,0,0,0,0.2339197,0,0,0,0,7.087997,4.246077,0.2339197,0,0.2339197,7.49768,53.55475,0.1100147,0,0.1871358,0,4.479997
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3368793,48.25883,45.75802,1.357444,1.357444,0,-1,0,1.357444,24.81719,2.220446E-16,0,0,0.3368793,1.428888,1.357444,0,0,6.854077,4.456605,0,1.092009,-1.092009,6.346601,45.33278,0.1100147,1.493188,0.2695034,0,4.793484
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1507853,44.25714,43.1662,3.805791,3.33,0,-1,0,3.33,4.528087,0,0.4757906,0.9613541,0.1507853,3.505263,3.33,0,0,8.06742,3.364596,0,3.354478,-3.354478,2.810671,20.07618,0.1100147,4.18637,0.1206282,0,3.515381
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01332592,41.08395,40.98944,2.702182,0.02227195,0,-1,0,0.02227195,59.83274,0,2.67991,2.960256,0.01332592,0.02344415,0.02227195,0,0,11.79462,0.01011824,0,0.01011824,-0.01011824,2.800006,20,0.1100147,2.972401,0.01066073,0,0.02344415
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,38.88648,38.88648,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100147,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,36.72817,36.72817,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100147,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,34.92035,34.92035,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100147,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,33.46303,33.46303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100147,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,32.01493,32.01493,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100147,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,30.84354,30.84354,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100147,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04721307,30.1236,29.8105,0.2478589,0.04485242,0,-1,0,0.04485242,105.2632,0,0.2030065,0.2636743,0.04721307,0.04721307,0.04485242,0,0,11.80586,0,0,0,0,2.800006,20,0.1100147,0.2726448,0.03777046,0,0.04721307
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07344536,29.22503,28.74058,0.1029023,0.06977309,0,-1,0,0.06977309,105.2632,0,0.03312925,0.09923795,0.07344536,0.07344536,0.06977309,0,0,11.80586,0,0,0,0,2.800006,20,0.1100147,0.1131926,0.05875628,0,0.07344536
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1422507,28.55912,27.62453,0,0,0,0,0,0,0,0,0,0,0.1422507,0,0,0,0,11.80586,0,0.1422507,0,0.1422507,2.934957,20.96393,0.1098757,0,0.1138006,0,0.1422507
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.023171,33.6514,26.72062,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,128.5625,0,0,0,1.023171,0,0,3.505263,3.33,11.66361,0.1280256,4.353171,0,4.353171,7.064737,50.46231,0.1137022,0.8754411,0.8185371,5,1.151197
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.441071,43.35909,25.79826,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1093.884,0,0,0,2.441071,0,0,3.505263,3.33,7.310438,4.04588,5.77107,0,5.77107,12.53966,89.56879,0.1144817,0.2454718,1.952856,5,6.48695
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.767883,47.74358,27.26481,1.599782,1.599782,0,0,0,1.599782,173.0162,0,0,0,2.767883,1.683981,1.599782,0,0,1.539368,9.239843,1.083902,0,1.083902,13.56793,96.91363,0.1134788,1.75976,2.214307,0,12.00773
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.019491,54.66818,31.28627,0,0,0,-1,0,0,0,2.564026,0,0,3.019491,0,0,0,0,0.4554658,10.21535,0.4554658,0,0.4554658,14.00003,100,0.1130626,0,2.415593,0,13.23485
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.531889,64.64362,35.35386,1.022522,1.022522,0,0,0,1.022522,345.4095,2.45555,0,0,3.531889,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130626,1.124774,2.825511,0,14.15716
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.507763,68.79524,38.83113,0.1220124,0.1220124,0,0,0,0.1220124,2874.923,3.379328,0,0,3.507763,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130626,0.1342137,2.80621,0,14.13304
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.389108,71.83216,42.23462,0,0,0,0,0,0,0,3.389108,0,0,3.389108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130626,0,2.711287,0,14.01438
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.099096,72.67828,45.44442,0,0,0,0,0,0,0,3.099096,0,0,3.099096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130626,0,2.479276,0,13.72437
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.16858,76.05502,47.50127,0.8492775,0.8492775,0,-1,0,0.8492775,373.0912,2.274603,0,0,3.16858,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130626,0.9342052,2.534864,0,13.79385
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.121338,66.15953,48.37751,0,0,0,-1,0,0,0,2.121338,0,0,2.121338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130626,0,1.69707,0,12.74661
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8598473,56.00925,49.29064,0,0,0,-1,0,0,0,0.8598473,0,0,0.8598473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130626,0,0.6878778,0,11.48512
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5473524,52.68965,48.50664,2.528297,2.528297,0,-1,0,2.528297,21.64906,0,4.440892E-16,0,0.5473524,2.661365,2.528297,0,0,0,10.62527,0,2.114012,-2.114012,11.77166,84.08314,0.1130626,2.781126,0.4378819,0,11.17263
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3244238,48.24923,45.84103,1.383801,1.383801,0,-1,0,1.383801,23.4444,0,0,0,0.3244238,1.456633,1.383801,0,0,2.348903,8.511262,0,1.132209,-1.132209,10.57821,75.55849,0.1130626,1.522181,0.2595391,0,8.835686
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1623632,44.41589,43.23999,2.77862,2.77862,0,-1,0,2.77862,5.843303,0,0,0,0.1623632,2.924864,2.77862,0,0,3.606913,7.379053,0,2.7625,-2.7625,7.666279,54.75903,0.1130626,3.056482,0.1298906,0,7.541416
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01842558,41.22168,41.0909,1.724166,1.724166,0,-1,0,1.724166,1.068666,0,2.220446E-16,0,0.01842558,1.814912,1.724166,0,0,6.676357,4.616552,0,1.796486,-1.796486,5.772616,41.23289,0.1130626,1.896583,0.01474046,0,4.634978
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,38.98794,38.98794,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.672453,2.820066,0,2.011742,-2.011742,3.652054,26.08605,0.1130626,2.102271,0,0,2.820066
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,36.81118,36.81118,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.90772,0.8083239,0,0.05364597,-0.05364597,3.595506,25.68213,0.1130626,0.05606004,0,0,0.8083239
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,34.99414,34.99414,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.96733,0.754678,0,0.471137,-0.471137,3.098884,22.13484,0.1130626,0.4923382,0,0,0.754678
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,33.51837,33.51837,0.6804309,0.2693639,0,-1,0,0.2693639,0,0,0.411067,0.4791101,0,0.2835409,0.2693639,0,0,11.49082,0.2835409,0,0.2835409,-0.2835409,2.800006,20,0.1130626,0.748474,0,0,0.2835409
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,32.06105,32.06105,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130626,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,30.91733,30.91733,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130626,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07139464,30.35842,29.88429,0.1192745,0.06782491,0,-1,0,0.06782491,105.2632,0,0.05144956,0.1176369,0.07139464,0.07139464,0.06782491,0,0,11.80586,0,0,0,0,2.800006,20,0.1130626,0.1312019,0.05711571,0,0.07139464
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2488236,30.47716,28.82359,0.4393317,0.2363824,0,-1,0,0.2363824,105.2632,0,0.2029493,0.4359884,0.2488236,0.2488236,0.2363824,0,0,11.80586,0,0,0,0,2.800006,20,0.1130626,0.4832648,0.1990589,0,0.2488236
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4072563,30.38482,27.67987,0.01097585,0.01097585,0,0,0,0.01097585,3710.478,0,0,0,0.4072563,0.01155352,0.01097585,0,0,11.80586,0,0.3957028,0,0.3957028,3.175402,22.6814,0.1127034,0.01207343,0.3258051,0,0.4072563
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8589551,32.55594,26.77596,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,137.065,0,0,0,0.8589551,0,0,3.505263,3.33,11.41016,0.3561325,4.188955,0,4.188955,7.149394,51.067,0.1158261,0.6893448,0.6871641,5,1.215088
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.222009,34.16643,25.86283,1.872144,1.872144,4.982863,0,1.525322,1.872144,65.27325,0,0,0,1.222009,0,0,3.110719,2.955183,7.221202,4.126192,4.177192,0,4.177192,11.11223,79.37289,0.120704,2.059358,0.9776073,5,5.348201
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.897277,48.9206,27.32015,2.11132,2.11132,2.250716,0,0.7794455,2.11132,137.2259,0,0,0,2.897277,0,0,0.1393965,0.1324267,3.04401,7.885665,3.029704,0,3.029704,13.98646,99.90305,0.1202469,2.322452,2.317822,5,10.78294
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.794909,52.6922,31.33239,0.7308623,0.7308623,0,-1,0,0.7308623,382.4126,2.011274,0,0,2.794909,0.7693287,0.7308623,0,0,0.01430649,10.6124,0.01430649,0,0.01430649,14.00003,100,0.1202343,0.8039485,2.235928,0,13.40731
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.242807,44.40969,35.4092,0.119704,0.119704,0,0,0,0.119704,1038.233,1.116802,0,0,1.242807,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1202343,0.1316744,0.9942452,0,11.86808
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.031008,46.45129,38.88648,0,0,0,0,0,0,0,1.031008,0,0,1.031008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202343,0,0.8248062,0,11.65628
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.410205,61.88631,42.28074,0,0,0,0,0,0,0,2.410205,0,0,2.410205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202343,0,1.928164,0,13.03548
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.746609,68.99593,45.49976,1.025628,1.025628,0,0,0,1.025628,267.7977,1.667,0,0,2.746609,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1202343,1.128191,2.197287,0,13.37188
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.148327,65.4674,47.54739,0.9109545,0.9109545,0,-1,0,0.9109545,235.8326,1.189428,0,0,2.148327,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1202343,1.00205,1.718662,0,12.7736
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.096212,57.08874,48.46052,0.9107949,0.9107949,0,-1,0,0.9107949,120.3577,0.1374802,0,0,1.096212,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1202343,1.001874,0.8769694,0,11.72149
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9268968,56.63774,49.36443,0,0,0,-1,0,0,0,0.9268968,0,0,0.9268968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202343,0,0.7415174,0,11.55217
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5656468,52.91906,48.58965,1.408848,1.408848,0,-1,0,1.408848,40.14961,0,2.220446E-16,0,0.5656468,1.482998,1.408848,0,0,0,10.62527,0,0.9173507,-0.9173507,13.03306,93.09307,0.1202343,1.549732,0.4525175,0,11.19092
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3240904,48.34978,45.94249,1.682605,1.682605,0,-1,0,1.682605,19.26122,0,2.220446E-16,0,0.3240904,1.771164,1.682605,0,0,1.019279,9.707924,0,1.447073,-1.447073,11.50771,82.19774,0.1202343,1.850866,0.2592723,0,10.03201
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1429477,44.38575,43.35067,0,0,0,-1,0,0,0,0,0,0,0.1429477,0,0,0,0,2.627138,8.26085,0.1429477,0,0.1429477,11.64332,83.1664,0.120108,0,0.1143581,0,8.403798
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,41.1647,41.1647,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.48419,8.389503,0,3.505263,-3.505263,7.948447,56.77451,0.120108,4.435957,0,0,8.389503
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,39.07095,39.07095,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.378927,4.88424,0,3.505263,-3.505263,4.253575,30.38262,0.120108,4.970595,0,0,4.88424
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,36.88497,36.88497,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.27366,1.378977,0,0.6032756,-0.6032756,3.617666,25.84042,0.120108,0.630423,0,0,1.378977
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,35.06793,35.06793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94397,0.7757012,0,0,0,3.617666,25.84042,0.120108,0,0,0,0.7757012
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,33.59216,33.59216,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.94397,0.7757012,0,0.08194488,-0.08194488,3.531289,25.22344,0.120108,0.08563239,0,0,0.7757012
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,32.11639,32.11639,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.03502,0.6937563,0,0.6212173,-0.6212173,2.876468,20.54616,0.120108,0.649172,0,0,0.6937563
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,30.97267,30.97267,0.1852529,0.06891214,0,-1,0,0.06891214,0,0,0.1163407,0.134866,0,0.0725391,0.06891214,0,0,11.72526,0.0725391,0,0.0725391,-0.0725391,2.800006,20,0.120108,0.2037782,0,0,0.0725391
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03081591,30.14402,29.93963,0.4436691,0.02927511,0,-1,0,0.02927511,105.2632,0,0.414394,0.482181,0.03081591,0.03081591,0.02927511,0,0,11.80586,0,0,0,0,2.800006,20,0.120108,0.488036,0.02465273,0,0.03081591
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1640287,29.95638,28.86971,0.5879256,0.1558272,0,-1,0,0.1558272,105.2632,0,0.4320984,0.6155527,0.1640287,0.1640287,0.1558272,0,0,11.80586,0,0,0,0,2.800006,20,0.120108,0.6467181,0.1312229,0,0.1640287
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3008373,29.72549,27.73521,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,97.39897,0,0,0,0.3008373,0,0,3.505263,3.33,11.80586,0,3.630837,0,3.630837,6.24452,44.60363,0.1225529,0.3397582,0.2406698,5,0.3008373
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9623421,33.32806,26.82208,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,249.1656,0,0,0,0.9623421,0,0,3.505263,3.33,8.175023,3.267754,4.292342,0,4.292342,10.31659,73.6898,0.1244634,0.4248485,0.7698737,5,4.230096
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.898402,39.2052,25.89972,0,0,2.088715,0,0.7352191,0,0,0,0,0,1.898402,0,0,2.088715,1.984279,3.882681,7.130861,3.882681,0,3.882681,14.00003,100,0.1229165,0,1.518721,5,9.029263
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.664655,46.98493,27.36627,2.038824,2.038824,0,0,0,2.038824,130.6957,0.5185246,0,0,2.664655,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,2.242707,2.131724,0,13.28993
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.166517,56.15424,31.38773,0.2586878,0.2586878,0,-1,0,0.2586878,1224.069,2.894214,0,0,3.166517,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,0.2845566,2.533214,0,13.79179
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.436338,63.79155,35.46454,1.967169,1.967169,0,0,0,1.967169,174.6845,1.365634,0,0,3.436338,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,2.163885,2.74907,0,14.06161
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.507273,68.99001,38.98794,0.1871123,0.1871123,0,0,0,0.1871123,1874.421,3.310312,0,0,3.507273,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,0.2058236,2.805818,0,14.13255
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.954925,78.73558,42.36375,1.262046,1.262046,0,0,0,1.262046,313.3741,2.626456,0,0,3.954925,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,1.388251,3.16394,0,14.5802
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.102909,72.9166,45.60122,0,0,0,0,0,0,0,3.102909,0,0,3.102909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,0,2.482327,0,13.72818
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.66811,70.78035,47.65807,0.7624216,0.7624216,0,-1,0,0.7624216,349.9521,1.865561,0,0,2.66811,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,0.8386638,2.134488,0,13.29338
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.03835,65.57795,48.56198,1.887369,1.887369,0,-1,0,1.887369,107.9995,0.05164582,0,0,2.03835,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,2.076106,1.63068,0,12.66362
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.321204,60.07964,49.46589,0.3598369,0.3598369,0,-1,0,0.3598369,367.1676,0.9424288,0,0,1.321204,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1229165,0.3958206,1.056964,0,11.94648
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.4996281,52.53311,48.71878,2.226291,2.226291,0,-1,0,2.226291,22.44217,0,4.440892E-16,0,0.4996281,2.343464,2.226291,0,0,0,10.62527,0,1.843836,-1.843836,12.05645,86.11736,0.1229165,2.44892,0.3997025,0,11.1249
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.102118,46.79488,46.04395,1.879851,1.879851,0,-1,0,1.879851,5.432238,0,0,0,0.102118,1.978791,1.879851,0,0,2.048707,8.781438,0,1.876673,-1.876673,10.07827,71.98748,0.1229165,2.067837,0.0816944,0,8.883556
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04321918,43.76385,43.45213,3.841369,3.33,0,-1,0,3.33,1.297873,0,0.511369,0.8955059,0.04321918,3.505263,3.33,0,0,4.133899,6.904765,0,3.462044,-3.462044,6.428952,45.92099,0.1229165,4.225506,0.03457534,0,6.947984
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,41.27538,41.27538,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.980615,3.442721,0,2.914525,-2.914525,3.356773,23.9769,0.1229165,3.045679,0,0,3.442721
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,39.17241,39.17241,1.112351,0.5017861,0,-1,0,0.5017861,0,0,0.6105652,0.7218004,0,0.5281959,0.5017861,0,0,11.21898,0.5281959,0,0.5281959,-0.5281959,2.800006,20,0.1229165,1.223586,0,0,0.5281959
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,36.96798,36.96798,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229165,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,35.15094,35.15094,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229165,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,33.67517,33.67517,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229165,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,32.14406,32.14406,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229165,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,31.00034,31.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229165,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02814026,30.14472,29.95808,0,0,0,-1,0,0,0,0,0,0,0.02814026,0,0,0,0,11.80586,0,0.02814026,0,0.02814026,2.826702,20.19069,0.1228931,0,0.02251221,0,0.02814026
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06958717,29.32899,28.86971,0.5763708,0.09016773,0,-1,0,0.09016773,77.17525,0,0.4862031,0.5967264,0.06958717,0.0949134,0.09016773,0,0,11.77772,0.02532623,0,0.02532623,-0.02532623,2.800006,20,0.1228931,0.6340079,0.05566974,0,0.0949134
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2636807,29.49573,27.75366,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,143.6337,4.440892E-16,0,0,0.2636807,0,0,3.505263,3.33,11.80586,0,3.593681,0,3.593681,6.20927,44.35184,0.1248604,0.2019364,0.2109446,5,0.2636807
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.152703,34.70827,26.84975,0,0,3.505263,0,1.121937,0,0,0,0,0,1.152703,0,0,3.505263,3.33,8.212179,3.234313,4.482703,0,4.482703,10.46194,74.72797,0.1256575,0,0.9221622,5,4.387015
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.530326,36.47362,25.92739,1.086645,1.086645,3.40154,0,1.093621,1.086645,140.8304,0,0,0,1.530326,0,0,2.314895,2.19915,3.729477,7.268745,3.729477,0,3.729477,14.00003,100,0.1268092,1.19531,1.224261,5,8.799071
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.12966,42.6455,27.39394,0,0,0,0,0,0,0,2.12966,0,0,2.12966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268092,0,1.703728,0,12.75493
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.109937,39.19417,31.4154,0.7174152,0.7174152,0,-1,0,0.7174152,154.7133,0.354763,0,0,1.109937,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1268092,0.7891567,0.8879495,0,11.73521
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6829733,40.33118,35.51066,0.6047584,0.6047584,0,0,0,0.6047584,112.9333,0.04638556,0,0,0.6829733,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1268092,0.6652342,0.5463787,0,11.30825
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.584551,50.99009,39.01561,0,0,0,0,0,0,0,1.584551,0,0,1.584551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268092,0,1.267641,0,12.20983
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.60523,54.85586,42.40987,0.7200466,0.7200466,0,0,0,0.7200466,222.9342,0.8472865,0,0,1.60523,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1268092,0.7920513,1.284184,0,12.2305
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2322789,47.37099,45.65656,0,0,0,0,0,0,0,0.2322789,0,0,0.2322789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268092,0,0.1858231,0,10.85755
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06888831,48.24319,47.73186,0.4108765,0.4108765,0,-1,0,0.4108765,16.76618,0,0,0,0.06888831,0.4325016,0.4108765,0,0,0,10.62527,0,0.3636133,-0.3636133,13.61675,97.26228,0.1268092,0.4519642,0.05511064,0,10.69416
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2795067,50.7446,48.63577,0,0,0,-1,0,0,0,0,0,0,0.2795067,0,0,0,0,0.4040148,10.26166,0.2795067,0,0.2795067,13.88191,99.1563,0.1265877,0,0.2236053,0,10.54117
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5075051,53.44694,49.5489,0,0,0,-1,0,0,0,0.382997,0,0,0.5075051,0,0,0,0,0.1245081,10.51322,0.1245081,0,0.1245081,14.00003,100,0.1264893,0,0.4060041,0,11.02072
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2923242,51.00184,48.79257,1.053779,1.053779,0,-1,0,1.053779,27.74058,0,0,0,0.2923242,1.109241,1.053779,0,0,0,10.62527,0,0.8169163,-0.8169163,13.13892,93.84926,0.1264893,1.159156,0.2338594,0,10.9176
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.272261,48.19334,46.17308,1.385133,1.385133,0,-1,0,1.385133,19.65594,0,2.220446E-16,0,0.272261,1.458035,1.385133,0,0,0.9076848,9.808358,0,1.185774,-1.185774,11.88901,84.92131,0.1264893,1.523647,0.2178088,0,10.08062
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08373587,44.18682,43.58126,2.179783,2.179783,0,-1,0,2.179783,3.841477,0,0,0,0.08373587,2.294509,2.179783,0,0,2.225211,8.622583,0,2.210773,-2.210773,9.558648,68.27592,0.1264893,2.397762,0.06698869,0,8.70632
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,41.40451,41.40451,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.681626,6.411811,0,1.378169,-1.378169,8.10593,57.89939,0.1264893,1.440186,0,0,6.411811
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.212924,5.033642,0,0,0,8.10593,57.89939,0.1264893,0,0,0,5.033642
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,37.06944,37.06944,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.212924,5.033642,0,0.1062741,-0.1062741,7.993907,57.09922,0.1264893,0.1110565,0,0,5.033642
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,35.2524,35.2524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.331007,4.927368,0,0,0,7.993907,57.09922,0.1264893,0,0,0,4.927368
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,33.77663,33.77663,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.331007,4.927368,0,0.2099661,-0.2099661,7.772584,55.51834,0.1264893,0.2194146,0,0,4.927368
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,32.27319,32.27319,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.564302,4.717402,0,0.2924514,-0.2924514,7.464313,53.31641,0.1264893,0.3056117,0,0,4.717402
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,31.1018,31.1018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.889248,4.424951,0,0,0,7.464313,53.31641,0.1264893,0,0,0,4.424951
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01604778,30.14753,30.04109,0.1191561,0.1191561,0,-1,0,0.1191561,13.46786,0,0,0,0.01604778,0.1254275,0.1191561,0,0,6.889248,4.424951,0,0.1093797,-0.1093797,7.349017,52.49287,0.1264893,0.1310717,0.01283823,0,4.440999
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06791755,29.42892,28.98039,0.2197393,0.2197393,0,-1,0,0.2197393,30.90824,0,0,0,0.06791755,0.2313046,0.2197393,0,0,7.010781,4.315571,0,0.163387,-0.163387,7.176792,51.2627,0.1264893,0.2417133,0.05433404,0,4.383489
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1265956,28.69676,27.86434,0,0,0,0,0,0,0,0,0,0,0.1265956,0,0,0,0,7.192323,4.152184,0.1265956,0,0.1265956,7.296891,52.12054,0.1263894,0,0.1012765,0,4.27878
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9758677,33.52899,26.92354,0.1820842,0.1820842,0,0,0,0.1820842,535.9431,0,0,0,0.9758677,0.1916676,0.1820842,0,0,7.065727,4.26612,0.7842001,0,0.7842001,8.040849,57.43452,0.1257741,0.2002926,0.7806941,0,5.241988
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.887856,39.24527,26.0104,0.1188526,0.1188526,0,0,0,0.1188526,1588.401,0,0,0,1.887856,0.125108,0.1188526,0,0,6.281527,4.9719,1.762748,0,1.762748,9.713138,69.37942,0.1244126,0.1307379,1.510285,0,6.859756
