Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.657533,47.04103,27.46773,2.081095,2.081095,0,0,0,2.081095,127.6988,0,0,0,2.657533,2.190627,2.081095,0,0,4.518779,6.558373,0.4669062,0,0.4669062,10.15608,72.54331,0.1240569,2.289205,2.126026,0,9.215906
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.162498,56.23829,31.48919,1.96967,1.96967,0,-1,0,1.96967,160.5598,0,0,0,3.162498,2.073337,1.96967,0,0,4.051873,6.978589,1.089161,0,1.089161,11.18935,79.92379,0.1232351,2.166637,2.529998,0,10.14109
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.434377,63.93258,35.59367,0,0,0,0,0,0,0,0.4716654,0,0,3.434377,0,0,0,0,2.962712,7.958834,2.962712,0,2.962712,14.00003,100,0.1210535,0,2.747502,0,11.39321
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.507571,69.15818,39.11707,1.597215,1.597215,0,0,0,1.597215,219.6055,1.826292,0,0,3.507571,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1210535,1.756936,2.806056,0,14.13284
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.393154,72.24304,42.52055,0,0,0,0,0,0,0,3.393154,0,0,3.393154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210535,0,2.714523,0,14.01843
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.106637,73.15432,45.75802,0.7843261,0.7843261,0,0,0,0.7843261,396.09,2.281031,0,0,3.106637,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1210535,0.8627588,2.48531,0,13.73191
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.673015,71.07581,47.86099,0.1530574,0.1530574,0,-1,0,0.1530574,1746.414,2.511902,0,0,2.673015,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1210535,0.1683631,2.138412,0,13.29829
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.08611,66.27525,48.77412,1.67062,1.67062,0,-1,0,1.67062,124.8704,0.3275627,0,0,2.08611,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1210535,1.837682,1.668888,0,12.71138
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.329459,60.4101,49.7057,0.4230609,0.4230609,0,-1,0,0.4230609,314.2476,0.8841314,0,0,1.329459,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1210535,0.465367,1.063567,0,11.95473
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4339387,52.25614,48.94937,2.425359,2.425359,0,-1,0,2.425359,17.89173,0,4.440892E-16,0,0.4339387,2.55301,2.425359,0,0,0,10.62527,0,2.119071,-2.119071,11.76633,84.04505,0.1210535,2.667895,0.3471509,0,11.05921
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1003562,47.06916,46.32988,1.706581,1.706581,0,-1,0,1.706581,5.880541,0,2.220446E-16,0,0.1003562,1.796401,1.706581,0,0,2.354523,8.506203,0,1.696045,-1.696045,9.978542,71.27516,0.1210535,1.877239,0.08028496,0,8.60656
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04077594,44.03266,43.73806,1.994144,1.994144,0,-1,0,1.994144,2.044784,0,4.440892E-16,0,0.04077594,2.099099,1.994144,0,0,4.239017,6.810158,0,2.058323,-2.058323,7.808879,55.7776,0.1210535,2.193559,0.03262075,0,6.850934
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,41.53363,41.53363,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.526043,4.751835,0,1.928689,-1.928689,5.775863,41.25608,0.1210535,2.01548,0,0,4.751835
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,39.43067,39.43067,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.669031,2.823146,0,0.08852971,-0.08852971,5.682545,40.58952,0.1210535,0.09251355,0,0,2.823146
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,37.22624,37.22624,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.767397,2.734617,0,0.2235128,-0.2235128,5.446941,38.90665,0.1210535,0.2335709,0,0,2.734617
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,35.38153,35.38153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.015745,2.511104,0,0,0,5.446941,38.90665,0.1210535,0,0,0,2.511104
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,33.90576,33.90576,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.015745,2.511104,0,0.4849088,-0.4849088,4.935803,35.25566,0.1210535,0.5067297,0,0,2.511104
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,32.37465,32.37465,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.554532,2.026195,0,0.4628946,-0.4628946,4.447869,31.77043,0.1210535,0.4837248,0,0,2.026195
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,31.20326,31.20326,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.06886,1.563301,0,0.5578858,-0.5578858,3.859806,27.56999,0.1210535,0.5829906,0,0,1.563301
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03110355,30.3768,30.17023,0.1128427,0.1128427,0,-1,0,0.1128427,27.56363,0,1.387779E-17,0,0.03110355,0.1187818,0.1128427,0,0,10.68873,1.005415,0,0.08767827,-0.08767827,3.767385,26.90984,0.1210535,0.124127,0.02488284,0,1.036518
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08077401,29.61588,29.08185,0.4905907,0.4905907,0,-1,0,0.4905907,16.46464,0,5.551115E-17,0,0.08077401,0.5164113,0.4905907,0,0,10.78615,0.9177365,0,0.4356373,-0.4356373,3.308183,23.62983,0.1210535,0.5396498,0.06461921,0,0.9985105
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3321834,30.16928,27.9658,0.06096138,0.06096138,0,0,0,0.06096138,544.908,0,0,0,0.3321834,0.06416988,0.06096138,0,0,11.27019,0.4820992,0.2680135,0,0.2680135,3.562443,25.44597,0.12086,0.06705752,0.2657467,0,0.8142826
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8895831,33.03775,27.03422,0.5739195,0.5739195,0,0,0,0.5739195,155.0014,0,0,0,0.8895831,0.6041258,0.5739195,0,0,11.00218,0.7233114,0.2854572,0,0.2854572,3.833251,27.38031,0.1206545,0.6313115,0.7116664,0,1.612894
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.182678,41.64486,26.11186,1.781497,1.781497,4.970479,0,1.521941,1.781497,122.5193,0,0,0,2.182678,0,0,3.188982,3.029533,10.71672,0.9802229,5.212211,0,5.212211,8.777988,62.69979,0.1235406,1.959647,1.746142,5,3.1629
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.653645,47.10325,27.55074,1.166116,1.166116,4.167029,0,1.302599,1.166116,227.5628,0,0,0,2.653645,0,0,3.000914,2.850868,5.504513,5.671213,5.504513,0,5.504513,14.00003,100,0.1246871,1.282727,2.122916,5,8.324858
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.159472,56.34273,31.59987,0.5442562,0.5442562,0,-1,0,0.5442562,580.5118,2.586571,0,0,3.159472,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1246871,0.5986819,2.527577,0,13.78475
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.432079,64.07013,35.7228,1.653655,1.653655,0,0,0,1.653655,207.545,1.691389,0,0,3.432079,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1246871,1.819021,2.745663,0,14.05735
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.506279,69.30904,39.2462,1.82438,1.82438,0,0,0,1.82438,192.1902,1.585879,0,0,3.506279,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1246871,2.006818,2.805023,0,14.13155
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.392866,72.40514,42.64968,2.56135,2.56135,0,0,0,2.56135,132.464,0.6967086,0,0,3.392866,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1246871,2.817485,2.714293,0,14.01814
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.106817,73.35302,45.91482,0.5574495,0.5574495,0,0,0,0.5574495,557.3271,2.520028,0,0,3.106817,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1246871,0.6131944,2.485453,0,13.73209
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.674881,71.25092,47.99012,2.208774,2.208774,0,-1,0,2.208774,121.1025,0.3498557,0,0,2.674881,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1246871,2.429652,2.139905,0,13.30016
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.507366,70.62659,48.9217,1.352019,1.352019,0,-1,0,1.352019,185.4535,1.084188,0,0,2.507366,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1246871,1.487221,2.005893,0,13.13264
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.333298,60.58295,49.83483,0.3127623,0.3127623,0,-1,0,0.3127623,426.2976,1.004075,0,0,1.333298,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1246871,0.3440385,1.066638,0,11.95857
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.438329,52.4224,49.0785,3.384283,3.33,0,-1,0,3.33,13.16303,0,0.05428287,0.3927112,0.438329,3.505263,3.33,0,0,0,10.62527,0,3.066934,-3.066934,10.7672,76.90839,0.1246871,3.722711,0.3506632,0,11.0636
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09940857,47.19189,46.45901,0,0,0,-1,0,0,0,0,0,0,0.09940857,0,0,0,0,3.407705,7.55834,0.09940857,0,0.09940857,10.8615,77.58201,0.1246178,0,0.07952686,0,7.657749
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04504126,44.19294,43.86719,0.8502846,0.8502846,0,-1,0,0.8502846,5.297198,0,1.110223E-16,0,0.04504126,0.8950365,0.8502846,0,0,3.308296,7.647808,0,0.8499952,-0.8499952,9.965529,71.18221,0.1246178,0.9353131,0.03603301,0,7.692849
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,41.69043,41.69043,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.252735,6.797812,0,1.918544,-1.918544,7.943206,56.73708,0.1246178,2.004879,0,0,6.797812
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,39.5598,39.5598,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.38445,4.879269,0,3.505263,-3.505263,4.248334,30.34519,0.1246178,3.874904,0,0,4.879269
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,37.35537,37.35537,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.27919,1.374005,0,0.0607237,-0.0607237,4.184326,29.88798,0.1246178,0.06345627,0,0,1.374005
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,35.51066,35.51066,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.34666,1.313282,0,0.1678979,-0.1678979,4.007346,28.62384,0.1246178,0.1754533,0,0,1.313282
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,34.03489,34.03489,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.53321,1.145384,0,0.2419996,-0.2419996,3.752256,26.80178,0.1246178,0.2528896,0,0,1.145384
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,32.53145,32.53145,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0.004330933,0,0.8254028,0.7841327,0,0,10.8021,0.9033842,0,0.8254028,-0.8254028,2.882205,20.58714,0.1246178,0.8625459,0,0,0.9033842
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,31.33239,31.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71921,0.0779814,0,0,0,2.882205,20.58714,0.1246178,0,0,0,0.0779814
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01308114,30.35855,30.27168,0.5079979,0.08650941,0,-1,0,0.08650941,15.12106,0,0.4214884,0.4822299,0.01308114,0.09106255,0.08650941,0,0,11.71921,0.0779814,0,0.0779814,-0.0779814,2.800006,20,0.1246178,0.5587977,0.01046491,0,0.09106255
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06958169,29.64342,29.18331,0.6302658,0.0661026,0,-1,0,0.0661026,105.2632,0,0.5641632,0.6800719,0.06958169,0.06958169,0.0661026,0,0,11.80586,0,0,0,0,2.800006,20,0.1246178,0.6932924,0.05566535,0,0.06958169
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1323155,28.93854,28.06726,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,90.25579,0,0,0,0.1323155,0,0,3.505263,3.33,11.80586,0,3.462316,0,3.462316,6.084646,43.46167,0.1262484,0.1612606,0.1058524,5,0.1323155
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.8983297,33.20435,27.13568,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,253.9803,0,0,0,0.8983297,0,0,3.505263,3.33,8.343545,3.116084,4.22833,0,4.22833,10.09599,72.11409,0.12763,0.3890706,0.7186638,5,4.014414
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.876854,39.38227,26.21332,1.671356,1.671356,3.7978,0,1.201799,1.671356,112.2952,0,0,0,1.876854,0,0,2.126443,2.020121,4.115215,6.921581,3.896975,0,3.896975,13.79299,98.52114,0.1290774,1.838492,1.501483,5,8.798434
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.649588,47.18513,27.6522,0,0,0,0,0,0,0,2.431347,0,0,2.649588,0,0,0,0,0.2182402,10.42886,0.2182402,0,0.2182402,14.00003,100,0.1289295,0,2.11967,0,13.07845
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.156709,56.43855,31.70133,1.40498,1.40498,0,-1,0,1.40498,224.6799,1.677782,0,0,3.156709,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1289295,1.545478,2.525367,0,13.78198
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.430443,64.17998,35.82426,0,0,0,0,0,0,0,3.430443,0,0,3.430443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289295,0,2.744354,0,14.05572
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.505015,69.46024,39.37532,2.945237,2.945237,0,0,0,2.945237,119.0062,0.4047656,0,0,3.505015,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1289295,3.23976,2.804012,0,14.13029
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.391944,72.59563,42.80648,1.002228,1.002228,0,0,0,1.002228,338.4404,2.336967,0,0,3.391944,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1289295,1.102451,2.713555,0,14.01722
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.106957,73.55143,46.07162,0.3696583,0.3696583,0,0,0,0.3696583,840.4945,2.717843,0,0,3.106957,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1289295,0.4066241,2.485566,0,13.73223
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.676184,71.4536,48.14692,0,0,0,-1,0,0,0,2.676184,0,0,2.676184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289295,0,2.140947,0,13.30146
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.091666,66.64482,49.05083,2.280538,2.280538,0,-1,0,2.280538,91.71809,0,0,0,2.091666,2.400566,2.280538,0,0,0,10.62527,0,0.3089006,-0.3089006,13.67442,97.67422,0.1289295,2.508592,1.673333,0,12.71694
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.655393,63.62136,49.99163,0.6274928,0.6274928,0,-1,0,0.6274928,263.8107,0.6516513,0,0,1.655393,0.6605187,0.6274928,0,0,0.3432229,10.31637,0.3432229,0,0.3432229,14.00003,100,0.1286977,0.6902421,1.324314,0,11.97177
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5039774,53.09726,49.2353,1.481319,1.481319,0,-1,0,1.481319,34.0222,0,2.220446E-16,0,0.5039774,1.559283,1.481319,0,0,0,10.62527,0,1.055306,-1.055306,12.88764,92.05437,0.1286977,1.629451,0.4031819,0,11.12925
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.0914436,47.2904,46.61581,1.981442,1.981442,0,-1,0,1.981442,4.615004,0,2.220446E-16,0,0.0914436,2.085728,1.981442,0,0,1.172562,9.569968,0,1.994284,-1.994284,10.78548,77.03897,0.1286977,2.179586,0.07315487,0,9.661412
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03980452,44.3398,44.05166,2.617444,2.617444,0,-1,0,2.617444,1.52074,0,0,0,0.03980452,2.755204,2.617444,0,0,3.388434,7.575684,0,2.7154,-2.7154,7.923195,56.59414,0.1286977,2.879189,0.03184362,0,7.615489
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,41.81956,41.81956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.405545,4.860284,0,0,0,7.923195,56.59414,0.1286977,0,0,0,4.860284
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,39.71659,39.71659,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.405545,4.860284,0,1.218596,-1.218596,6.638682,47.41906,0.1286977,1.273432,0,0,4.860284
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,37.4845,37.4845,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.75954,3.641688,0,0.1529249,-0.1529249,6.477485,46.26766,0.1286977,0.1598065,0,0,3.641688
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,35.66746,35.66746,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.929456,3.488764,0,0.8119161,-0.8119161,5.621651,40.15457,0.1286977,0.8484523,0,0,3.488764
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,34.16402,34.16402,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.831585,2.676847,0,0.08361932,-0.08361932,5.533508,39.52498,0.1286977,0.08738219,0,0,2.676847
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,32.66058,32.66058,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.924496,2.593228,0,0.1225771,-0.1225771,5.4043,38.60207,0.1286977,0.1280931,0,0,2.593228
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,31.47074,31.47074,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.060693,2.470651,0,0.551513,-0.551513,4.822955,34.44961,0.1286977,0.576331,0,0,2.470651
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03308221,30.62085,30.40081,0.6397756,0.6397756,0,-1,0,0.6397756,5.170909,0,1.110223E-16,0,0.03308221,0.673448,0.6397756,0,0,9.673485,1.919138,0,0.6403658,-0.6403658,4.14795,29.62815,0.1286977,0.7037532,0.02646577,0,1.95222
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.0628501,29.72824,29.31244,0.2664833,0.2664833,0,-1,0,0.2664833,23.585,0,5.551115E-17,0,0.0628501,0.2805087,0.2664833,0,0,10.385,1.278772,0,0.2176586,-0.2176586,3.918518,27.98936,0.1286977,0.2931316,0.05028008,0,1.341622
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1176142,28.94321,28.16872,0.3562682,0.3562682,0,0,0,0.3562682,33.01283,0,0,0,0.1176142,0.3750192,0.3562682,0,0,10.62685,1.061114,0,0.257405,-0.257405,3.647189,26.0513,0.1286977,0.391895,0.09409136,0,1.178728
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8917005,33.26317,27.23714,0.6501569,0.6501569,0,0,0,0.6501569,137.1516,0,0,0,0.8917005,0.6843757,0.6501569,0,0,10.91285,0.8037086,0.2073248,0,0.2073248,3.843874,27.45619,0.1285581,0.7151726,0.7133604,0,1.695409
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.871357,39.47085,26.33323,0.2080489,0.2080489,0,0,0,0.2080489,899.4796,0,0,0,1.871357,0.2189988,0.2080489,0,0,10.70553,0.9903009,1.652359,0,1.652359,5.411439,38.65306,0.127456,0.2288538,1.497086,0,2.861658
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.645224,47.29605,27.78133,0.09963784,0.09963784,0,0,0,0.09963784,2654.839,0,0,0,2.645224,0.1048819,0.09963784,0,0,9.053167,2.477423,2.540342,0,2.540342,7.821419,55.86717,0.1257979,0.1096016,2.116179,0,5.122647
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.153503,56.56342,31.83046,0.4960504,0.4960504,0,-1,0,0.4960504,635.7222,0,0,0,3.153503,0.5221584,0.4960504,0,0,6.512825,4.763731,2.631344,0,2.631344,10.31773,73.69794,0.1241254,0.5456555,2.522802,0,7.917234
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.428258,64.31873,35.95339,2.662814,2.662814,0,0,0,2.662814,128.7457,0,0,0,3.428258,2.802962,2.662814,0,0,3.881481,7.131941,0.6252963,0,0.6252963,10.91094,77.93513,0.1237345,2.929095,2.742607,0,10.5602
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.503135,69.64014,39.53213,1.6431,1.6431,0,0,0,1.6431,213.2029,0,0,0,3.503135,1.729579,1.6431,0,0,3.256185,7.694708,1.773557,0,1.773557,12.59348,89.95328,0.1226389,1.80741,2.802508,0,11.19784
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.391223,72.77668,42.95406,0,0,0,0,0,0,0,1.908595,0,0,3.391223,0,0,0,0,1.482628,9.290909,1.482628,0,1.482628,14.00003,100,0.1217379,0,2.712978,0,12.68213
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.106474,73.77781,46.25609,0.6699018,0.6699018,0,0,0,0.6699018,463.7208,2.401314,0,0,3.106474,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1217379,0.736892,2.485179,0,13.73175
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.676916,71.68382,48.33139,0.4716836,0.4716836,0,-1,0,0.4716836,567.5236,2.180407,0,0,2.676916,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1217379,0.5188519,2.141532,0,13.30219
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.093282,66.90303,49.26297,0.6788033,0.6788033,0,-1,0,0.6788033,308.3783,1.378752,0,0,2.093282,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1217379,0.7466837,1.674626,0,12.71856
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.339918,60.9995,50.16688,0.06132024,0.06132024,0,-1,0,0.06132024,2185.115,1.27537,0,0,1.339918,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1217379,0.06745227,1.071934,0,11.96519
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4505531,52.89539,49.44744,1.175623,1.175623,0,-1,0,1.175623,38.32461,0,2.220446E-16,0,0.4505531,1.237498,1.175623,0,0,0,10.62527,0,0.7869452,-0.7869452,13.17052,94.07492,0.1217379,1.293186,0.3604425,0,11.07583
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08594836,47.4627,46.82795,1.515638,1.515638,0,-1,0,1.515638,5.670773,0,0,0,0.08594836,1.595408,1.515638,0,0,0.8743836,9.838329,0,1.50946,-1.50946,11.5794,82.70987,0.1217379,1.667201,0.06875869,0,9.924277
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.0398025,44.54308,44.25458,2.605827,2.605827,0,-1,0,2.605827,1.527442,0,4.440892E-16,0,0.0398025,2.742976,2.605827,0,0,2.551561,8.32887,0,2.703174,-2.703174,8.73001,62.35709,0.1217379,2.86641,0.031842,0,8.368672
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,42.05016,42.05016,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.555087,5.625696,0,2.818131,-2.818131,5.759439,41.13876,0.1217379,2.944947,0,0,5.625696
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,39.91951,39.91951,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.686344,2.807565,0,1.036942,-1.036942,4.666406,33.3314,0.1217379,1.083605,0,0,2.807565
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,37.69664,37.69664,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.838502,1.770622,0,0.3806378,-0.3806378,4.265178,30.4655,0.1217379,0.3977665,0,0,1.770622
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,35.85193,35.85193,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.26143,1.389985,0,0.08621646,-0.08621646,4.174298,29.81635,0.1217379,0.0900962,0,0,1.389985
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,34.34849,34.34849,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.35723,1.303768,0,0.2795534,-0.2795534,3.879623,27.71154,0.1217379,0.2921333,0,0,1.303768
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,32.81738,32.81738,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.66784,1.024215,0,0.3654858,-0.3654858,3.494367,24.95971,0.1217379,0.3819327,0,0,1.024215
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,31.61832,31.61832,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.07394,0.658729,0,0.1079685,-0.1079685,3.380558,24.1468,0.1217379,0.1128271,0,0,0.658729
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01102837,30.63097,30.55761,0.1972294,0.1972294,0,-1,0,0.1972294,5.591646,0,2.775558E-17,0,0.01102837,0.2076099,0.1972294,0,0,11.1939,0.5507606,0,0.1965815,-0.1965815,3.173343,22.66669,0.1217379,0.2169523,0.008822693,0,0.5617889
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2150064,30.90171,29.46923,0.6572643,0.5407262,0,-1,0,0.5407262,39.76253,0,0.1165381,0.3456694,0.2150064,0.5691854,0.5407262,0,0,11.41233,0.3541791,0,0.3541791,-0.3541791,2.800006,20,0.1217379,0.7229907,0.1720051,0,0.5691854
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1174336,29.09954,28.32552,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,99.78041,0,0,0,0.1174336,0,0,3.505263,3.33,11.80586,0,3.447434,0,3.447434,6.070529,43.36083,0.1232001,0.1294613,0.0939469,5,0.1174336
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8382634,33.0516,27.39394,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,310.2774,0,0,0,0.8382634,0,0,3.505263,3.33,8.358427,3.10269,4.168263,0,4.168263,10.02489,71.60622,0.124406,0.2971824,0.6706107,5,3.940954
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.900632,39.83587,26.46236,1.808407,1.808407,3.983462,0,1.252485,1.808407,105.0998,0,0,0,1.900632,0,0,2.175055,2.066302,4.190163,6.854127,3.966934,0,3.966934,13.78825,98.48734,0.1259789,1.989248,1.520505,5,8.754759
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.640555,47.43603,27.93813,0,0,0,0,0,0,0,2.417326,0,0,2.640555,0,0,0,0,0.2232293,10.42437,0.2232293,0,0.2232293,14.00003,100,0.1258473,0,2.112444,0,13.06492
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.140098,56.59221,31.95959,0.3681509,0.3681509,0,-1,0,0.3681509,852.9377,2.752571,0,0,3.140098,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1258473,0.404966,2.512079,0,13.76537
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.78816,58.19335,36.08252,1.245005,1.245005,0,0,0,1.245005,223.9477,1.477628,0,0,2.78816,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1258473,1.369505,2.230528,0,13.41343
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.503749,69.84755,39.68893,0.3591287,0.3591287,0,0,0,0.3591287,975.6249,3.125719,0,0,3.503749,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1258473,0.3950415,2.802999,0,14.12902
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.033822,80.80296,43.11086,1.211928,1.211928,0,0,0,1.211928,332.8433,2.758107,0,0,4.033822,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1258473,1.333121,3.227057,0,14.6591
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.741191,81.54475,46.38522,0.1942001,0.1942001,0,0,0,0.1942001,1926.462,3.53677,0,0,3.741191,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1258473,0.2136201,2.992953,0,14.36646
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.37184,79.73653,48.48819,2.043441,2.043441,0,-1,0,2.043441,165.008,1.22085,0,0,3.37184,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1258473,2.247785,2.697472,0,13.99712
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.620459,62.64322,49.3921,2.895094,2.895094,0,-1,0,2.895094,55.9726,0,0,0,1.620459,3.047467,2.895094,0,0,0,10.62527,0,1.427008,-1.427008,12.49583,89.25574,0.1258473,3.184604,1.296368,0,12.24573
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,0.9946886,58.21287,50.32368,1.778505,1.778505,0,-1,0,1.778505,55.92836,0,0,0,0.9946886,1.87211,1.778505,0,0,1.585565,9.198266,0,0.8774218,-0.8774218,11.57095,82.64944,0.1258473,1.956355,0.7957509,0,10.19296
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4628776,53.14311,49.59502,0.5176585,0.5176585,0,-1,0,0.5176585,89.41756,0,0,0,0.4628776,0.5449037,0.5176585,0,0,2.560478,8.320845,0,0.08202607,-0.08202607,11.48448,82.03185,0.1258473,0.5694244,0.3703021,0,8.783722
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.135942,47.98288,46.97553,1.896454,1.896454,0,-1,0,1.896454,7.168219,0,2.220446E-16,0,0.135942,1.996268,1.896454,0,0,2.651618,8.238818,0,1.860326,-1.860326,9.523527,68.02505,0.1258473,2.0861,0.1087536,0,8.374761
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09765056,45.094,44.38371,2.753768,2.753768,0,-1,0,2.753768,3.54607,0,0,0,0.09765056,2.898704,2.753768,0,0,4.718647,6.378492,0,2.801053,-2.801053,6.570958,46.93532,0.1258473,3.029145,0.07812045,0,6.476143
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,42.20695,42.20695,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.830927,3.577439,0,1.964281,-1.964281,4.500424,32.14582,0.1258473,2.052673,0,0,3.577439
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,40.07632,40.07632,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,10.01346,1.613159,0,1.226985,-1.226985,3.207068,22.90759,0.1258473,1.282199,0,0,1.613159
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,37.82577,37.82577,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.37678,0.3861736,0,0.2034701,-0.2034701,2.992592,21.37561,0.1258473,0.2126262,0,0,0.3861736
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,35.98106,35.98106,0.3997968,0.1735683,0,-1,0,0.1735683,0,0,0.2262284,0.2662081,0,0.1827035,0.1735683,0,0,11.60286,0.1827035,0,0.1827035,-0.1827035,2.800006,20,0.1258473,0.4397765,0,0,0.1827035
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,34.44995,34.44995,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258473,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,32.94651,32.94651,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258473,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,31.75667,31.75667,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258473,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03373295,30.88379,30.65907,0,0,0,-1,0,0,0,0,0,0,0.03373295,0,0,0,0,11.80586,0,0.03373295,0,0.03373295,2.832007,20.22858,0.1258274,0,0.02698636,0,0.03373295
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1004108,30.23702,29.57069,0,0,0,-1,0,0,0,0,0,0,0.1004108,0,0,0,0,11.77213,0.03035965,0.1004108,0,0.1004108,2.927266,20.909,0.1257683,0,0.08032865,0,0.1307705
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1179456,29.23266,28.45465,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.66389,4.440892E-16,0,0,0.1179456,0,0,3.505263,3.33,11.67172,0.1207294,3.447946,0,3.447946,6.198274,44.2733,0.1277187,0.6278592,0.09435646,5,0.238675
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9211808,33.76738,27.52307,0.232232,0.232232,3.737495,0,1.185336,0.232232,396.6641,0,0,0,0.9211808,0,0,3.505263,3.33,8.223771,3.22388,4.251181,0,4.251181,10.2313,73.08055,0.1286742,0.2554552,0.7369446,5,4.145061
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.860578,39.66961,26.59149,2.397863,2.397863,4.404274,0,1.367367,2.397863,77.59318,0,0,0,1.860578,0,0,2.006411,1.906091,3.97259,7.049943,3.766669,0,3.766669,13.80467,98.60461,0.1307707,2.63765,1.488463,5,8.910522
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.341842,53.76141,28.03959,1.74263,1.74263,0,0,0,1.74263,191.77,1.301574,0,0,3.341842,1.834347,1.74263,0,0,0.2059212,10.43995,0.2059212,0,0.2059212,14.00003,100,0.1306512,1.916893,2.673474,0,13.78179
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.373605,58.98787,32.08872,1.102304,1.102304,0,-1,0,1.102304,306.0504,2.213285,0,0,3.373605,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1306512,1.212534,2.698884,0,13.99888
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.424048,64.59795,36.21165,0,0,0,0,0,0,0,3.424048,0,0,3.424048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306512,0,2.739238,0,14.04932
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.499435,70.00075,39.84573,2.257413,2.257413,0,0,0,2.257413,155.0197,1.123211,0,0,3.499435,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1306512,2.483154,2.799548,0,14.12471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.835835,78.4738,43.26766,1.605516,1.605516,0,0,0,1.605516,238.916,2.145818,0,0,3.835835,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1306512,1.766068,3.068668,0,14.46111
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.107107,74.14445,46.54202,0.5367205,0.5367205,0,0,0,0.5367205,578.9059,2.542138,0,0,3.107107,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1306512,0.5903925,2.485686,0,13.73238
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.679275,72.07622,48.63577,2.628082,2.628082,0,-1,0,2.628082,101.9479,0,0,0,2.679275,2.766402,2.628082,0,0,0,10.62527,0,0.08712707,-0.08712707,13.90819,99.344,0.1306512,2.89089,2.14342,0,13.30455
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.098004,67.27594,49.5489,1.516874,1.516874,0,-1,0,1.516874,138.3111,0.404487,0,0,2.098004,1.596709,1.516874,0,0,0.09680785,10.53815,0.09680785,0,0.09680785,14.00003,100,0.1305951,1.668561,1.678403,0,12.63615
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.346052,61.39232,50.48048,0,0,0,-1,0,0,0,1.346052,0,0,1.346052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305951,0,1.076841,0,11.97133
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5422674,53.9303,49.75182,2.047637,2.047637,0,-1,0,2.047637,26.48259,0,0,0,0.5422674,2.155408,2.047637,0,0,0,10.62527,0,1.61314,-1.61314,12.29963,87.85432,0.1305951,2.252401,0.433814,0,11.16754
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08849632,47.75949,47.10466,5.571584,3.33,0,-1,0,3.33,2.657547,0,2.241584,2.798742,0.08849632,3.505263,3.33,0,0,1.792378,9.012134,0,3.416767,-3.416767,8.69804,62.12873,0.1305951,6.128742,0.07079706,0,9.10063
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1248414,45.45065,44.54051,0,0,0,-1,0,0,0,0,0,0,0.1248414,0,0,0,0,5.588786,5.595367,0.1248414,0,0.1248414,8.816475,62.9747,0.1305229,0,0.09987315,0,5.720208
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,42.33608,42.33608,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.463944,5.707724,0,3.37934,-3.37934,5.254338,37.53091,0.1305229,3.53141,0,0,5.707724
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,40.20544,40.20544,2.992015,2.211965,0,-1,0,2.211965,0,0,0.7800507,1.079252,0,2.328384,2.211965,0,0,9.218767,2.328384,0,2.328384,-2.328384,2.800006,20,0.1305229,3.291217,0,0,2.328384
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,37.9549,37.9549,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305229,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,36.08252,36.08252,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305229,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,34.57908,34.57908,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305229,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,33.04797,33.04797,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305229,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,31.85813,31.85813,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305229,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03170015,30.98106,30.76975,0.4654734,0.03011514,0,-1,0,0.03011514,105.2632,0,0.4353582,0.5059977,0.03170015,0.03170015,0.03011514,0,0,11.80586,0,0,0,0,2.800006,20,0.1305229,0.5120207,0.02536012,0,0.03170015
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06353682,30.10267,29.68138,0.140578,0.06035998,0,-1,0,0.06035998,105.2632,0,0.08021799,0.1425638,0.06353682,0.06353682,0.06035998,0,0,11.80586,0,0,0,0,2.800006,20,0.1305229,0.1546358,0.05082946,0,0.06353682
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.114082,29.29045,28.53766,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,67.06496,0,0,0,0.114082,0,0,3.505263,3.33,11.80586,0,3.444082,0,3.444082,6.067348,43.33812,0.1317721,0.1871174,0.0912656,5,0.114082
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3771426,30.0975,27.59686,0.329448,0.329448,3.834711,0,1.211876,0.329448,114.4771,0,0,0,0.3771426,0,0,3.505263,3.33,8.361778,3.099674,3.707143,0,3.707143,9.584253,68.45882,0.1330417,0.3623928,0.3017141,5,3.476816
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5384424,30.23843,26.66528,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,64.17368,0,0,0,0.5384424,0,0,3.505263,3.33,4.654635,6.436102,3.868443,0,3.868443,13.25418,94.67252,0.1348331,0.9229432,0.4307539,5,6.974545
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7168942,32.98688,28.15027,0.1530282,0.1530282,0,0,0,0.1530282,468.472,0,0,0,0.7168942,0.1610823,0.1530282,0,0,0.7861931,9.917701,0.5558119,0,0.5558119,13.78147,98.43887,0.1345172,0.168331,0.5735154,0,10.63459
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.347286,41.78668,32.19018,0,0,0,-1,0,0,0,1.116905,0,0,1.347286,0,0,0,0,0.2303812,10.41793,0.2303812,0,0.2303812,14.00003,100,0.1343866,0,1.077829,0,11.76522
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.078728,61.27909,36.34078,0,0,0,0,0,0,0,3.078728,0,0,3.078728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343866,0,2.462983,0,13.704
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.842052,63.32671,39.97486,3.29909,3.29909,1.25,0,0.50625,3.29909,86.14651,0.6851143,0,0,2.842052,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1343866,3.628999,2.273641,5,13.46733
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.93356,68.38126,43.39679,0.3808972,0.3808972,0,0,0,0.3808972,770.171,2.532615,0,0,2.93356,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1343866,0.4189869,2.346848,0,13.55883
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.288351,56.821,46.69882,0.2868795,0.2868795,0,0,0,0.2868795,449.0915,0.986373,0,0,1.288351,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1343866,0.3155675,1.030681,0,11.91363
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.16232,57.97812,48.77412,1.349023,1.349023,0,-1,0,1.349023,86.16013,0,2.220446E-16,0,1.16232,1.420025,1.349023,0,0,0,10.62527,0,0.2577043,-0.2577043,13.72838,98.05968,0.1343866,1.483926,0.9298564,0,11.78759
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.311763,60.25643,49.7057,0,0,0,-1,0,0,0,1.025424,0,0,1.311763,0,0,0,0,0.2863381,10.36757,0.2863381,0,0.2863381,14.00003,100,0.1342248,0,1.04941,0,11.67933
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6453654,55.63979,50.60961,1.806494,1.806494,0,-1,0,1.806494,35.72474,0,2.220446E-16,0,0.6453654,1.901573,1.806494,0,0,0,10.62527,0,1.256208,-1.256208,12.67587,90.54174,0.1342248,1.987144,0.5162923,0,11.27064
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07532263,50.44814,49.88095,0.5431952,0.5431952,0,-1,0,0.5431952,13.86658,0,1.110223E-16,0,0.07532263,0.5717845,0.5431952,0,0,1.395786,9.369066,0,0.4964619,-0.4964619,12.15255,86.80377,0.1342248,0.5975148,0.0602581,0,9.444389
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1334171,48.25183,47.26146,0,0,0,-1,0,0,0,0,0,0,0.1334171,0,0,0,0,1.947411,8.872604,0.1334171,0,0.1334171,12.27912,87.70784,0.1341495,0,0.1067337,0,9.006021
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03196448,44.92957,44.69731,1.519564,1.519564,0,-1,0,1.519564,2.10353,0,2.220446E-16,0,0.03196448,1.599541,1.519564,0,0,1.813994,8.99268,0,1.567577,-1.567577,10.62675,75.90521,0.1341495,1.671521,0.02557159,0,9.024645
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,42.49289,42.49289,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.555746,7.425103,0,3.362531,-3.362531,7.082333,50.58799,0.1341495,3.513845,0,0,7.425103
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,40.33458,40.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.291891,4.062572,0,0,0,7.082333,50.58799,0.1341495,0,0,0,4.062572
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,38.08403,38.08403,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.291891,4.062572,0,0.5597959,-0.5597959,6.492256,46.37317,0.1341495,0.5849867,0,0,4.062572
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,36.21165,36.21165,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.913887,3.502776,0,0.5321132,-0.5321132,5.931359,42.36677,0.1341495,0.5560583,0,0,3.502776
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,34.70821,34.70821,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.505123,2.970663,0,0.3231089,-0.3231089,5.590773,39.93401,0.1341495,0.3376488,0,0,2.970663
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,33.1771,33.1771,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.864133,2.647554,0,0.04019487,-0.04019487,5.548404,39.63137,0.1341495,0.04200364,0,0,2.647554
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,31.95959,31.95959,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.908794,2.607359,0,0.4924737,-0.4924737,5.029291,35.92344,0.1341495,0.514635,0,0,2.607359
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007723908,30.92268,30.87121,0.1663379,0.1663379,0,-1,0,0.1663379,4.643505,0,0,0,0.007723908,0.1750925,0.1663379,0,0,9.455987,2.114886,0,0.1673686,-0.1673686,4.852869,34.66328,0.1341495,0.1829717,0.006179126,0,2.12261
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09417294,30.38064,29.75517,0.4193186,0.4193186,0,-1,0,0.4193186,22.45856,0,5.551115E-17,0,0.09417294,0.441388,0.4193186,0,0,9.641953,1.947517,0,0.3472151,-0.3472151,4.486872,32.04902,0.1341495,0.4612505,0.07533836,0,2.04169
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1943432,29.92639,28.63912,0,0,0,0,0,0,0,0,0,0,0.1943432,0,0,0,0,10.02775,1.600302,0.1943432,0,0.1943432,4.671242,33.36595,0.13404,0,0.1554745,0,1.794645
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3095814,29.72803,27.67987,0.2357662,0.2357662,0,0,0,0.2357662,131.3087,0,0,0,0.3095814,0.2481749,0.2357662,0,0,9.833404,1.775211,0.06140647,0,0.06140647,4.729497,33.78205,0.1340054,0.2593428,0.2476651,0,2.084792
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.773243,31.93197,26.74829,0.9208508,0.9208508,0,0,0,0.9208508,83.97049,0,1.110223E-16,0,0.773243,0.9693167,0.9208508,0,0,9.771997,1.830477,0,0.1960737,-0.1960737,4.522818,32.30577,0.1340054,1.012936,0.6185944,0,2.60372
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.344802,37.55355,28.22406,1.902063,1.902063,5,0,1.53,1.902063,70.70227,0,0,0,1.344802,0,0,3.097937,2.94304,9.989857,1.634403,4.287842,0,4.287842,8.590622,61.36146,0.1363276,2.092269,1.075841,5,2.979205
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.50613,51.27529,32.30086,1.360126,1.360126,0,-1,0,1.360126,184.2572,0,0,0,2.50613,1.431711,1.360126,0,0,5.702015,5.493461,1.074419,0,1.074419,9.609904,68.64204,0.135726,1.496138,2.004904,0,7.999591
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.093209,52.41975,36.45146,2.170087,2.170087,0,0,0,2.170087,96.45737,4.440892E-16,0,0,2.093209,2.284302,2.170087,0,0,4.627596,6.460437,0,0.1910931,-0.1910931,9.408475,67.20325,0.135726,2.387095,1.674567,0,8.553646
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.326436,58.57347,40.07632,0,0,0,0,0,0,0,0,0,0,2.326436,0,0,0,0,4.839922,6.269344,2.326436,0,2.326436,11.61553,82.96788,0.1344414,0,1.861149,0,8.59578
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.550148,55.60547,43.52592,0,0,0,0,0,0,0,0,0,0,1.550148,0,0,0,0,2.513486,8.363137,1.550148,0,1.550148,13.08613,93.47214,0.1335989,0,1.240118,0,9.913284
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.090658,55.31006,46.82795,0.4561962,0.4561962,0,0,0,0.4561962,239.0766,0,0,0,1.090658,0.4802065,0.4561962,0,0,0.963338,9.75827,0.6104517,0,0.6104517,13.66525,97.60874,0.13327,0.5018159,0.8725266,0,10.84893
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.057496,57.235,48.90325,1.975354,1.975354,0,-1,0,1.975354,53.53449,0,2.220446E-16,0,1.057496,2.07932,1.975354,0,0,0.3528863,10.30768,0,1.021824,-1.021824,12.58815,89.9152,0.13327,2.17289,0.8459967,0,11.36517
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8195755,56.24914,49.83483,2.090034,2.090034,0,-1,0,2.090034,39.21349,0,0,0,0.8195755,2.200036,2.090034,0,0,1.488247,9.285852,0,1.380461,-1.380461,11.13302,79.52141,0.13327,2.299038,0.6556605,0,10.10543
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.38558,53.7054,50.73874,0,0,0,-1,0,0,0,0,0,0,0.38558,0,0,0,0,3.022092,7.905391,0.38558,0,0.38558,11.49881,82.13422,0.133063,0,0.308464,0,8.290971
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5064563,53.91214,50.01008,2.112224,2.112224,0,-1,0,2.112224,23.9774,0,4.440892E-16,0,0.5064563,2.223393,2.112224,0,0,2.636512,8.252413,0,1.716937,-1.716937,9.689002,69.20702,0.133063,2.323446,0.405165,0,8.758869
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1424604,48.47731,47.41826,2.641325,2.641325,0,-1,0,2.641325,5.39352,0,0,0,0.1424604,2.780342,2.641325,0,0,4.54422,6.535476,0,2.637882,-2.637882,6.908431,49.34584,0.133063,2.905457,0.1139683,0,6.677937
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06252176,45.28176,44.82644,1.450369,1.450369,0,-1,0,1.450369,4.310748,0,2.220446E-16,0,0.06252176,1.526704,1.450369,0,0,7.4752,3.897594,0,1.464182,-1.464182,5.365047,38.32169,0.133063,1.595406,0.05001741,0,3.960116
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,42.62201,42.62201,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.102069,2.433412,0,1.303331,-1.303331,3.991215,28.50862,0.133063,1.361981,0,0,2.433412
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,40.44526,40.44526,1.271416,1.073576,0,-1,0,1.073576,0,0,0.1978395,0.3249811,0,1.13008,1.073576,0,0,10.55021,1.13008,0,1.13008,-1.13008,2.800006,20,0.133063,1.398558,0,0,1.13008
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,38.18549,38.18549,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133063,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,36.32233,36.32233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133063,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,34.79122,34.79122,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133063,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133063,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133063,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02176913,31.0902,30.945,0.5627019,0.02068067,0,-1,0,0.02068067,105.2632,0,0.5420212,0.6148359,0.02176913,0.02176913,0.02068067,0,0,11.80586,0,0,0,0,2.800006,20,0.133063,0.6189721,0.0174153,0,0.02176913
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1904741,31.09949,29.82895,0,0,0,-1,0,0,0,0,0,0,0.1904741,0,0,0,0,11.80586,0,0.1904741,0,0.1904741,2.980705,21.29071,0.1329611,0,0.1523793,0,0.1904741
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3567868,31.09271,28.71291,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,121.4286,0,0,0,0.3567868,0,0,3.505263,3.33,11.61539,0.1714267,3.686787,0,3.686787,6.478298,46.27347,0.1340832,0.323207,0.2854295,5,0.5282135
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8869597,33.76594,27.75366,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,823.6088,4.440892E-16,0,0,0.8869597,0,0,3.505263,3.33,7.928599,3.489535,4.216959,0,4.216959,10.47886,74.84883,0.1346733,0.1184611,0.7095677,5,4.376494
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.390221,44.09792,26.82208,0.7467148,0.7467148,2.137681,0,0.7485871,0.7467148,320.0983,0,0,0,2.390221,0,0,1.390967,1.321418,3.71164,7.284799,3.71164,0,3.71164,14.00003,100,0.1337869,0.8213862,1.912177,5,9.675019
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.093779,51.80311,28.29785,2.895849,2.895849,0,0,0,2.895849,106.8349,0.04551644,0,0,3.093779,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,3.185434,2.475023,0,13.71905
