Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.569754,61.29321,32.37465,0.4224159,0.4224159,0,-1,0,0.4224159,845.0806,3.125106,0,0,3.569754,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,0.4646574,2.855803,0,14.19503
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.746947,68.48978,36.55292,0.1678886,0.1678886,0,0,0,0.1678886,2231.805,3.570222,0,0,3.746947,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,0.1846775,2.997558,0,14.37222
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.874367,74.76505,40.187,1.93912,1.93912,0,0,0,1.93912,199.8002,1.833188,0,0,3.874367,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,2.133033,3.099494,0,14.49964
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.388204,73.64266,43.65505,2.632825,2.632825,0,0,0,2.632825,128.6908,0.6168091,0,0,3.388204,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,2.896108,2.710563,0,14.01348
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.917247,72.57301,46.95708,0.4603677,0.4603677,0,0,0,0.4603677,633.6776,2.432649,0,0,2.917247,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,0.5064045,2.333797,0,13.54252
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.047674,57.28982,49.03238,0.8768218,0.8768218,0,-1,0,0.8768218,119.4855,0.1247041,0,0,1.047674,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,0.964504,0.8381395,0,11.67295
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.099654,58.71564,49.96396,0,0,0,-1,0,0,0,1.099654,0,0,1.099654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,0,0.8797233,0,11.72493
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.588382,63.97872,50.86787,0,0,0,-1,0,0,0,1.588382,0,0,1.588382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,0,1.270706,0,12.21366
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5100707,54.08282,50.14843,0,0,0,-1,0,0,0,0.5100707,0,0,0.5100707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,0,0.4080566,0,11.13534
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08503536,48.17831,47.54739,0,0,0,-1,0,0,0,0.08503536,0,0,0.08503536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337869,0,0.06802829,0,10.71031
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1105663,45.76326,44.95557,2.024641,2.024641,0,-1,0,2.024641,5.461034,0,4.440892E-16,0,0.1105663,2.131201,2.024641,0,0,0,10.62527,0,2.020635,-2.020635,11.87009,84.7862,0.1337869,2.227105,0.08845308,0,10.73584
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,42.75114,42.75114,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.24515,8.604639,0,0.6952046,-0.6952046,11.13728,79.55186,0.1337869,0.7264888,0,0,8.604639
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,40.57439,40.57439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017599,7.909435,0,0,0,11.13728,79.55186,0.1337869,0,0,0,7.909435
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,38.28695,38.28695,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.017599,7.909435,0,0.1508019,-0.1508019,10.97832,78.41644,0.1337869,0.157588,0,0,7.909435
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,36.42379,36.42379,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.185157,7.758633,0,0.2492588,-0.2492588,10.71558,76.53971,0.1337869,0.2604755,0,0,7.758633
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,34.92035,34.92035,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.462111,7.509374,0,0.5796393,-0.5796393,10.10459,72.17548,0.1337869,0.605723,0,0,7.509374
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,33.38924,33.38924,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.106155,6.929735,0,0.08415172,-0.08415172,10.01588,71.54189,0.1337869,0.08793854,0,0,6.929735
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,32.14406,32.14406,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.199657,6.845583,0,0.146418,-0.146418,9.861546,70.43947,0.1337869,0.1530068,0,0,6.845583
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,31.02801,31.02801,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.362343,6.699165,0,0.3770329,-0.3770329,9.464118,67.60071,0.1337869,0.3939994,0,0,6.699165
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07333397,30.39908,29.91196,0,0,0,-1,0,0,0,0,0,0,0.07333397,0,0,0,0,4.781269,6.322132,0.07333397,0,0.07333397,9.533689,68.09764,0.1337492,0,0.05866718,0,6.395466
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1658565,29.89429,28.79592,0,0,0,0,0,0,0,0,0,0,0.1658565,0,0,0,0,4.707935,6.388133,0.1658565,0,0.1658565,9.691034,69.22153,0.1336641,0,0.1326852,0,6.553989
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.077221,35.20278,27.83667,0.2116623,0.2116623,0,0,0,0.2116623,508.9338,0,0,0,1.077221,0.2228024,0.2116623,0,0,4.542078,6.537404,0.8544184,0,0.8544184,10.50161,75.01132,0.1332269,0.2328285,0.8617766,0,7.614625
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.842726,39.87426,26.90509,0,0,0,0,0,0,0,0,0,0,1.842726,0,0,0,0,3.68766,7.30638,1.842726,0,1.842726,12.24977,87.49818,0.1322937,0,1.474181,0,9.149107
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.623652,47.83118,28.40853,1.517444,1.517444,0,0,0,1.517444,172.8994,0,0,0,2.623652,1.597309,1.517444,0,0,1.844934,8.964834,1.026343,0,1.026343,13.22344,94.45299,0.1317797,1.669188,2.098921,0,11.58849
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.138473,57.19699,32.47611,0.01771029,0.01771029,0,-1,0,0.01771029,17721.18,2.301239,0,0,3.138473,0.01864241,0.01771029,0,0,0.8185912,9.888542,0.8185912,0,0.8185912,14.00003,100,0.1313725,0.01948132,2.510778,0,13.02701
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.416596,65.14359,36.70972,0.5554062,0.5554062,0,0,0,0.5554062,615.1528,2.831958,0,0,3.416596,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1313725,0.6109467,2.733277,0,14.04187
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.494745,70.61086,40.36224,0,0,0,0,0,0,0,3.494745,0,0,3.494745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313725,0,2.795796,0,14.12002
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.387777,73.80391,43.78418,0,0,0,0,0,0,0,3.387777,0,0,3.387777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313725,0,2.710222,0,14.01305
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.108275,74.84322,47.08621,0.9198415,0.9198415,0,0,0,0.9198415,337.9142,2.14002,0,0,3.108275,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1313725,1.011826,2.48662,0,13.73355
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.684025,72.78487,49.17996,0,0,0,-1,0,0,0,2.684025,0,0,2.684025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313725,0,2.14722,0,13.3093
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.106241,67.97974,50.09309,0.8056651,0.8056651,0,-1,0,0.8056651,261.4288,1.258172,0,0,2.106241,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1313725,0.8862317,1.684992,0,12.73151
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.356968,62.07747,51.02467,1.887089,1.887089,0,-1,0,1.887089,71.908,0,0,0,1.356968,1.98641,1.887089,0,0,0,10.62527,0,0.6294415,-0.6294415,13.33654,95.2608,0.1313725,2.075798,1.085575,0,11.98224
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5395055,54.49663,50.32368,1.542246,1.542246,0,-1,0,1.542246,34.9818,0,2.220446E-16,0,0.5395055,1.623417,1.542246,0,0,0.6993794,9.995832,0,1.083912,-1.083912,12.194,87.09979,0.1313725,1.696471,0.4316044,0,10.53534
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.0899481,48.37241,47.70419,0,0,0,-1,0,0,0,0,0,0,0.0899481,0,0,0,0,1.903726,8.911921,0.0899481,0,0.0899481,12.27933,87.7093,0.1313279,0,0.07195847,0,9.001869
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03238479,45.34831,45.11237,1.261118,1.261118,0,-1,0,1.261118,2.567943,0,0,0,0.03238479,1.327492,1.261118,0,0,1.813778,8.992874,0,1.295108,-1.295108,10.91416,77.95816,0.1313279,1.38723,0.02590783,0,9.025259
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,42.90794,42.90794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252786,7.697766,0,0,0,10.91416,77.95816,0.1313279,0,0,0,7.697766
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,40.70351,40.70351,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.252786,7.697766,0,0.641,-0.641,10.23849,73.13193,0.1313279,0.669845,0,0,7.697766
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,38.41608,38.41608,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.965008,7.056767,0,0.5246883,-0.5246883,9.685421,69.18143,0.1313279,0.5482993,0,0,7.056767
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,36.55292,36.55292,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.547996,6.532078,0,0.266425,-0.266425,9.404584,67.17547,0.1313279,0.2784141,0,0,6.532078
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,35.02181,35.02181,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.844023,6.265653,0,0.555348,-0.555348,8.819196,62.99413,0.1313279,0.5803386,0,0,6.265653
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,33.51837,33.51837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.461076,5.710305,0,0,0,8.819196,62.99413,0.1313279,0,0,0,5.710305
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,32.24552,32.24552,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.461076,5.710305,0,0.6089285,-0.6089285,8.177329,58.40937,0.1313279,0.6363303,0,0,5.710305
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,31.15714,31.15714,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.137664,5.101377,0,0.1266928,-0.1266928,8.043783,57.45548,0.1313279,0.132394,0,0,5.101377
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1644744,31.13846,30.04109,0.1796333,0.1796333,0,-1,0,0.1796333,91.56116,0,0,0,0.1644744,0.1890877,0.1796333,0,0,6.278433,4.974684,0,0.02461336,-0.02461336,8.017838,57.27016,0.1313279,0.1975967,0.1315795,0,5.139158
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2450658,30.52646,28.89738,0.5637112,0.5637112,0,0,0,0.5637112,43.47365,0,1.110223E-16,0,0.2450658,0.5933802,0.5637112,0,0,6.305782,4.950071,0,0.3483143,-0.3483143,7.650682,54.64762,0.1313279,0.6200823,0.1960527,0,5.195137
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6418251,32.27744,27.9658,0.2531658,0.2531658,0,0,0,0.2531658,253.5197,0,0,0,0.6418251,0.2664903,0.2531658,0,0,6.692798,4.601756,0.3753348,0,0.3753348,8.006757,57.19101,0.1311422,0.2784824,0.5134601,0,5.243581
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6215018,31.18192,27.03422,0.9089556,0.9089556,0,0,0,0.9089556,68.37537,0,0,0,0.6215018,0.9567954,0.9089556,0,0,6.317463,4.939558,0,0.3352936,-0.3352936,7.653326,54.6665,0.1311422,0.9998512,0.4972014,0,5.561059
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.039439,35.66555,28.53766,1.502262,1.502262,0,0,0,1.502262,69.19163,0,0,0,1.039439,1.581328,1.502262,0,0,6.690011,4.604264,0,0.5418889,-0.5418889,7.082125,50.58651,0.1311422,1.652488,0.8315516,0,5.643703
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.298995,41.89155,32.63291,2.423656,2.423656,0,-1,0,2.423656,53.59653,0,0,0,1.298995,2.551216,2.423656,0,0,7.29211,4.062375,0,1.252221,-1.252221,5.762168,41.15826,0.1311422,2.666021,1.039196,0,5.361371
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7079207,41.93199,36.88497,1.171874,1.171874,0,0,0,1.171874,60.40927,0,2.220446E-16,0,0.7079207,1.233552,1.171874,0,0,8.683467,2.810154,0,0.5256312,-0.5256312,5.208104,37.20067,0.1311422,1.289062,0.5663366,0,3.518075
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7494034,46.03047,40.54671,1.584883,1.584883,0,0,0,1.584883,47.28446,0,2.220446E-16,0,0.7494034,1.668298,1.584883,0,0,9.267502,2.284523,0,0.9188945,-0.9188945,4.239504,30.28211,0.1311422,1.743371,0.5995227,0,3.033926
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.126468,52.57064,43.96865,1.3342,1.3342,0,0,0,1.3342,84.43024,0,0,0,1.126468,1.404421,1.3342,0,0,10.2885,1.365628,0,0.2779528,-0.2779528,3.946516,28.18935,0.1311422,1.46762,0.9011747,0,2.492097
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7605138,53.08893,47.26146,2.111191,2.111191,1.25,0,0.50625,2.111191,36.02298,0,0,0,0.7605138,0.9065164,0.8611906,0,0,10.59733,1.087676,0,0.1460026,-0.1460026,3.792616,27.09006,0.1311422,2.322309,0.608411,5,1.848189
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3365807,51.89552,49.33676,0,0,0,-1,0,0,0,0,0,0,0.3365807,0,0,0,0,10.75956,0.941673,0.3365807,0,0.3365807,4.111925,29.37083,0.1309761,0,0.2692645,0,1.278254
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.876343,57.17945,50.27756,1.974882,1.974882,0,-1,0,1.974882,44.37445,0,4.440892E-16,0.8234991,0.876343,2.078823,1.974882,0,0,10.42298,1.244596,0,1.20248,-1.20248,2.844399,20.3171,0.1309761,2.17237,0.7010744,0,2.120939
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9937205,59.14078,51.20914,0,0,0,-1,0,0,0,0,0,0,0.9937205,0,0,0,0,11.75907,0.04211552,0.9937205,0,0.9937205,3.787125,27.05084,0.1304881,0,0.7949764,0,1.035836
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5334668,54.60985,50.48048,0,0,0,-1,0,0,0,0,0,0,0.5334668,0,0,0,0,10.76534,0.936464,0.5334668,0,0.5334668,4.293216,30.66577,0.1302276,0,0.4267734,0,1.469931
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1747461,49.19379,47.88866,0,0,0,-1,0,0,0,0,0,0,0.1747461,0,0,0,0,10.23188,1.416584,0.1747461,0,0.1747461,4.458995,31.8499,0.1301425,0,0.1397969,0,1.59133
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02976666,45.48623,45.26917,2.286878,1.523441,0,-1,0,1.523441,1.95391,0,0.7634369,1.014747,0.02976666,1.603622,1.523441,0,0,10.05713,1.573856,0,1.573856,-1.573856,2.800006,20,0.1301425,2.515566,0.02381333,0,1.603622
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,43.06474,43.06474,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,40.86032,40.86032,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,38.52676,38.52676,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,36.68205,36.68205,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,35.17861,35.17861,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,33.6475,33.6475,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,32.37465,32.37465,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,31.2586,31.2586,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04866036,30.46591,30.14255,0.1728125,0.04622734,0,-1,0,0.04622734,105.2632,0,0.1265852,0.1808483,0.04866036,0.04866036,0.04622734,0,0,11.80586,0,0,0,0,2.800006,20,0.1301425,0.1900938,0.03892829,0,0.04866036
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1707134,30.13098,28.99883,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,129.1268,0,0,0,0.1707134,0,0,3.505263,3.33,11.80586,0,3.500713,0,3.500713,6.121074,43.72187,0.1311339,0.1454267,0.1365707,5,0.1707134
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1299671,28.92299,28.06726,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,85.03406,4.440892E-16,0,0,0.1299671,0,0,3.505263,3.33,8.305147,3.150642,3.459967,0,3.459967,9.403487,67.16763,0.1321425,0.1681253,0.1039736,5,3.280609
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.049886,34.27438,27.13568,0.771383,0.771383,4.276646,0,1.332524,0.771383,136.1044,0,0,0,1.049886,0,0,3.505263,3.33,4.84518,6.264612,4.379886,0,4.379886,13.55861,96.84703,0.1333596,0.8485213,0.839909,5,7.314498
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.454148,38.83519,28.66679,0.8620261,0.8620261,0,0,0,0.8620261,168.6895,0.08145817,0,0,1.454148,0.9073959,0.8620261,0,0,0.4652936,10.20651,0.4652936,0,0.4652936,14.00003,100,0.1331374,0.9482287,1.163318,0,11.66066
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.54197,52.1464,32.78971,1.681696,1.681696,0,-1,0,1.681696,151.1552,0.7717642,0,0,2.54197,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1331374,1.849865,2.033576,0,13.16724
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.315891,64.51543,37.04177,0,0,0,0,0,0,0,3.315891,0,0,3.315891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331374,0,2.652713,0,13.94116
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.146932,49.3034,40.73119,1.648905,1.648905,0,0,0,1.648905,69.55714,0,0,0,1.146932,1.73569,1.648905,0,0,0,10.62527,0,0.5887584,-0.5887584,13.37942,95.56711,0.1331374,1.813796,0.9175452,0,11.77221
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.275133,62.80667,44.18079,0.9765679,0.9765679,0,0,0,0.9765679,232.9723,0.5929904,0,0,2.275133,1.027966,0.9765679,0,0,0.6541761,10.03652,0.6541761,0,0.6541761,14.00003,100,0.1328263,1.074225,1.820106,0,12.31165
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.054808,64.46488,47.44593,0,0,0,0,0,0,0,2.054808,0,0,2.054808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328263,0,1.643846,0,12.68008
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.281781,69.0806,49.5489,0.05704467,0.05704467,0,-1,0,0.05704467,3999.99,2.221734,0,0,2.281781,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1328263,0.06274914,1.825425,0,12.90705
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.097163,59.21453,50.45281,0.2258538,0.2258538,0,-1,0,0.2258538,485.7845,0.8594217,0,0,1.097163,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1328263,0.2484392,0.87773,0,11.72244
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5854964,55.96722,51.39361,0.9966245,0.9966245,0,-1,0,0.9966245,58.74794,0,0,0,0.5854964,1.049078,0.9966245,0,0,0,10.62527,0,0.463582,-0.463582,13.51137,96.50959,0.1328263,1.096287,0.4683971,0,11.21077
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5348924,54.81093,50.66495,1.297556,1.297556,0,-1,0,1.297556,41.22307,0,0,0,0.5348924,1.365848,1.297556,0,0,0.5150911,10.16169,0,0.830956,-0.830956,12.63546,90.25314,0.1328263,1.427312,0.4279139,0,10.69658
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1947957,49.5312,48.07313,0,0,0,-1,0,0,0,0,0,0,0.1947957,0,0,0,0,1.438376,9.330736,0.1947957,0,0.1947957,12.82026,91.57314,0.1327339,0,0.1558366,0,9.525532
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04425858,45.76774,45.44442,0,0,0,-1,0,0,0,0,0,0,0.04425858,0,0,0,0,1.24358,9.506052,0.04425858,0,0.04425858,12.86225,91.87305,0.1327129,0,0.03540686,0,9.550311
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,43.22154,43.22154,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.199321,9.545885,0,3.505263,-3.505263,9.16738,65.48116,0.1327129,4.351261,0,0,9.545885
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,40.98944,40.98944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.094058,6.040622,0,0,0,9.16738,65.48116,0.1327129,0,0,0,6.040622
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,38.67434,38.67434,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.094058,6.040622,0,0.2765552,-0.2765552,8.875865,63.39891,0.1327129,0.2890002,0,0,6.040622
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,36.83885,36.83885,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.401342,5.764067,0,0.03354491,-0.03354491,8.840506,63.14634,0.1327129,0.03505443,0,0,5.764067
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.438614,5.730522,0,0,0,8.840506,63.14634,0.1327129,0,0,0,5.730522
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,33.77663,33.77663,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.438614,5.730522,0,0.5595068,-0.5595068,8.250734,58.9337,0.1327129,0.5846846,0,0,5.730522
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,32.50378,32.50378,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.060288,5.171015,0,0.4083638,-0.4083638,7.820281,55.85904,0.1327129,0.4267401,0,0,5.171015
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,31.38773,31.38773,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.514026,4.762651,0,0.1947373,-0.1947373,7.61501,54.39282,0.1327129,0.2035004,0,0,4.762651
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1356715,31.17709,30.27168,0,0,0,-1,0,0,0,0,0,0,0.1356715,0,0,0,0,6.730401,4.567914,0.1356715,0,0.1356715,7.743719,55.31217,0.1326487,0,0.1085372,0,4.703585
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.346047,31.42226,29.10952,0,0,0,0,0,0,0,0,0,0,0.346047,0,0,0,0,6.594729,4.690018,0.346047,0,0.346047,8.072008,57.65709,0.1324851,0,0.2768376,0,5.036065
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.592901,32.14861,28.16872,0.621475,0.621475,0,0,0,0.621475,95.40221,0,0,0,0.592901,0.6541843,0.621475,0,0,6.248682,5.001461,0,0.06128329,-0.06128329,8.00741,57.19567,0.1324851,0.6836225,0.4743208,0,5.594361
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7214064,32.10606,27.26481,2.437238,2.437238,0,0,0,2.437238,29.59934,0,4.440892E-16,0,0.7214064,2.565514,2.437238,0,0,6.316774,4.940177,0,1.844107,-1.844107,6.06355,43.31099,0.1324851,2.680962,0.5771251,0,5.661583
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.465043,31.91313,28.79592,0.6600347,0.6600347,0,0,0,0.6600347,70.45736,0,0,0,0.465043,0.6947733,0.6600347,0,0,8.365783,3.09607,0,0.2297303,-0.2297303,5.821393,41.5813,0.1324851,0.7260381,0.3720344,0,3.561113
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.712387,53.80138,32.91884,0,0,0,-1,0,0,0,0,0,0,2.712387,0,0,0,0,8.621038,2.86634,2.712387,0,2.712387,8.394589,59.96124,0.1312168,0,2.16991,0,5.578727
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.657948,49.61539,37.19857,0,0,0,0,0,0,0,0,0,0,1.657948,0,0,0,0,5.908651,5.307488,1.657948,0,1.657948,9.967457,71.19598,0.1304534,0,1.326358,0,6.965436
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.402516,51.54398,40.90643,0.559824,0.559824,0,0,0,0.559824,250.528,0,0,0,1.402516,0.5892885,0.559824,0,0,4.250703,6.799642,0.8132274,0,0.8132274,10.73895,76.70665,0.1300822,0.6158065,1.122013,0,8.202157
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7866798,50.27309,44.35604,0,0,0,0,0,0,0,0,0,0,0.7866798,0,0,0,0,3.437476,7.531546,0.7866798,0,0.7866798,11.48526,82.03742,0.1297251,0,0.6293438,0,8.318226
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.147273,56.66216,47.65807,0.09705152,0.09705152,0,0,0,0.09705152,1182.128,0,0,0,1.147273,0.1021595,0.09705152,0,0,2.650796,8.239558,1.045114,0,1.045114,12.47674,89.11942,0.1292538,0.1067567,0.9178185,0,9.386831
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7933336,55.92891,49.73337,0.6329663,0.6329663,0,-1,0,0.6329663,125.3358,0,0,0,0.7933336,0.6662803,0.6329663,0,0,1.605682,9.180161,0.1270533,0,0.1270533,12.59728,89.98037,0.1291967,0.6962629,0.6346669,0,9.973494
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.155498,59.90894,50.63728,2.379966,2.379966,0,-1,0,2.379966,48.55101,0,0,0,1.155498,2.505228,2.379966,0,0,1.478629,9.294508,0,1.34973,-1.34973,11.17454,79.81796,0.1291967,2.617963,0.9243982,0,10.45001
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4362509,54.9535,51.56886,0.9690331,0.9690331,0,-1,0,0.9690331,45.01919,0,2.220446E-16,0,0.4362509,1.020035,0.9690331,0,0,2.978329,7.944778,0,0.583784,-0.583784,10.55917,75.42252,0.1291967,1.065936,0.3490007,0,8.381029
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4539487,54.35734,50.84942,1.650192,1.650192,0,-1,0,1.650192,27.50884,0,2.220446E-16,0,0.4539487,1.737045,1.650192,0,0,3.626978,7.360994,0,1.283096,-1.283096,9.206673,65.76182,0.1291967,1.815212,0.363159,0,7.814943
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1597645,49.41567,48.22071,2.527624,2.527624,0,-1,0,2.527624,6.320738,0,8.881784E-16,0,0.1597645,2.660656,2.527624,0,0,5.05264,6.077899,0,2.500892,-2.500892,6.570501,46.93206,0.1291967,2.780386,0.1278116,0,6.237663
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02849814,45.83717,45.62889,1.702241,1.702241,0,-1,0,1.702241,1.674154,0,0,0,0.02849814,1.791833,1.702241,0,0,7.831409,3.577006,0,1.763335,-1.763335,4.711783,33.65553,0.1291967,1.872466,0.02279851,0,3.605505
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,43.36912,43.36912,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.790669,1.813671,0,0.5665131,-0.5665131,4.114626,29.39013,0.1291967,0.5920062,0,0,1.813671
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,41.14624,41.14624,1.760966,1.1848,0,-1,0,1.1848,0,0,0.5761653,0.7522619,0,1.247158,1.1848,0,0,10.42013,1.247158,0,1.247158,-1.247158,2.800006,20,0.1291967,1.937062,0,0,1.247158
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,38.80347,38.80347,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291967,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,36.96798,36.96798,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291967,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,35.46454,35.46454,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291967,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,33.93343,33.93343,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291967,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,32.63291,32.63291,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291967,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,31.51686,31.51686,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291967,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04211281,30.68102,30.40081,0.6642028,0.04000717,0,-1,0,0.04000717,105.2632,0,0.6241956,0.7226216,0.04211281,0.04211281,0.04000717,0,0,11.80586,0,0,0,0,2.800006,20,0.1291967,0.7306231,0.03369025,0,0.04211281
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1107327,29.97231,29.23865,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.07248,4.440892E-16,0,0,0.1107327,0,0,3.505263,3.33,11.80586,0,3.440733,0,3.440733,6.064171,43.31542,0.130542,0.5518455,0.08858619,5,0.1107327
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9761456,34.96304,28.29785,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,180.0661,4.440892E-16,0,0,0.9761456,0,0,3.505263,3.33,8.365128,3.096659,4.306146,0,4.306146,10.14934,72.49514,0.1315112,0.5963145,0.7809165,5,4.072805
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.825671,40.24518,27.36627,2.615951,2.615951,4.737596,0,1.458364,2.615951,69.78996,0,0,0,1.825671,0,0,2.121645,2.015563,4.058982,6.97219,3.841234,0,3.841234,13.79345,98.52448,0.1333576,2.877546,1.460537,5,8.797861
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.909207,50.89645,28.92505,1.61487,1.61487,0,0,0,1.61487,180.1512,0.9915963,0,0,2.909207,1.699863,1.61487,0,0,0.2177478,10.4293,0.2177478,0,0.2177478,14.00003,100,0.1332607,1.776357,2.327366,0,13.33851
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.126767,57.80649,33.07564,1.938166,1.938166,0,-1,0,1.938166,161.3261,1.086593,0,0,3.126767,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1332607,2.131982,2.501414,0,13.75204
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.405916,65.8754,37.38304,0.2213518,0.2213518,0,0,0,0.2213518,1538.689,3.172914,0,0,3.405916,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1332607,0.243487,2.724733,0,14.03119
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.485142,71.43964,41.0909,0,0,0,0,0,0,0,3.485142,0,0,3.485142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332607,0,2.788113,0,14.11042
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.954417,81.76877,44.54051,1.83363,1.83363,0,0,0,1.83363,215.6605,2.02428,0,0,3.954417,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1332607,2.016994,3.163534,0,14.57969
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.34124,78.50794,47.83332,1.987322,1.987322,0,0,0,1.987322,168.1278,1.249323,0,0,3.34124,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1332607,2.186054,2.672992,0,13.96651
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.876847,75.77984,49.90862,0,0,0,-1,0,0,0,2.876847,0,0,2.876847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332607,0,2.301477,0,13.50212
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.109614,68.84962,50.82175,1.531437,1.531437,0,-1,0,1.531437,137.7539,0.4975751,0,0,2.109614,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1332607,1.68458,1.687691,0,12.73489
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.363393,62.92421,51.75333,1.75762,1.75762,0,-1,0,1.75762,77.57043,2.220446E-16,0,0,1.363393,1.850126,1.75762,0,0,0,10.62527,0,0.486733,-0.486733,13.48697,96.33528,0.1332607,1.933382,1.090715,0,11.98867
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4742172,54.69756,51.02467,3.261927,3.261927,0,-1,0,3.261927,14.53795,0,4.440892E-16,0.2581199,0.4742172,3.433608,3.261927,0,0,0.5408144,10.13854,0,2.95939,-2.95939,10.36749,74.05339,0.1332607,3.58812,0.3793738,0,10.61276
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08403396,49.03214,48.40518,2.707657,2.707657,0,-1,0,2.707657,3.103568,0,0,0,0.08403396,2.850165,2.707657,0,0,3.829026,7.179151,0,2.766131,-2.766131,7.451737,53.22659,0.1332607,2.978422,0.06722717,0,7.263185
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02551747,45.97234,45.78569,2.45794,2.45794,0,-1,0,2.45794,1.038165,0,0,0,0.02551747,2.587305,2.45794,0,0,6.902505,4.41302,0,2.561787,-2.561787,4.751376,33.93833,0.1332607,2.703733,0.02041397,0,4.438537
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,43.55359,43.55359,5.947108,1.758671,0,-1,0,1.758671,0,0,4.188437,4.783148,0,1.851233,1.758671,0,0,9.748936,1.851233,0,1.851233,-1.851233,2.800006,20,0.1332607,6.541819,0,0,1.851233
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,41.29382,41.29382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332607,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,38.96027,38.96027,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332607,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,37.12478,37.12478,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332607,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,35.62134,35.62134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332607,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,34.09023,34.09023,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332607,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,32.78971,32.78971,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332607,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,31.64599,31.64599,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332607,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04250684,30.81299,30.52994,0,0,0,-1,0,0,0,0,0,0,0.04250684,0,0,0,0,11.80586,0,0.04250684,0,0.04250684,2.840331,20.28804,0.1332418,0,0.03400547,0,0.04250684
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1002605,30.0323,29.36777,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.191,4.440892E-16,0,0,0.1002605,0,0,3.505263,3.33,11.76335,0.03825615,3.43026,0,3.43026,6.094562,43.5325,0.1349758,1.082195,0.08020841,5,0.1385167
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8284912,34.05272,28.42698,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,237.406,0,0,0,0.8284912,0,0,3.505263,3.33,8.333093,3.125491,4.158491,0,4.158491,10.03965,71.71166,0.1357201,0.3838741,0.6627929,5,3.953982
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.82136,40.3826,27.52307,1.70665,1.70665,3.94223,0,1.241229,1.70665,106.7213,0,0,0,1.82136,0,0,2.23558,2.123801,4.174602,6.868133,3.945161,0,3.945161,13.78236,98.44524,0.1366239,1.877315,1.457088,5,8.689492
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.143821,53.18724,29.08185,1.038435,1.038435,0,0,0,1.038435,302.746,1.82129,0,0,3.143821,1.09309,1.038435,0,0,0.2294411,10.41878,0.2294411,0,0.2294411,14.00003,100,0.1365232,1.142279,2.515057,0,13.5626
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.350224,60.16121,33.23244,1.709073,1.709073,0,-1,0,1.709073,196.0257,1.551199,0,0,3.350224,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1365232,1.879981,2.680179,0,13.9755
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.403571,66.04739,37.53984,0.5718176,0.5718176,0,0,0,0.5718176,595.2197,2.801658,0,0,3.403571,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1365232,0.6289993,2.722857,0,14.02884
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.624792,62.75625,41.27538,1.729758,1.729758,0,0,0,1.729758,151.7433,0.803994,0,0,2.624792,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1365232,1.902734,2.099834,0,13.25007
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.005963,70.77393,44.72498,1.068323,1.068323,0,0,0,1.068323,281.3719,1.881412,0,0,3.005963,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1365232,1.175156,2.40477,0,13.63124
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.750165,72.07892,48.01779,0.682828,0.682828,0,0,0,0.682828,402.761,2.031399,0,0,2.750165,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1365232,0.7511108,2.200132,0,13.37544
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.724217,74.32696,50.09309,0.02857206,0.02857206,0,-1,0,0.02857206,9534.549,2.694141,0,0,2.724217,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1365232,0.03142927,2.179374,0,13.34949
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.422517,62.62825,50.997,1.831436,1.831436,0,-1,0,1.831436,77.6722,0,2.220446E-16,0,1.422517,1.927828,1.831436,0,0,0,10.62527,0,0.5053109,-0.5053109,13.46738,96.1954,0.1365232,2.01458,1.138013,0,12.04779
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.324983,62.78329,51.9378,1.212625,1.212625,0,-1,0,1.212625,109.2657,0,0,0,1.324983,1.276447,1.212625,0,0,0.5614566,10.11996,0.04853618,0,0.04853618,13.51343,96.5243,0.136502,1.333887,1.059987,0,11.44495
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4833715,54.95951,51.20914,1.797567,1.797567,0,-1,0,1.797567,26.89032,0,0,0,0.4833715,1.892175,1.797567,0,0,0.5129204,10.16365,0,1.408804,-1.408804,12.02842,85.91711,0.136502,1.977323,0.3866972,0,10.64702
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.106715,49.38768,48.58965,0,0,0,-1,0,0,0,0,0,0,0.106715,0,0,0,0,2.078258,8.754842,0.106715,0,0.106715,12.12966,86.64024,0.1364552,0,0.08537202,0,8.861557
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03865464,46.28114,45.99783,2.993505,2.993505,0,-1,0,2.993505,1.291283,0,8.881784E-16,0,0.03865464,3.151058,2.993505,0,0,1.971543,8.850885,0,3.112404,-3.112404,8.848896,63.20628,0.1364552,3.292856,0.03092371,0,8.88954
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,43.73806,43.73806,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.42977,5.738482,0,2.589824,-2.589824,6.118981,43.70692,0.1364552,2.706367,0,0,5.738482
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,41.47829,41.47829,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.307352,3.148657,0,2.749147,-2.749147,3.221126,23.008,0.1364552,2.872859,0,0,3.148657
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,39.14474,39.14474,0.8741695,0.3795348,0,-1,0,0.3795348,0,0,0.4946347,0.5820516,0,0.3995103,0.3795348,0,0,11.36196,0.3995103,0,0.3995103,-0.3995103,2.800006,20,0.1364552,0.9615864,0,0,0.3995103
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,37.30003,37.30003,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364552,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,35.76892,35.76892,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364552,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,34.21936,34.21936,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364552,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,32.89117,32.89117,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364552,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,31.77512,31.77512,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364552,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04046394,30.91023,30.64062,0.4686188,0.03844075,0,-1,0,0.03844075,105.2632,0,0.4301781,0.5077926,0.04046394,0.04046394,0.03844075,0,0,11.80586,0,0,0,0,2.800006,20,0.1364552,0.5154807,0.03237116,0,0.04046394
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1395262,30.42384,29.4969,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.30004,4.440892E-16,0,0,0.1395262,0,0,3.505263,3.33,11.80586,0,3.469526,0,3.469526,6.091487,43.51054,0.1379483,0.9415861,0.111621,5,0.1395262
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9532813,35.07901,28.56533,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,200.901,0,0,0,0.9532813,0,0,3.505263,3.33,8.336334,3.122574,4.283281,0,4.283281,10.15496,72.53532,0.1386911,0.5219532,0.762625,5,4.075855
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.817748,40.46519,27.62453,1.783024,1.783024,3.906563,0,1.231492,1.783024,101.9475,0,0,0,1.817748,0,0,2.123539,2.017362,4.053052,6.977527,3.83511,0,3.83511,13.79327,98.52316,0.1395388,1.961326,1.454199,5,8.795275
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.603498,48.57799,29.21098,0.5228786,0.5228786,0,0,0,0.5228786,497.9162,1.835157,0,0,2.603498,0.5503986,0.5228786,0,0,0.2179422,10.42913,0.2179422,0,0.2179422,14.00003,100,0.1394448,0.5751665,2.082798,0,13.03262
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.121066,58.12931,33.38924,0,0,0,-1,0,0,0,3.121066,0,0,3.121066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394448,0,2.496853,0,13.74634
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.400843,66.23853,37.71509,2.225486,2.225486,0,0,0,2.225486,152.8135,1.058227,0,0,3.400843,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1394448,2.448034,2.720675,0,14.02612
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.47973,71.87732,41.47829,2.364397,2.364397,0,0,0,2.364397,147.172,0.9908919,0,0,3.47973,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1394448,2.600836,2.783784,0,14.105
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.375836,75.14156,44.9279,0.5839617,0.5839617,0,0,0,0.5839617,578.092,2.76114,0,0,3.375836,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1394448,0.6423578,2.700669,0,14.00111
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.101048,76.19545,48.22071,2.913901,2.913901,0,0,0,2.913901,106.4226,0.03378389,0,0,3.101048,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1394448,3.205291,2.480839,0,13.72632
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.681912,74.14977,50.32368,1.404036,1.404036,0,-1,0,1.404036,191.0144,1.203979,0,0,2.681912,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1394448,1.54444,2.14553,0,13.30719
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.109636,69.32721,51.2368,0.7619892,0.7619892,0,-1,0,0.7619892,276.8591,1.307542,0,0,2.109636,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1394448,0.8381881,1.687709,0,12.73491
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.365467,63.33296,52.11304,0.06386603,0.06386603,0,-1,0,0.06386603,2138.017,1.298239,0,0,1.365467,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1394448,0.07025264,1.092373,0,11.99074
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4769579,55.11657,51.41206,0.6249316,0.6249316,0,-1,0,0.6249316,76.32162,0,0,0,0.4769579,0.6578228,0.6249316,0,0,0,10.62527,0,0.1808649,-0.1808649,13.80938,98.63823,0.1394448,0.6874248,0.3815663,0,11.10223
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08078498,49.39672,48.79257,3.802891,3.33,0,-1,0,3.33,2.425975,4.440892E-16,0.4728916,0.8531807,0.08078498,3.505263,3.33,0,0,0.2009609,10.44441,0,3.424478,-3.424478,10.19966,72.85459,0.1394448,4.183181,0.06462798,0,10.52519
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02342432,46.37254,46.20075,1.534543,1.534543,0,-1,0,1.534543,1.526469,0,2.220446E-16,0,0.02342432,1.615308,1.534543,0,0,4.005937,7.019931,0,1.591884,-1.591884,8.52167,60.86895,0.1394448,1.687997,0.01873945,0,7.043355
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,43.94098,43.94098,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.774696,5.428048,0,2.60338,-2.60338,5.777466,41.26753,0.1394448,2.720533,0,0,5.428048
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,41.66277,41.66277,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.667341,2.824667,0,1.095322,-1.095322,4.622896,33.02062,0.1394448,1.144611,0,0,2.824667
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,39.30154,39.30154,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.884365,1.729346,0,0.8645446,-0.8645446,3.711586,26.51127,0.1394448,0.9034492,0,0,1.729346
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,37.45683,37.45683,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.84497,0.8648009,0,0.7240426,-0.7240426,2.948378,21.0598,0.1394448,0.7566245,0,0,0.8648009
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,35.92572,35.92572,0.5647209,0.1337204,0,-1,0,0.1337204,0,0,0.4310005,0.4874726,0,0.1407583,0.1337204,0,0,11.64946,0.1407583,0,0.1407583,-0.1407583,2.800006,20,0.1394448,0.621193,0,0,0.1407583
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,34.39461,34.39461,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394448,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,33.07564,33.07564,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394448,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,31.93192,31.93192,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394448,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04478477,31.08691,30.7882,0,0,0,-1,0,0,0,0,0,0,0.04478477,0,0,0,0,11.80586,0,0.04478477,0,0.04478477,2.842492,20.30347,0.1394255,0,0.03582782,0,0.04478477
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2839013,31.5246,29.62604,0,0,0,0,0,0,0,0,0,0,0.2839013,0,0,0,0,11.76108,0.0403063,0.2839013,0,0.2839013,3.111825,22.22727,0.1393032,0,0.227121,0,0.3242076
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7093526,33.51393,28.71291,0.2254703,0.2254703,0,0,0,0.2254703,314.6102,0,0,0,0.7093526,0.2373372,0.2254703,0,0,11.47717,0.2958174,0.4720154,0,0.4720154,3.559618,25.42579,0.1391003,0.2480173,0.5674821,0,1.00517
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.542983,38.55199,27.78133,0,0,0,0,0,0,0,0,0,0,1.542983,0,0,0,0,11.00516,0.7206313,1.542983,0,1.542983,5.02342,35.8815,0.1384413,0,1.234386,0,2.263614
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.574616,48.5433,29.39544,2.526578,2.526578,5,0,1.53,2.526578,101.9013,0,0,0,2.574616,0,0,2.473422,2.349751,9.462176,2.109316,4.924366,0,4.924366,9.695084,69.25046,0.1398199,2.779236,2.059693,5,4.683932
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.137364,49.5667,33.56449,1.087051,1.087051,0,-1,0,1.087051,196.6203,0,0,0,2.137364,1.144265,1.087051,0,0,4.537809,6.541245,0.9930992,0,0.9930992,10.63722,75.98,0.1394011,1.195757,1.709891,0,8.678609
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.986136,53.12172,37.89956,0.3393515,0.3393515,0,0,0,0.3393515,585.2739,0,0,0,1.986136,0.3572121,0.3393515,0,0,3.54471,7.435035,1.628924,0,1.628924,12.18255,87.01806,0.1387197,0.3732866,1.588909,0,9.42117
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.982887,66.81061,41.69043,2.188151,2.188151,0,0,0,2.188151,136.32,0,0,0,2.982887,2.303317,2.188151,0,0,1.915787,8.901066,0.6795702,0,0.6795702,12.82725,91.62303,0.1384374,2.406966,2.38631,0,11.88395
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.372521,75.41317,45.16771,1.914057,1.914057,0,0,0,1.914057,176.1976,0.1215081,0,0,3.372521,2.014797,1.914057,0,0,1.236217,9.512679,1.236217,0,1.236217,14.00003,100,0.1379267,2.105463,2.698017,0,12.8852
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.13299,76.83173,48.43285,1.40472,1.40472,0,0,0,1.40472,223.0331,1.654338,0,0,3.13299,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1379267,1.545192,2.506392,0,13.75826
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.846221,65.99342,50.53582,0,0,0,-1,0,0,0,1.846221,0,0,1.846221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379267,0,1.476976,0,12.47149
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.226473,70.72723,51.43973,0.7438751,0.7438751,0,-1,0,0.7438751,299.3074,1.443447,0,0,2.226473,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1379267,0.8182627,1.781179,0,12.85175
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.643079,66.09158,52.32518,2.567179,2.567179,0,-1,0,2.567179,64.0033,0,4.440892E-16,0,1.643079,2.702293,2.567179,0,0,0,10.62527,0,1.059214,-1.059214,12.88352,92.02495,0.1379267,2.823897,1.314463,0,12.26835
