Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5639873,56.03171,51.6242,1.385019,1.385019,0,-1,0,1.385019,40.72056,0,0,0,0.5639873,1.457914,1.385019,0,0,1.176905,9.56606,0,0.8939269,-0.8939269,11.94124,85.29437,0.1379267,1.52352,0.4511899,0,10.13005
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07354125,49.58303,49.03238,0,0,0,-1,0,0,0,0,0,0,0.07354125,0,0,0,0,2.170157,8.672132,0.07354125,0,0.07354125,12.011,85.79271,0.1378964,0,0.05883301,0,8.745674
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02231248,46.5952,46.43134,2.247682,2.247682,0,-1,0,2.247682,0.9926884,0,0,0,0.02231248,2.365981,2.247682,0,0,2.096616,8.73832,0,2.343669,-2.343669,9.54056,68.14672,0.1378964,2.47245,0.01784999,0,8.760633
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,44.15312,44.15312,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.700692,6.394651,0,2.947318,-2.947318,6.433814,45.95572,0.1378964,3.079947,0,0,6.394651
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,41.86568,41.86568,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.97549,3.447333,0,1.457458,-1.457458,4.897518,34.9822,0.1378964,1.523044,0,0,3.447333
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,39.50446,39.50446,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.594889,1.989875,0,0.2962134,-0.2962134,4.585281,32.75194,0.1378964,0.3095431,0,0,1.989875
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,37.66897,37.66897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.924014,1.693661,0,0,0,4.585281,32.75194,0.1378964,0,0,0,1.693661
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,36.13786,36.13786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.924014,1.693661,0,0,0,4.585281,32.75194,0.1378964,0,0,0,1.693661
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,34.60675,34.60675,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.924014,1.693661,0,0.621183,-0.621183,3.930497,28.07492,0.1378964,0.6491363,0,0,1.693661
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,33.27856,33.27856,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.61422,1.072478,0,0.059418,-0.059418,3.867865,27.62755,0.1378964,0.06209181,0,0,1.072478
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,32.11639,32.11639,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.68024,1.01306,0,0.1337432,-0.1337432,3.726887,26.62057,0.1378964,0.1397616,0,0,1.01306
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03480083,31.20496,30.97267,0.1944419,0.1944419,0,-1,0,0.1944419,17.8978,0,2.775558E-17,0,0.03480083,0.2046757,0.1944419,0,0,10.82884,0.879317,0,0.1698748,-0.1698748,3.547823,25.34155,0.1378964,0.2138861,0.02784066,0,0.9141178
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1019524,30.50661,29.82895,0,0,0,0,0,0,0,0,0,0,0.1019524,0,0,0,0,11.01759,0.7094421,0.1019524,0,0.1019524,3.644544,26.0324,0.1378545,0,0.08156191,0,0.8113945
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.027413,35.95531,28.89738,0.2160106,0.2160106,0,0,0,0.2160106,475.6306,0,0,0,1.027413,0.2273796,0.2160106,0,0,10.91564,0.8011993,0.800033,0,0.800033,4.403522,31.45366,0.1375264,0.2376117,0.8219301,0,1.828612
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.809595,40.77356,27.9658,1.026087,1.026087,0,0,0,1.026087,176.3588,0,0,0,1.809595,1.080091,1.026087,0,0,10.11561,1.521229,0.7295033,0,0.7295033,5.095589,36.39699,0.1372285,1.128696,1.447676,0,3.330824
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.076507,53.1877,29.59836,2.057607,2.057607,0,0,0,2.057607,149.5187,0,0,0,3.076507,2.165902,2.057607,0,0,9.386103,2.177782,0.9106048,0,0.9106048,5.959465,42.56752,0.1368586,2.263368,2.461205,0,5.254289
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.185665,59.21717,33.77663,1.013073,1.013073,0,-1,0,1.013073,314.4555,0,0,0,3.185665,1.066393,1.013073,0,0,8.475498,2.997326,2.119272,0,2.119272,7.969983,56.92833,0.1360052,1.114381,2.548532,0,6.182992
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.005723,73.56194,38.13015,0.3316664,0.3316664,0,0,0,0.3316664,1207.756,0,0,0,4.005723,0.3491226,0.3316664,0,0,6.356225,4.904671,3.6566,0,3.6566,11.43894,81.70654,0.1345575,0.3648331,3.204578,0,8.910394
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.155414,80.72623,41.92102,0.626465,0.626465,0,0,0,0.626465,663.3113,0.7963514,0,0,4.155414,0.6594369,0.626465,0,0,2.699625,8.195611,2.699625,0,2.699625,14.00003,100,0.1335083,0.6891115,3.324331,0,12.35102
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.911775,82.40976,45.3983,0.251466,0.251466,0,0,0,0.251466,1555.588,3.647074,0,0,3.911775,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1335083,0.2766126,3.12942,0,14.53705
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.509717,81.6831,48.66344,0.5912885,0.5912885,0,0,0,0.5912885,593.5709,2.887308,0,0,3.509717,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1335083,0.6504173,2.807773,0,14.13499
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.758684,75.49421,50.73874,0.4270455,0.4270455,0,-1,0,0.4270455,645.9931,2.309163,0,0,2.758684,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1335083,0.46975,2.206947,0,13.38396
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.592323,74.79268,51.65187,0,0,0,-1,0,0,0,2.592323,0,0,2.592323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335083,0,2.073858,0,13.2176
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.484778,64.86012,52.52811,0,0,0,-1,0,0,0,1.484778,0,0,1.484778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335083,0,1.187822,0,12.11005
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4732944,55.51297,51.82711,0,0,0,-1,0,0,0,0.4732944,0,0,0.4732944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335083,0,0.3786355,0,11.09857
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1315249,50.22425,49.2353,0,0,0,-1,0,0,0,0.1315249,0,0,0.1315249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335083,0,0.1052199,0,10.7568
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04713955,46.99056,46.64348,0,0,0,-1,0,0,0,0.04713955,0,0,0.04713955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335083,0,0.03771164,0,10.67241
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,44.35604,44.35604,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1335083,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,42.1055,42.1055,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1335083,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,39.71659,39.71659,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1335083,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,37.84422,37.84422,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1335083,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,36.34078,36.34078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1335083,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,34.79122,34.79122,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1335083,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,33.43536,33.43536,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1335083,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,32.30086,32.30086,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1335083,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03364764,31.38197,31.15714,0.1355036,0.1355036,0,-1,0,0.1355036,24.83154,0,2.775558E-17,0,0.03364764,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1089878,-0.1089878,11.80836,84.34528,0.1335083,0.149054,0.02691811,0,8.688714
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09280571,30.63074,30.01342,0.4892361,0.4892361,0,0,0,0.4892361,18.96951,0,0,0,0.09280571,0.5149854,0.4892361,0,0,2.310217,8.546079,0,0.4221797,-0.4221797,11.36335,81.1666,0.1335083,0.5381597,0.07424457,0,8.638885
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9548622,35.65709,29.10952,1.072899,1.072899,0,0,0,1.072899,88.99834,0,0,0,0.9548622,1.129367,1.072899,0,0,2.779306,8.123899,0,0.174505,-0.174505,11.1794,79.85271,0.1335083,1.180189,0.7638898,0,9.078761
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.143535,43.61405,28.16872,1.329731,1.329731,0,0,0,1.329731,161.2007,0,0,0,2.143535,1.399717,1.329731,0,0,2.9732,7.949394,0.7438186,0,0.7438186,11.88505,84.89305,0.1332221,1.462704,1.714828,0,10.09293
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.277493,55.29763,29.8105,1.385956,1.385956,0,0,0,1.385956,236.4789,0,0,0,3.277493,1.458901,1.385956,0,0,2.229382,8.618831,1.818592,0,1.818592,13.61032,97.21637,0.1325275,1.524552,2.621995,0,11.89632
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.774536,65.46352,33.97955,1.77753,1.77753,0,-1,0,1.77753,212.3472,1.492662,0,0,3.774536,1.871084,1.77753,0,0,0.4107894,10.25556,0.4107894,0,0.4107894,14.00003,100,0.1323716,1.955283,3.019629,0,14.0301
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.759491,71.00344,38.36996,0,0,0,0,0,0,0,3.759491,0,0,3.759491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323716,0,3.007593,0,14.38477
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.469286,72.62708,42.15162,1.058686,1.058686,0,0,0,1.058686,327.6973,2.35488,0,0,3.469286,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1323716,1.164555,2.775429,0,14.09456
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.36676,75.90716,45.60122,0,0,0,0,0,0,0,3.36676,0,0,3.36676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323716,0,2.693408,0,13.99203
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.161199,77.72472,48.87558,0,0,0,0,0,0,0,3.161199,0,0,3.161199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323716,0,2.528959,0,13.78647
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.120621,79.9096,50.95088,3.726097,3.33,0,-1,0,3.33,93.71234,0,0.396097,0.7687067,3.120621,3.505263,3.33,0,0,0,10.62527,0,0.3846421,-0.3846421,13.59458,97.10394,0.1323716,4.098707,2.496497,0,13.7459
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.108441,70.02691,51.85479,2.188496,2.188496,0,-1,0,2.188496,96.342,0,0,0,2.108441,2.30368,2.188496,0,0,0.4273801,10.24063,0,0.1952392,-0.1952392,13.38878,95.63395,0.1323716,2.407346,1.686753,0,12.34907
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.366289,64.02126,52.74025,0.6890751,0.6890751,0,-1,0,0.6890751,198.2787,0,0,0,1.366289,0.7253422,0.6890751,0,0,0.6443125,10.04539,0.6409471,0,0.6409471,13.99684,99.9772,0.1321291,0.7579826,1.093031,0,11.41168
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4791883,55.77767,52.03926,1.776803,1.776803,0,-1,0,1.776803,26.96912,0,2.220446E-16,0,0.4791883,1.870319,1.776803,0,0,0.003365384,10.62225,0,1.391131,-1.391131,12.53045,89.50307,0.1321291,1.954484,0.3833506,0,11.10143
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.0702965,49.97515,49.44744,1.906848,1.906848,0,-1,0,1.906848,3.686529,0,2.220446E-16,0,0.0702965,2.007208,1.906848,0,0,1.549067,9.231114,0,1.936912,-1.936912,10.48877,74.91963,0.1321291,2.097533,0.0562372,0,9.301411
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01918742,46.98767,46.8464,1.947489,1.947489,0,-1,0,1.947489,0.9852386,0,2.220446E-16,0,0.01918742,2.049989,1.947489,0,0,3.701191,7.294202,0,2.030801,-2.030801,8.348118,59.62929,0.1321291,2.142238,0.01534993,0,7.31339
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,44.56818,44.56818,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.957637,5.263401,0,3.505263,-3.505263,4.653246,33.2374,0.1321291,3.880903,0,0,5.263401
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,42.30841,42.30841,5.550336,1.670231,0,-1,0,1.670231,0,0,3.880105,4.435139,0,1.758138,1.670231,0,0,9.852373,1.758138,0,1.758138,-1.758138,2.800006,20,0.1321291,6.10537,0,0,1.758138
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,39.91951,39.91951,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321291,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,38.02869,38.02869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321291,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,36.49758,36.49758,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321291,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,34.96647,34.96647,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321291,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,33.61983,33.61983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321291,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,32.44844,32.44844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321291,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04583068,31.62061,31.31394,0,0,0,-1,0,0,0,0,0,0,0.04583068,0,0,0,0,11.80586,0,0.04583068,0,0.04583068,2.843484,20.31056,0.1321118,0,0.03666455,0,0.04583068
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09048487,30.80038,30.1979,0.04150866,0.04150866,0,0,0,0.04150866,217.9903,0,0,0,0.09048487,0.04369333,0.04150866,0,0,11.76003,0.04124761,0.04679154,0,0.04679154,2.887875,20.62764,0.1320941,0.04565953,0.0723879,0,0.1317325
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9818788,36.03311,29.28477,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,351.3515,4.440892E-16,0,0,0.9818788,0,0,3.505263,3.33,11.71324,0.08336,4.311879,0,4.311879,6.978482,49.8462,0.1326567,0.3074035,0.785503,5,1.065239
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.594997,39.55664,28.35319,0,0,3.505263,0,1.121937,0,0,0,0,0,1.594997,0,0,3.505263,3.33,7.401359,3.964051,4.924997,0,4.924997,11.65074,83.21944,0.1327424,0,1.275998,5,5.559048
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.174232,54.57891,30.01342,3.219563,3.219563,2.556586,0,0.8629479,3.219563,98.59205,0,0,0,3.174232,0.6978702,0.6629767,0,0,2.476362,8.396548,2.476362,0,2.476362,14.00003,100,0.1329293,3.541519,2.539386,5,11.57078
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.002251,57.96299,34.19169,0.9133925,0.9133925,0,-1,0,0.9133925,328.6923,2.040785,0,0,3.002251,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1329293,1.004732,2.401801,0,13.62753
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.494675,68.28876,38.54521,0.3129348,0.3129348,0,0,0,0.3129348,1116.742,3.16527,0,0,3.494675,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1329293,0.3442283,2.79574,0,14.11995
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.465384,72.89223,42.39143,1.723181,1.723181,0,0,0,1.723181,201.1039,1.651509,0,0,3.465384,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1329293,1.895499,2.772307,0,14.09066
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.363879,76.14836,45.81336,0.6490319,0.6490319,0,0,0,0.6490319,518.2918,2.680688,0,0,3.363879,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1329293,0.7139351,2.691104,0,13.98915
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.092183,77.18182,49.0785,1.874456,1.874456,0,0,0,1.874456,164.9643,1.119072,0,0,3.092183,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1329293,2.061901,2.473747,0,13.71746
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.288972,71.02602,51.1538,0.2703043,0.2703043,0,-1,0,0.2703043,846.8131,2.004441,0,0,2.288972,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1329293,0.2973347,1.831178,0,12.91425
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.842141,67.67682,52.06693,0.312506,0.312506,0,-1,0,0.312506,589.4739,1.513188,0,0,1.842141,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1329293,0.3437566,1.473713,0,12.46742
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.245761,63.16763,52.94316,0.1865065,0.1865065,0,-1,0,0.1865065,667.9453,1.049439,0,0,1.245761,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1329293,0.2051571,0.996609,0,11.87104
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3922121,55.27323,52.22372,1.443767,1.443767,0,-1,0,1.443767,27.16588,0,0,0,0.3922121,1.519755,1.443767,0,0,0,10.62527,0,1.127543,-1.127543,12.81149,91.51048,0.1329293,1.588144,0.3137697,0,11.01749
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2405583,51.47406,49.65036,4.540831,3.33,0,-1,0,3.33,7.223974,0,1.210831,1.664914,0.2405583,3.505263,3.33,0,0,1.252825,9.497731,0,3.264705,-3.264705,9.370193,66.92981,0.1329293,4.994914,0.1924467,0,9.73829
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05510153,47.46549,47.05854,3.318439,3.318439,0,-1,0,3.318439,1.660465,0,4.440892E-16,0.320283,0.05510153,3.493094,3.318439,0,0,4.880275,6.233027,0,3.437992,-3.437992,5.746231,41.04442,0.1329293,3.650283,0.04408122,0,6.288128
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,44.7711,44.7711,4.135997,2.655282,0,-1,0,2.655282,0,0,1.480714,1.894314,0,2.795034,2.655282,0,0,8.700267,2.795034,0,2.795034,-2.795034,2.800006,20,0.1329293,4.549597,0,0,2.795034
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,42.49289,42.49289,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329293,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,40.10398,40.10398,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329293,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,38.21316,38.21316,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329293,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,36.68205,36.68205,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329293,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,35.15094,35.15094,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329293,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,33.8043,33.8043,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329293,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,32.63291,32.63291,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329293,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.02988426,31.68924,31.48919,0.1103945,0.02839005,0,-1,0,0.02839005,105.2632,0,0.08200443,0.1157559,0.02988426,0.02988426,0.02839005,0,0,11.80586,0,0,0,0,2.800006,20,0.1329293,0.1214339,0.02390741,0,0.02988426
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08763888,30.95723,30.37314,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.58372,0,0,0,0.08763888,0,0,3.505263,3.33,11.80586,0,3.417639,0,3.417639,6.042263,43.15893,0.1339506,0.5187485,0.0701111,5,0.08763888
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8010745,34.93821,29.46923,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,163.238,0,0,0,0.8010745,0,0,3.505263,3.33,8.388222,3.075875,4.131074,0,4.131074,9.961344,71.15231,0.1347079,0.5398142,0.6408596,5,3.87695
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.797889,41.30503,28.53766,2.413704,2.413704,4.741112,0,1.459324,2.413704,74.48672,0,0,0,1.797889,0,0,2.327408,2.211038,4.257147,6.793842,4.008927,0,4.008927,13.76455,98.31799,0.1360984,2.655075,1.438311,5,8.591731
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.584901,49.54846,30.1979,0.95925,0.95925,0,0,0,0.95925,269.471,1.326944,0,0,2.584901,1.009737,0.95925,0,0,0.2482201,10.40188,0.2482201,0,0.2482201,14.00003,100,0.1360079,1.055175,2.06792,0,12.98678
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.103986,59.15364,34.37616,0.9777397,0.9777397,0,-1,0,0.9777397,317.4655,2.074787,0,0,3.103986,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1360079,1.075514,2.483189,0,13.72926
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.383776,67.36716,38.75735,0,0,0,0,0,0,0,3.383776,0,0,3.383776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360079,0,2.707021,0,14.00905
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.462305,73.11921,42.59435,2.35242,2.35242,0,0,0,2.35242,147.1806,0.9860737,0,0,3.462305,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1360079,2.587662,2.769844,0,14.08758
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.361138,76.37934,46.01628,0.4051443,0.4051443,0,0,0,0.4051443,829.6151,2.93467,0,0,3.361138,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1360079,0.4456587,2.68891,0,13.98641
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.089746,77.42324,49.29064,0,0,0,0,0,0,0,3.089746,0,0,3.089746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360079,0,2.471797,0,13.71502
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.674897,75.3422,51.36594,0.04209777,0.04209777,0,-1,0,0.04209777,6354.012,2.630584,0,0,2.674897,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1360079,0.04630755,2.139918,0,13.30017
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.107089,70.45995,52.24218,0.999086,0.999086,0,-1,0,0.999086,210.9016,1.055419,0,0,2.107089,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1360079,1.098995,1.685671,0,12.73236
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.365966,64.44923,53.13686,0.8609908,0.8609908,0,-1,0,0.8609908,158.6505,0.4596601,0,0,1.365966,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1360079,0.9470898,1.092773,0,11.99124
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6005505,57.15569,52.42665,3.841048,3.33,0,-1,0,3.33,18.03455,0,0.5110476,0.8951524,0.6005505,3.505263,3.33,0,0,0,10.62527,0,2.904713,-2.904713,10.93819,78.12978,0.1360079,4.225152,0.4804404,0,11.22582
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07185572,50.40343,49.8625,1.301497,1.301497,0,-1,0,1.301497,5.521005,0,0,0,0.07185572,1.369997,1.301497,0,0,3.227458,7.720562,0,1.298141,-1.298141,9.569831,68.3558,0.1360079,1.431647,0.05748458,0,7.792417
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01745737,47.41802,47.28913,1.539889,1.539889,0,-1,0,1.539889,1.133678,0,2.220446E-16,0,0.01745737,1.620935,1.539889,0,0,4.669838,6.42242,0,1.603478,-1.603478,7.879617,56.28286,0.1360079,1.693878,0.0139659,0,6.439878
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,45.01091,45.01091,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.45148,4.818942,0,3.059865,-3.059865,4.654236,33.24448,0.1360079,3.197558,0,0,4.818942
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,42.6958,42.6958,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.85133,1.759078,0,0.9481599,-0.9481599,3.654788,26.10558,0.1360079,0.9908271,0,0,1.759078
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,40.28846,40.28846,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.90484,0.8109176,0,0.1620841,-0.1620841,3.483936,24.88521,0.1360079,0.1693778,0,0,0.8109176
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,38.39763,38.39763,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.08493,0.6488336,0,0.3237068,-0.3237068,3.142719,22.44795,0.1360079,0.3382736,0,0,0.6488336
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,36.86652,36.86652,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.44461,0.3251268,0,0.1635117,-0.1635117,2.970363,21.21684,0.1360079,0.1708698,0,0,0.3251268
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,35.33541,35.33541,0.2484022,0.1535343,0,-1,0,0.1535343,0,0,0.09486795,0.1197082,0,0.161615,0.1535343,0,0,11.62629,0.161615,0,0.161615,-0.161615,2.800006,20,0.1360079,0.2732424,0,0,0.161615
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,33.97955,33.97955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360079,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,32.81738,32.81738,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360079,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.03993901,31.94142,31.67366,0.2263852,0.03794206,0,-1,0,0.03794206,105.2632,0,0.1884432,0.2414353,0.03993901,0.03993901,0.03794206,0,0,11.80586,0,0,0,0,2.800006,20,0.1360079,0.2490237,0.03195121,0,0.03993901
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09274538,31.17655,30.55761,0,0,0,0,0,0,0,0,0,0,0.09274538,0,0,0,0,11.80586,0,0.09274538,0,0.09274538,2.887992,20.62847,0.1359742,0,0.0741963,0,0.09274538
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9728777,36.35333,29.65371,0.1302501,0.1302501,0,0,0,0.1302501,746.9302,0,0,0,0.9728777,0.1371054,0.1302501,0,0,11.71311,0.08347084,0.8357723,0,0.8357723,3.680875,26.29191,0.1356706,0.1432752,0.7783022,0,1.056349
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.263866,45.18978,28.71291,0,0,0,0,0,0,0,0,0,0,2.263866,0,0,0,0,10.87734,0.8356659,2.263866,0,2.263866,5.828567,41.63253,0.1348552,0,1.811093,0,3.099532
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.221986,55.45515,30.37314,1.572427,1.572427,0,0,0,1.572427,204.9053,0,0,0,3.221986,1.655186,1.572427,0,0,8.613477,2.873145,1.5668,0,1.5668,7.314963,52.24963,0.1342965,1.72967,2.577589,0,6.095131
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.10115,59.33744,34.55141,2.827154,2.827154,0,-1,0,2.827154,109.6916,0,0,0,3.10115,2.975952,2.827154,0,0,7.046677,4.283265,0.1251975,0,0.1251975,7.433736,53.09801,0.1342521,3.10987,2.48092,0,7.384414
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.380908,67.56867,38.94182,1.348573,1.348573,0,0,0,1.348573,250.7027,0,0,0,3.380908,1.41955,1.348573,0,0,6.92148,4.395942,1.961357,0,1.961357,9.294443,66.38874,0.1335597,1.48343,2.704726,0,7.77685
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.45897,73.35527,42.80648,1.250017,1.250017,0,0,0,1.250017,276.7139,0,0,0,3.45897,1.315807,1.250017,0,0,4.960123,6.161164,2.143163,0,2.143163,11.32763,80.91145,0.1328112,1.375018,2.767176,0,9.620134
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.358104,76.61895,46.22842,2.323583,2.323583,0,0,0,2.323583,144.5227,0,0,0,3.358104,2.445877,2.323583,0,0,2.81696,8.090011,0.9122272,0,0.9122272,12.19304,87.09297,0.1324952,2.555942,2.686483,0,11.44811
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.087392,77.65401,49.49356,1.164894,1.164894,0,0,0,1.164894,265.0365,0,0,0,3.087392,1.226204,1.164894,0,0,1.904732,8.911015,1.861189,0,1.861189,13.95872,99.70493,0.131855,1.281383,2.469914,0,11.99841
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.673157,75.57058,51.56886,3.031682,3.031682,0,-1,0,3.031682,88.17405,4.440892E-16,0,0.004850179,2.673157,3.191244,3.031682,0,0,0.0435437,10.58609,0,0.5180874,-0.5180874,13.41261,95.80415,0.131855,3.33485,2.138525,0,13.25924
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.10588,70.69254,52.45432,1.528044,1.528044,0,-1,0,1.528044,137.8154,0,0,0,2.10588,1.608468,1.528044,0,0,0.6191964,10.068,0.4974127,0,0.4974127,13.88449,99.17476,0.131685,1.680849,1.684704,0,12.17388
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.365522,64.65572,53.33055,0,0,0,-1,0,0,0,1.243738,0,0,1.365522,0,0,0,0,0.1217837,10.51567,0.1217837,0,0.1217837,14.00003,100,0.1316434,0,1.092417,0,11.88119
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4793644,56.39415,52.63879,1.959938,1.959938,0,-1,0,1.959938,24.45815,0,2.220446E-16,0,0.4793644,2.063092,1.959938,0,0,0,10.62527,0,1.583728,-1.583728,12.33063,88.07577,0.1316434,2.155931,0.3834915,0,11.10464
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07468758,50.62849,50.06542,1.856961,1.856961,0,-1,0,1.856961,4.022033,0,2.220446E-16,0,0.07468758,1.954695,1.856961,0,0,1.759698,9.041547,0,1.880008,-1.880008,10.34893,73.92078,0.1316434,2.042657,0.05975006,0,9.116234
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02544996,47.70797,47.51972,0.8705603,0.8705603,0,-1,0,0.8705603,2.9234,0,0,0,0.02544996,0.9163793,0.8705603,0,0,3.848595,7.161539,0,0.8909293,-0.8909293,9.409808,67.21278,0.1316434,0.9576163,0.02035997,0,7.186988
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,45.21383,45.21383,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.838517,6.270609,0,3.505263,-3.505263,5.714936,40.82089,0.1316434,3.745214,0,0,6.270609
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,42.93562,42.93562,2.713521,2.627079,0,-1,0,2.627079,0,0,0.08644191,0.357794,0,2.765346,2.627079,0,0,8.733253,2.765346,0,2.765346,-2.765346,2.800006,20,0.1316434,2.984873,0,0,2.765346
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,40.51905,40.51905,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316434,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316434,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,37.09711,37.09711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316434,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,35.53833,35.53833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316434,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,34.16402,34.16402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316434,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,32.99263,32.99263,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316434,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09139403,32.47282,31.85813,0.04305861,0.04305861,0,-1,0,0.04305861,212.2549,0,0,0.02999961,0.09139403,0.04532485,0.04305861,0,0,11.80586,0,0.04606918,0,0.04606918,2.843711,20.31218,0.1316277,0.04736447,0.07311523,0,0.09139403
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2661884,32.56101,30.76975,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,56.04436,0,0,0,0.2661884,0,0,3.505263,3.33,11.75979,0.04146226,3.596188,0,3.596188,6.255354,44.68102,0.1325387,0.5224562,0.2129507,5,0.3076507
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8163359,35.44713,29.85662,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8163359,0,0,3.505263,3.33,8.163603,3.278032,4.146336,0,4.146336,10.18891,72.77781,0.1328805,0,0.6530687,5,4.094368
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.70702,41.02593,28.92505,1.017883,1.017883,3.449722,0,1.106774,1.017883,167.703,0,0,0,1.70702,0,0,2.431838,2.310246,4.017267,7.009734,4.017267,0,4.017267,14.00003,100,0.1332161,1.119671,1.365616,5,8.716754
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.42411,40.65737,30.58528,1.46744,1.46744,0,0,0,1.46744,97.04725,0,2.220446E-16,0,1.42411,1.544674,1.46744,0,0,0,10.62527,0,0.1205635,-0.1205635,13.87294,99.09225,0.1332161,1.614184,1.139288,0,12.04938
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7633094,40.14482,34.76355,0,0,0,-1,0,0,0,0.62935,0,0,0.7633094,0,0,0,0,0.1339594,10.50471,0.1339594,0,0.1339594,14.00003,100,0.1331712,0,0.6106476,0,11.26802
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7397709,44.53413,39.17241,2.355075,2.355075,0,0,0,2.355075,31.41177,0,0,0,0.7397709,2.479027,2.355075,0,0,0,10.62527,0,1.739256,-1.739256,12.16669,86.90476,0.1331712,2.590583,0.5918167,0,11.36505
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.03183,50.79708,43.0094,0,0,0,0,0,0,0,0,0,0,1.03183,0,0,0,0,1.932506,8.886019,1.03183,0,1.03183,13.14557,93.89675,0.1328267,0,0.8254639,0,9.917849
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8913606,53.29862,46.45901,0,0,0,0,0,0,0,0,0,0,0.8913606,0,0,0,0,0.9006765,9.814666,0.8913606,0,0.8913606,13.99119,99.93687,0.1325304,0,0.7130885,0,10.70603
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.899955,65.5649,49.7057,0.7243361,0.7243361,0,0,0,0.7243361,262.3029,1.12818,0,0,1.899955,0.762459,0.7243361,0,0,0.009315829,10.61689,0.009315829,0,0.009315829,14.00003,100,0.1325274,0.7967697,1.519964,0,12.51684
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.289917,62.30424,51.78099,0.2690684,0.2690684,0,-1,0,0.2690684,479.4012,1.006687,0,0,1.289917,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1325274,0.2959752,1.031933,0,11.91519
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.017455,60.9052,52.68491,0.9057564,0.9057564,0,-1,0,0.9057564,112.3321,0.06402761,0,0,1.017455,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1325274,0.996332,0.8139643,0,11.64273
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2618523,55.58287,53.54269,0,0,0,-1,0,0,0,0.2618523,0,0,0.2618523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325274,0,0.2094819,0,10.88713
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3712124,55.73694,52.84171,0,0,0,-1,0,0,0,0.3712124,0,0,0.3712124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325274,0,0.2969699,0,10.99649
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.18515,51.70176,50.29601,1.195215,1.195215,0,-1,0,1.195215,15.49093,0,2.220446E-16,0,0.18515,1.258121,1.195215,0,0,0,10.62527,0,1.072971,-1.072971,12.86902,91.92136,0.1325274,1.314737,0.14812,0,10.81042
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03720758,48.00762,47.73186,2.5724,2.5724,0,-1,0,2.5724,1.446415,0,4.440892E-16,0,0.03720758,2.707789,2.5724,0,0,1.19219,9.552303,0,2.670582,-2.670582,10.05398,71.81397,0.1325274,2.82964,0.02976607,0,9.589511
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,45.44442,45.44442,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.159503,6.881721,0,1.326105,-1.326105,8.656138,61.82944,0.1325274,1.38578,0,0,6.881721
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,43.1662,43.1662,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.632954,5.555616,0,1.39515,-1.39515,7.185522,51.32505,0.1325274,1.457932,0,0,5.555616
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,40.74963,40.74963,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.183121,4.160466,0,0.03135055,-0.03135055,7.152475,51.089,0.1325274,0.03276133,0,0,4.160466
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,38.83113,38.83113,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.217955,4.129115,0,0.2405374,-0.2405374,6.898926,49.27795,0.1325274,0.2513616,0,0,4.129115
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,37.30003,37.30003,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.485219,3.888578,0,0.3547329,-0.3547329,6.525005,46.60709,0.1325274,0.3706959,0,0,3.888578
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,35.75047,35.75047,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.879366,3.533845,0,0.3779449,-0.3779449,6.126616,43.76146,0.1325274,0.3949525,0,0,3.533845
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,34.37616,34.37616,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.299305,3.1559,0,0.02980371,-0.02980371,6.0952,43.53706,0.1325274,0.03114488,0,0,3.1559
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,33.20477,33.20477,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.33242,3.126096,0,0.2937196,-0.2937196,5.785593,41.32558,0.1325274,0.306937,0,0,3.126096
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07571581,32.54284,32.03338,0.2482546,0.2482546,0,-1,0,0.2482546,30.49925,0,5.551115E-17,0,0.07571581,0.2613207,0.2482546,0,0,8.658775,2.832376,0,0.1856049,-0.1856049,5.589948,39.92812,0.1325274,0.2730801,0.06057265,0,2.908092
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2872703,32.90988,30.97267,0.2989815,0.2989815,0,0,0,0.2989815,96.08298,0,0,0,0.2872703,0.3147173,0.2989815,0,0,8.865003,2.646771,0,0.02744704,-0.02744704,5.561016,39.72146,0.1325274,0.3288796,0.2298162,0,2.934042
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7390989,35.12023,30.06877,0.7073104,0.7073104,0,0,0,0.7073104,104.4943,0,0,0,0.7390989,0.7445372,0.7073104,0,0,8.895499,2.619324,0,0.005438339,-0.005438339,5.555284,39.68052,0.1325274,0.7780414,0.5912791,0,3.358423
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.300692,45.93445,29.10952,2.024449,2.024449,0,0,0,2.024449,113.6454,0,0,0,2.300692,2.130999,2.024449,0,0,8.901543,2.613886,0.1696935,0,0.1696935,5.716269,40.83041,0.1324711,2.226893,1.840554,0,4.914578
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.764435,51.76793,30.76975,0.5458326,0.5458326,0,0,0,0.5458326,506.462,0,0,0,2.764435,0.5745606,0.5458326,0,0,8.731849,2.76661,2.189874,0,2.189874,7.793766,55.66965,0.1317496,0.6004159,2.211548,0,5.531045
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,2.995329,58.82246,34.96647,0.6464761,0.6464761,0,-1,0,0.6464761,463.3318,0,0,0,2.995329,0.6805012,0.6464761,0,0,6.541974,4.737497,2.314828,0,2.314828,9.989805,71.35561,0.1309954,0.7111237,2.396264,0,7.732827
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.815373,62.35083,39.37532,0.4988351,0.4988351,0,0,0,0.4988351,564.3895,0,0,0,2.815373,0.5250896,0.4988351,0,0,4.227146,6.820843,2.290283,0,2.290283,12.16256,86.87524,0.1302577,0.5487186,2.252298,0,9.636216
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.817259,57.59252,43.23999,0,0,0,0,0,0,0,0,0,0,1.817259,0,0,0,0,1.936863,8.882098,1.817259,0,1.817259,13.88656,99.18953,0.1296782,0,1.453807,0,10.69936
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.580829,68.70242,46.67115,3.064038,3.064038,1.25,0,0.50625,3.064038,84.22967,0.5517114,0,0,2.580829,1.909514,1.814038,0,0,0.119604,10.51763,0.119604,0,0.119604,14.00003,100,0.1296403,3.370442,2.064663,5,13.09846
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.121994,78.58794,49.90862,0.7095205,0.7095205,0,0,0,0.7095205,440.0146,2.37513,0,0,3.121994,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1296403,0.7804725,2.497595,0,13.74727
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.124096,81.28476,51.98392,0.4322817,0.4322817,0,-1,0,0.4322817,722.699,2.669062,0,0,3.124096,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1296403,0.4755099,2.499277,0,13.74937
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.343987,73.61002,52.86937,0,0,0,-1,0,0,0,2.343987,0,0,2.343987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296403,0,1.87519,0,12.96926
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.0394,62.22016,53.74561,2.183725,2.183725,0,-1,0,2.183725,47.59755,0,4.440892E-16,0,1.0394,2.298658,2.183725,0,0,0,10.62527,0,1.259258,-1.259258,12.67265,90.51877,0.1296403,2.402097,0.8315197,0,11.66467
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3156054,55.51165,53.05384,0,0,0,-1,0,0,0,0,0,0,0.3156054,0,0,0,0,1.399176,9.366015,0.3156054,0,0.3156054,12.97206,92.6574,0.1295402,0,0.2524843,0,9.681622
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2019897,52.01728,50.48048,0,0,0,-1,0,0,0,0,0,0,0.2019897,0,0,0,0,1.08357,9.650061,0.2019897,0,0.2019897,13.16369,94.02615,0.1294762,0,0.1615918,0,9.852051
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04200044,48.24654,47.93478,0,0,0,-1,0,0,0,0,0,0,0.04200044,0,0,0,0,0.8815808,9.831851,0.04200044,0,0.04200044,13.20353,94.31075,0.129463,0,0.03360035,0,9.873852
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,45.65656,45.65656,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.8395804,9.869652,0,1.455748,-1.455748,11.66904,83.35011,0.129463,1.521257,0,0,9.869652
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,43.35067,43.35067,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.457078,8.413903,0,0.278533,-0.278533,11.37544,81.25298,0.129463,0.291067,0,0,8.413903
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,40.9341,40.9341,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.76656,8.13537,0,0.5568562,-0.5568562,10.78846,77.06029,0.129463,0.5819147,0,0,8.13537
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,38.98794,38.98794,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.385288,7.578515,0,0.5175532,-0.5175532,10.24291,73.16351,0.129463,0.5408431,0,0,7.578515
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,37.4845,37.4845,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.960348,7.060961,0,0.2168416,-0.2168416,10.01434,71.53087,0.129463,0.2265995,0,0,7.060961
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,35.92572,35.92572,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.201283,6.84412,0,0.2044868,-0.2044868,9.798793,69.99124,0.129463,0.2136887,0,0,6.84412
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,34.52374,34.52374,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.42849,6.639633,0,0.07340515,-0.07340515,9.721417,69.43856,0.129463,0.07670838,0,0,6.639633
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,33.36157,33.36157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510052,6.566228,0,0,0,9.721417,69.43856,0.129463,0,0,0,6.566228
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.0213793,32.36155,32.21785,0.5372297,0.5372297,0,-1,0,0.5372297,3.979545,0,1.110223E-16,0,0.0213793,0.565505,0.5372297,0,0,4.510052,6.566228,0,0.5441257,-0.5441257,9.147859,65.34171,0.129463,0.5909527,0.01710344,0,6.587607
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07846729,31.65463,31.12947,0,0,0,0,0,0,0,0,0,0,0.07846729,0,0,0,0,5.114635,6.022102,0.07846729,0,0.07846729,9.2223,65.87344,0.1294381,0,0.06277384,0,6.100569
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.005475,37.18517,30.22556,0.2036734,0.2036734,0,0,0,0.2036734,493.6701,0,0,0,1.005475,0.2143931,0.2036734,0,0,5.036168,6.092723,0.7910818,0,0.7910818,9.972785,71.23404,0.1291884,0.2240408,0.8043799,0,7.098197
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.784489,42.01355,29.28477,0,0,0,0,0,0,0,0,0,0,1.784489,0,0,0,0,4.245087,6.804696,1.784489,0,1.784489,11.6657,83.32626,0.1286286,0,1.427591,0,8.589185
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.57244,50.29674,30.945,0,0,0,0,0,0,0,0.1118424,0,0,2.57244,0,0,0,0,2.460598,8.410736,2.460598,0,2.460598,14.00003,100,0.1278646,0,2.057952,0,10.98318
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.091485,59.96675,35.15094,1.5524,1.5524,0,-1,0,1.5524,199.1423,1.457379,0,0,3.091485,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,1.70764,2.473188,0,13.71676
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.370854,68.23929,39.5598,3.102327,3.102327,1.25,0,0.50625,3.102327,108.6557,1.421037,0,0,3.370854,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,3.412559,2.696683,5,13.99613
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.449766,74.01344,43.39679,0.9517416,0.9517416,0,0,0,0.9517416,362.4688,2.447932,0,0,3.449766,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,1.046916,2.759813,0,14.07504
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.349353,77.29457,46.82795,0,0,0,0,0,0,0,3.349353,0,0,3.349353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0,2.679482,0,13.97463
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.079811,78.32908,50.09309,0.2930017,0.2930017,0,0,0,0.2930017,1051.124,2.771389,0,0,3.079811,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0.3223019,2.463849,0,13.70509
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.667682,76.20838,52.14072,0,0,0,-1,0,0,0,2.667682,0,0,2.667682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0,2.134146,0,13.29296
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.101633,71.34184,53.05384,0.06434027,0.06434027,0,-1,0,0.06434027,3266.435,2.033906,0,0,2.101633,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,0.07077429,1.681306,0,12.72691
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.688079,68.26765,53.90241,1.351544,1.351544,0,-1,0,1.351544,124.9,0.2654009,0,0,1.688079,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1278646,1.486699,1.350464,0,12.31335
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4774152,56.98414,53.2291,0.7256631,0.7256631,0,-1,0,0.7256631,65.7902,0,1.110223E-16,0,0.4774152,0.7638559,0.7256631,0,0,0,10.62527,0,0.2864407,-0.2864407,13.69809,97.84332,0.1278646,0.7982295,0.3819322,0,11.10269
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.0572474,51.12562,50.69262,2.786014,2.786014,0,-1,0,2.786014,2.054814,0,0,0,0.0572474,2.932646,2.786014,0,0,0.3182675,10.33883,0,2.875399,-2.875399,10.66716,76.19382,0.1278646,3.064615,0.04579792,0,10.39608
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01055948,48.22529,48.14692,0.6154673,0.6154673,0,-1,0,0.6154673,1.715685,0,1.110223E-16,0,0.01055948,0.6478603,0.6154673,0,0,3.513155,7.463435,0,0.6373008,-0.6373008,9.995382,71.39545,0.1278646,0.6770141,0.008447583,0,7.473994
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.221267,6.826134,0,0,0,9.995382,71.39545,0.1278646,0,0,0,6.826134
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,43.55359,43.55359,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.221267,6.826134,0,1.14217,-1.14217,8.791429,62.7958,0.1278646,1.193568,0,0,6.826134
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,41.14624,41.14624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.490345,5.683963,0,0,0,8.791429,62.7958,0.1278646,0,0,0,5.683963
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,39.20008,39.20008,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.490345,5.683963,0,0.125373,-0.125373,8.659274,61.85183,0.1278646,0.1310147,0,0,5.683963
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,37.66897,37.66897,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.629649,5.55859,0,0.03412167,-0.03412167,8.623307,61.59492,0.1278646,0.03565715,0,0,5.55859
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,36.11019,36.11019,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.667562,5.524468,0,0.3657092,-0.3657092,8.237816,58.84142,0.1278646,0.3821661,0,0,5.524468
