Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,34.70821,34.70821,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.073905,5.15876,0,0.3799116,-0.3799116,7.837354,55.98098,0.1278646,0.3970076,0,0,5.15876
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,33.54604,33.54604,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.496029,4.778848,0,0.05436314,-0.05436314,7.78005,55.57167,0.1278646,0.05680948,0,0,4.778848
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01975633,32.53525,32.40232,0.351322,0.351322,0,-1,0,0.351322,5.623425,0,0,0,0.01975633,0.3698126,0.351322,0,0,6.556433,4.724485,0,0.3500563,-0.3500563,7.411058,52.93602,0.1278646,0.3864542,0.01580506,0,4.744241
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2099182,32.72797,31.31394,0.4320695,0.4320695,0,0,0,0.4320695,48.58435,0,5.551115E-17,0,0.2099182,0.45481,0.4320695,0,0,6.945384,4.374428,0,0.2448918,-0.2448918,7.152919,51.09218,0.1278646,0.4752764,0.1679345,0,4.584347
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.725306,35.39397,30.42848,0.2357939,0.2357939,0,0,0,0.2357939,307.6017,0,0,0,0.725306,0.2482041,0.2357939,0,0,7.217486,4.129537,0.4771019,0,0.4771019,7.605538,54.32516,0.1277176,0.2593733,0.5802448,0,4.854843
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.668711,41.35032,29.4969,0,0,0,0,0,0,0,0,0,0,1.668711,0,0,0,0,6.740384,4.558928,1.668711,0,1.668711,9.188617,65.63284,0.1272058,0,1.334969,0,6.227639
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.948578,53.86821,31.15714,1.257668,1.257668,0,0,0,1.257668,234.448,0,0,0,2.948578,1.323861,1.257668,0,0,5.071673,6.060768,1.624717,0,1.624717,10.72996,76.6424,0.1267114,1.383435,2.358862,0,9.009346
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.088277,60.18041,35.35386,1.563817,1.563817,0,-1,0,1.563817,197.4833,0,0,0,3.088277,1.646123,1.563817,0,0,3.446956,7.523014,1.442155,0,1.442155,12.09811,86.41487,0.1262758,1.720198,2.470622,0,10.61129
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.367955,68.44066,39.74427,1.348991,1.348991,0,0,0,1.348991,249.6648,0,0,0,3.367955,1.41999,1.348991,0,0,2.004802,8.820952,1.947965,0,1.947965,13.94611,99.61485,0.1256921,1.48389,2.694364,0,12.18891
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.446233,74.24753,43.60893,0.06615745,0.06615745,0,0,0,0.06615745,5209.138,3.319757,0,0,3.446233,0.06963942,0.06615745,0,0,0.05683694,10.57412,0.05683694,0,0.05683694,14.00003,100,0.1256752,0.0727732,2.756986,0,14.02035
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.346828,77.49261,47.0032,0.8537576,0.8537576,0,0,0,0.8537576,392.0116,2.448136,0,0,3.346828,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,0.9391333,2.677463,0,13.9721
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.077961,78.50731,50.24989,0.43751,0.43751,0,0,0,0.43751,703.5177,2.617424,0,0,3.077961,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,0.481261,2.462368,0,13.70323
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.665652,76.41134,52.32518,1.573318,1.573318,0,-1,0,1.573318,169.4287,1.009528,0,0,2.665652,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,1.73065,2.132522,0,13.29093
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.100174,71.52953,53.2291,1.720303,1.720303,0,-1,0,1.720303,122.0816,0.2893289,0,0,2.100174,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1256752,1.892333,1.680139,0,12.72545
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.36148,65.4715,54.11456,1.30318,1.30318,0,-1,0,1.30318,104.4737,0,0,0,1.36148,1.371768,1.30318,0,0,0,10.62527,0,0.01028758,-0.01028758,13.98918,99.92255,0.1256752,1.433497,1.089184,0,11.98675
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4728561,57.10821,53.38589,0.001108662,0.001108662,0,-1,0,0.001108662,42651.06,0.4602584,0,0,0.4728561,0.001167012,0.001108662,0,0,0.01143064,10.61499,0.01143064,0,0.01143064,14.00003,100,0.1256718,0.001219528,0.3782849,0,11.08784
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1351136,51.92289,50.89554,0,0,0,-1,0,0,0,0.1351136,0,0,0.1351136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256718,0,0.1080909,0,10.76039
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02198464,48.54101,48.37751,0.1812513,0.1812513,0,-1,0,0.1812513,12.12937,0,2.775558E-17,0,0.02198464,0.1907909,0.1812513,0,0,0,10.62527,0,0.1688062,-0.1688062,13.82209,98.72902,0.1256718,0.1993765,0.01758771,0,10.64726
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,46.07162,46.07162,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1875625,10.45647,0,1.923846,-1.923846,11.79418,84.24397,0.1256718,2.010419,0,0,10.45647
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,43.76573,43.76573,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.325169,8.532621,0,1.245333,-1.245333,10.48148,74.86758,0.1256718,1.301373,0,0,8.532621
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,41.3215,41.3215,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.708872,7.287289,0,0.1474037,-0.1474037,10.32611,73.75775,0.1256718,0.1540368,0,0,7.287289
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,39.403,39.403,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.872654,7.139885,0,0.4263408,-0.4263408,9.876703,70.54774,0.1256718,0.4455261,0,0,7.139885
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,37.87189,37.87189,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.346366,6.713545,0,0.3107757,-0.3107757,9.549117,68.20784,0.1256718,0.3247606,0,0,6.713545
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,36.32233,36.32233,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.691672,6.402769,0,0.1619305,-0.1619305,9.378427,66.98863,0.1256718,0.1692174,0,0,6.402769
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,34.92035,34.92035,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.871595,6.240839,0,0.4257978,-0.4257978,8.929597,63.7827,0.1256718,0.4449587,0,0,6.240839
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,33.72129,33.72129,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.344704,5.815041,0,0.512147,-0.512147,8.389747,59.92664,0.1256718,0.5351936,0,0,5.815041
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05120894,32.92292,32.57757,0.3266302,0.3266302,0,-1,0,0.3266302,15.67796,0,0,0,0.05120894,0.3438212,0.3266302,0,0,5.913756,5.302894,0,0.2926123,-0.2926123,8.081306,57.7235,0.1256718,0.3592932,0.04096716,0,5.354103
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1874218,32.75186,31.48919,0.5676819,0.5676819,0,0,0,0.5676819,33.01528,0,0,0,0.1874218,0.5975599,0.5676819,0,0,6.238881,5.010281,0,0.4101382,-0.4101382,7.648982,54.63548,0.1256718,0.6244501,0.1499374,0,5.197703
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6956964,35.37519,30.61296,0,0,0,0,0,0,0,0,0,0,0.6956964,0,0,0,0,6.69459,4.600143,0.6956964,0,0.6956964,8.308978,59.34972,0.1254647,0,0.5565571,0,5.295839
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.173364,37.83573,29.68138,1.316945,1.316945,0,0,0,1.316945,89.0974,0,0,0,1.173364,1.386258,1.316945,0,0,5.998894,5.22627,0,0.2128941,-0.2128941,8.084568,57.7468,0.1254647,1.44864,0.9386913,0,6.399634
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.502547,50.17044,31.36006,0,0,0,0,0,0,0,0,0,0,2.502547,0,0,0,0,6.235443,5.013376,2.502547,0,2.502547,10.45869,74.70479,0.1247254,0,2.002037,0,7.515923
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.05935,60.15584,35.566,0,0,0,-1,0,0,0,0,0,0,3.05935,0,0,0,0,3.732896,7.265667,3.05935,0,3.05935,13.36105,95.43585,0.1238334,0,2.44748,0,10.32502
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.953503,75.39932,39.94719,0.5236737,0.5236737,0,0,0,0.5236737,754.9554,2.728722,0,0,3.953503,0.5512355,0.5236737,0,0,0.6735463,10.01908,0.6735463,0,0.6735463,14.00003,100,0.1236387,0.5760411,3.162803,0,13.97259
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.442858,74.47157,43.81185,0.1789812,0.1789812,0,0,0,0.1789812,1923.586,3.254456,0,0,3.442858,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1236387,0.1968793,2.754286,0,14.06813
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.342707,77.7558,47.24301,1.187763,1.187763,0,0,0,1.187763,281.4288,2.09243,0,0,3.342707,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1236387,1.306539,2.674165,0,13.96798
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.07499,78.7313,50.45281,0,0,0,0,0,0,0,3.07499,0,0,3.07499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236387,0,2.459992,0,13.70026
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.663122,76.63138,52.52811,2.441715,2.441715,0,-1,0,2.441715,109.0677,0.09289555,0,0,2.663122,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1236387,2.685887,2.130498,0,13.2884
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.170701,72.49023,53.44123,0.6020172,0.6020172,0,-1,0,0.6020172,360.5713,1.536999,0,0,2.170701,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1236387,0.662219,1.736561,0,12.79598
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.402512,66.06617,54.31747,1.223776,1.223776,0,-1,0,1.223776,114.6053,0.1143265,0,0,1.402512,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1236387,1.346154,1.12201,0,12.02779
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4661787,57.27186,53.59803,2.530612,2.530612,0,-1,0,2.530612,18.42158,0,0,0,0.4661787,2.663802,2.530612,0,0,0,10.62527,0,2.197623,-2.197623,11.68353,83.45361,0.1236387,2.783673,0.372943,0,11.09145
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05574474,51.53044,51.10768,0,0,0,-1,0,0,0,0,0,0,0.05574474,0,0,0,0,2.441804,8.42765,0.05574474,0,0.05574474,11.73641,83.83136,0.1236226,0,0.04459579,0,8.483396
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009053904,48.65704,48.58965,0,0,0,-1,0,0,0,0,0,0,0.009053904,0,0,0,0,2.386059,8.477821,0.009053904,0,0.009053904,11.745,83.89271,0.12362,0,0.007243123,0,8.486876
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,46.28376,46.28376,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.377005,8.48597,0,1.635917,-1.635917,10.0206,71.57554,0.12362,1.709533,0,0,8.48597
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,43.96865,43.96865,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.19469,6.850053,0,3.123268,-3.123268,6.728382,48.05978,0.12362,3.263815,0,0,6.850053
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,41.56131,41.56131,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.664988,3.726785,0,0.6788467,-0.6788467,6.012815,42.94859,0.12362,0.7093948,0,0,3.726785
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,39.61514,39.61514,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.419262,3.047938,0,0.3593698,-0.3593698,5.634006,40.24282,0.12362,0.3755414,0,0,3.047938
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,38.08403,38.08403,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.818562,2.688569,0,0.1931926,-0.1931926,5.430363,38.78823,0.12362,0.2018863,0,0,2.688569
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,36.52525,36.52525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.03322,2.495376,0,0,0,5.430363,38.78823,0.12362,0,0,0,2.495376
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,35.0956,35.0956,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.03322,2.495376,0,0.1643244,-0.1643244,5.25715,37.55099,0.12362,0.171719,0,0,2.495376
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,33.90576,33.90576,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.215803,2.331052,0,0.1354085,-0.1354085,5.114417,36.53148,0.12362,0.1415019,0,0,2.331052
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04883309,33.09171,32.76204,0.3053352,0.3053352,0,-1,0,0.3053352,15.99327,0,5.551115E-17,0,0.04883309,0.3214055,0.3053352,0,0,9.366257,2.195643,0,0.2725724,-0.2725724,4.8271,34.47922,0.12362,0.3358687,0.03906647,0,2.244476
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2546484,33.39594,31.67366,0.1534313,0.1534313,0,0,0,0.1534313,165.969,0,0,0,0.2546484,0.1615066,0.1534313,0,0,9.669115,1.923071,0.09314179,0,0.09314179,4.915462,35.11037,0.1235932,0.1687744,0.2037187,0,2.177719
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6721062,35.37037,30.76975,0.00758851,0.00758851,0,0,0,0.00758851,8856.894,0,0,0,0.6721062,0.007987905,0.00758851,0,0,9.575974,2.006898,0.6641183,0,0.6641183,5.5455,39.61064,0.1234019,0.00834736,0.537685,0,2.679005
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.01866,44.45219,29.82895,2.090182,2.090182,0,0,0,2.090182,96.57816,0,0,0,2.01866,2.200192,2.090182,0,0,8.911855,2.604605,0,0.1815323,-0.1815323,5.354148,38.24384,0.1234019,2.299201,1.614928,0,4.623264
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.505785,42.27538,31.51686,0.446216,0.446216,0,0,0,0.446216,337.4565,0,0,0,1.505785,0.469701,0.446216,0,0,9.113558,2.423073,1.036084,0,1.036084,6.337064,45.26465,0.1231048,0.4908375,1.204628,0,3.928857
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.171957,61.50216,35.76892,0.6842111,0.6842111,0,-1,0,0.6842111,463.5934,0,0,0,3.171957,0.7202222,0.6842111,0,0,8.077474,3.355548,2.451735,0,2.451735,8.662984,61.87833,0.1224074,0.7526322,2.537566,0,6.527505
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.335184,68.64631,40.187,1.184224,1.184224,0,0,0,1.184224,281.6346,0,0,0,3.335184,1.246552,1.184224,0,0,5.625739,5.562109,2.088633,0,2.088633,10.64443,76.03152,0.1218194,1.302647,2.668147,0,8.897294
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.737754,78.3414,44.07011,0,0,0,0,0,0,0,0.2006481,0,0,3.737754,0,0,0,0,3.537106,7.441879,3.537106,0,3.537106,14.00003,100,0.1208365,0,2.990203,0,11.17963
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.76846,83.40984,47.4736,1.120285,1.120285,0,0,0,1.120285,336.384,2.589213,0,0,3.76846,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1208365,1.232314,3.014768,0,14.39373
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.55903,85.08409,50.69262,0.5668396,0.5668396,0,0,0,0.5668396,627.8724,2.962357,0,0,3.55903,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1208365,0.6235236,2.847224,0,14.1843
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.05532,81.46354,52.76791,0,0,0,-1,0,0,0,3.05532,0,0,3.05532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208365,0,2.444256,0,13.68059
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.519884,76.41357,53.64415,0.253033,0.253033,0,-1,0,0.253033,995.8718,2.253533,0,0,2.519884,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1208365,0.2783363,2.015907,0,13.14516
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.044172,63.09521,54.52961,1.32578,1.32578,0,-1,0,1.32578,78.75907,0,0,0,1.044172,1.395558,1.32578,0,0,0,10.62527,0,0.3513859,-0.3513859,13.62963,97.35434,0.1208365,1.458358,0.8353376,0,11.66945
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4179213,57.14703,53.85629,0,0,0,-1,0,0,0,0.02749257,0,0,0.4179213,0,0,0,0,0.3904287,10.27389,0.3904287,0,0.3904287,14.00003,100,0.120729,0,0.334337,0,10.69181
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1877469,52.77388,51.33827,4.109797,3.33,0,-1,0,3.33,5.638046,0,0.7797976,1.190777,0.1877469,3.505263,3.33,0,0,0,10.62527,0,3.317516,-3.317516,10.50306,75.0217,0.120729,4.520777,0.1501976,0,10.81302
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02598374,49.01408,48.82024,2.583734,2.583734,0,-1,0,2.583734,1.005666,0,0,0,0.02598374,2.71972,2.583734,0,0,3.686129,7.307758,0,2.693736,-2.693736,7.663612,54.73997,0.120729,2.842107,0.02078699,0,7.333742
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,46.54202,46.54202,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.679169,4.614022,0,0.7031211,-0.7031211,6.922457,49.44603,0.120729,0.7347615,0,0,4.614022
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,44.20846,44.20846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.460415,3.910901,0,0,0,6.922457,49.44603,0.120729,0,0,0,3.910901
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,41.79189,41.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.460415,3.910901,0,0,0,6.922457,49.44603,0.120729,0,0,0,3.910901
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,39.84573,39.84573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.460415,3.910901,0,0,0,6.922457,49.44603,0.120729,0,0,0,3.910901
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,38.31462,38.31462,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.460415,3.910901,0,0.3054282,-0.3054282,6.600508,47.14639,0.120729,0.3191725,0,0,3.910901
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,36.72817,36.72817,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.799779,3.605473,0,0.2250264,-0.2250264,6.363309,45.45212,0.120729,0.2351525,0,0,3.605473
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,35.30774,35.30774,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.049809,3.380446,0,0.4466587,-0.4466587,5.892489,42.08913,0.120729,0.4667583,0,0,3.380446
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,34.13635,34.13635,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.546096,2.933788,0,0.3792881,-0.3792881,5.492685,39.23338,0.120729,0.396356,0,0,2.933788
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02927348,33.1719,32.97418,0.6439528,0.6439528,0,-1,0,0.6439528,4.545905,0,0,0,0.02927348,0.6778451,0.6439528,0,0,8.967527,2.5545,0,0.6485716,-0.6485716,4.80903,34.35015,0.120729,0.7083481,0.02341879,0,2.583773
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.06976901,32.35472,31.8858,0.2842583,0.2842583,0,0,0,0.2842583,24.54423,0,5.551115E-17,0,0.06976901,0.2992192,0.2842583,0,0,9.688163,1.905928,0,0.2294502,-0.2294502,4.567168,32.62257,0.120729,0.3126841,0.05581521,0,1.975697
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8595769,36.91244,30.97267,0.3311054,0.3311054,0,0,0,0.3311054,259.6083,0,0,0,0.8595769,0.3485319,0.3311054,0,0,9.943107,1.676478,0.511045,0,0.511045,5.051988,36.08556,0.1205885,0.3642159,0.6876615,0,2.536055
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.120411,45.47432,30.01342,1.377526,1.377526,0,0,0,1.377526,153.9289,0,0,0,2.120411,1.450028,1.377526,0,0,9.432062,2.136418,0.6703833,0,0.6703833,5.68797,40.62827,0.1204048,1.515279,1.696329,0,4.256829
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.969749,54.76891,31.75667,1.486571,1.486571,0,0,0,1.486571,199.7718,0,0,0,2.969749,1.564812,1.486571,0,0,8.761679,2.739763,1.404938,0,1.404938,7.020811,50.14855,0.1200215,1.635228,2.3758,0,5.709513
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.077943,60.87025,36.00873,1.300471,1.300471,0,-1,0,1.300471,236.6792,0,0,0,3.077943,1.368916,1.300471,0,0,7.356741,4.004208,1.709027,0,1.709027,8.642137,61.72942,0.1195586,1.430518,2.462355,0,7.082151
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.355889,69.19491,40.44526,1.76317,1.76317,0,0,0,1.76317,190.3327,0,0,0,3.355889,1.855968,1.76317,0,0,5.647714,5.542332,1.499921,0,1.499921,10.06509,71.89333,0.1191552,1.939487,2.684711,0,8.898221
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.433103,75.0406,44.33759,0.6828437,0.6828437,0,0,0,0.6828437,502.7656,0,0,0,3.433103,0.7187828,0.6828437,0,0,4.147793,6.892261,2.71432,0,2.71432,12.64012,90.28637,0.1184321,0.7511281,2.746482,0,10.32536
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.333303,78.31666,47.75953,1.691471,1.691471,0,0,0,1.691471,197.0653,0.119334,0,0,3.333303,1.780496,1.691471,0,0,1.433473,9.335149,1.433473,0,1.433473,14.00003,100,0.1180537,1.860619,2.666642,0,12.66845
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.066066,79.29749,50.97855,1.882754,1.882754,0,0,0,1.882754,162.85,1.084219,0,0,3.066066,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1180537,2.07103,2.452853,0,13.69134
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.655367,77.18836,53.05384,0.907548,0.907548,0,-1,0,0.907548,292.587,1.700054,0,0,2.655367,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1180537,0.9983028,2.124294,0,13.28064
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.0918,72.28688,53.95775,0,0,0,-1,0,0,0,2.0918,0,0,2.0918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180537,0,1.67344,0,12.71707
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.354916,66.20436,54.84321,0,0,0,-1,0,0,0,1.354916,0,0,1.354916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180537,0,1.083933,0,11.98019
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4667848,57.80654,54.11456,0,0,0,-1,0,0,0,0.4667848,0,0,0.4667848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180537,0,0.3734278,0,11.09206
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1469682,52.71992,51.59653,1.870142,1.870142,0,-1,0,1.870142,7.858663,0,2.220446E-16,0,0.1469682,1.968571,1.870142,0,0,0,10.62527,0,1.821602,-1.821602,12.07989,86.28476,0.1180537,2.057156,0.1175745,0,10.77224
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,49.10617,49.10617,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.024003,8.803672,0,1.620067,-1.620067,10.37219,74.08692,0.1180537,1.69297,0,0,8.803672
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,46.80028,46.80028,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.824077,7.183605,0,1.816486,-1.816486,8.457446,60.41021,0.1180537,1.898228,0,0,7.183605
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,44.46672,44.46672,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.842394,5.367119,0,1.444988,-1.444988,6.934295,49.53058,0.1180537,1.510013,0,0,5.367119
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,42.02248,42.02248,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.447937,3.922131,0,0.2946837,-0.2946837,6.623671,47.31184,0.1180537,0.3079445,0,0,3.922131
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,40.07632,40.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.775363,3.627447,0,0,0,6.623671,47.31184,0.1180537,0,0,0,3.627447
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,38.54521,38.54521,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.775363,3.627447,0,0.4361157,-0.4361157,6.163964,44.02823,0.1180537,0.4557408,0,0,3.627447
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,36.99565,36.99565,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.259936,3.191332,0,0.3678966,-0.3678966,5.776167,41.25826,0.1180537,0.3844519,0,0,3.191332
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,35.566,35.566,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.66871,2.823435,0,0.1957897,-0.1957897,5.569787,39.78411,0.1180537,0.2046003,0,0,2.823435
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,34.37616,34.37616,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.886254,2.627645,0,0.1389138,-0.1389138,5.423359,38.7382,0.1180537,0.1451649,0,0,2.627645
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01366246,33.32481,33.23244,0.2954662,0.2954662,0,-1,0,0.2954662,4.624034,0,0,0,0.01366246,0.311017,0.2954662,0,0,9.040603,2.488732,0,0.2973545,-0.2973545,5.10992,36.49936,0.1180537,0.3250128,0.01092997,0,2.502394
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07342894,32.66617,32.17173,0.8961247,0.8961247,0,0,0,0.8961247,8.194055,0,1.110223E-16,0,0.07342894,0.9432891,0.8961247,0,0,9.370996,2.191377,0,0.8698602,-0.8698602,4.193007,29.94999,0.1180537,0.9857371,0.05874315,0,2.264806
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7717822,36.55223,31.23093,0.3094262,0.3094262,0,0,0,0.3094262,249.4237,0,0,0,0.7717822,0.3257118,0.3094262,0,0,10.33751,1.321517,0.4460704,0,0.4460704,4.616186,32.97269,0.1179365,0.3403689,0.6174258,0,2.093299
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.770374,42.9768,30.27168,0.0941382,0.0941382,0,0,0,0.0941382,1880.612,0,0,0,1.770374,0.09909284,0.0941382,0,0,9.891438,1.72298,1.671281,0,1.671281,6.201703,44.29779,0.1174993,0.103552,1.416299,0,3.493355
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.557187,51.35891,31.98726,0.1473635,0.1473635,0,0,0,0.1473635,1735.292,0,0,0,2.557187,0.1551194,0.1473635,0,0,8.220157,3.227134,2.402067,0,2.402067,8.480504,60.57491,0.1168766,0.1620998,2.045749,0,5.78432
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.074307,61.11324,36.23932,0,0,0,-1,0,0,0,0,0,0,3.074307,0,0,0,0,5.818089,5.388994,3.074307,0,3.074307,11.39705,81.40732,0.1160891,0,2.459445,0,8.463301
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.351272,69.47105,40.70351,0,0,0,0,0,0,0,0.6074901,0,0,3.351272,0,0,0,0,2.743782,8.15587,2.743782,0,2.743782,14.00003,100,0.1153953,0,2.681018,0,11.50714
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.428231,75.31931,44.59585,1.303264,1.303264,0,0,0,1.303264,263.0495,2.056373,0,0,3.428231,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1153953,1.433591,2.742584,0,14.0535
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.329089,78.56697,47.99012,2.114589,2.114589,0,0,0,2.114589,157.4343,1.103205,0,0,3.329089,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1153953,2.326048,2.663271,0,13.95436
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.061498,79.57354,51.2368,1.706873,1.706873,0,0,0,1.706873,179.3629,1.264789,0,0,3.061498,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1153953,1.877561,2.449198,0,13.68677
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.651828,77.43118,53.28444,4.136879,3.33,0,-1,0,3.33,79.63448,0,0.8068795,1.220567,2.651828,3.505263,3.33,0,0,0,10.62527,0,0.8534352,-0.8534352,13.10043,93.5743,0.1153953,4.550568,2.121462,0,13.2771
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.089167,72.49478,54.16068,0,0,0,-1,0,0,0,1.140905,0,0,2.089167,0,0,0,0,0.9482613,9.771839,0.9482613,0,0.9482613,14.00003,100,0.1151574,0,1.671333,0,11.86101
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.352628,66.40424,55.04613,0.6808357,0.6808357,0,-1,0,0.6808357,198.6718,0.6359591,0,0,1.352628,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1151574,0.7489192,1.082103,0,11.9779
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.469097,58.03349,54.31747,0,0,0,-1,0,0,0,0.469097,0,0,0.469097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151574,0,0.3752776,0,11.09437
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04831702,52.2229,51.85479,0.5391583,0.5391583,0,-1,0,0.5391583,8.961564,0,0,0,0.04831702,0.5675351,0.5391583,0,0,0,10.62527,0,0.5192181,-0.5192181,13.45272,96.09069,0.1151574,0.5930741,0.03865362,0,10.67359
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,49.33676,49.33676,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5769089,10.10606,0,2.274851,-2.274851,11.05482,78.96284,0.1151574,2.37722,0,0,10.10606
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,47.05854,47.05854,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.104522,7.831205,0,0.8501382,-0.8501382,10.1587,72.56197,0.1151574,0.8883945,0,0,7.831205
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,44.72498,44.72498,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.04912,6.981066,0,1.292825,-1.292825,8.795938,62.82801,0.1151574,1.351002,0,0,6.981066
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,42.28074,42.28074,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.485591,5.688242,0,0.4996513,-0.4996513,8.26926,59.06602,0.1151574,0.5221356,0,0,5.688242
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,40.33458,40.33458,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.04076,5.188591,0,0.1619439,-0.1619439,8.098557,57.84671,0.1151574,0.1692314,0,0,5.188591
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,38.80347,38.80347,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.220697,5.026647,0,0.3554563,-0.3554563,7.723873,55.17041,0.1151574,0.3714518,0,0,5.026647
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,37.25391,37.25391,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.615649,4.67119,0,0.03667432,-0.03667432,7.685215,54.89428,0.1151574,0.03832467,0,0,4.67119
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,35.79659,35.79659,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.656398,4.634516,0,0.4015162,-0.4015162,7.261979,51.87118,0.1151574,0.4195844,0,0,4.634516
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,34.60675,34.60675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.102527,4.233,0,0,0,7.261979,51.87118,0.1151574,0,0,0,4.233
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02249731,33.61539,33.46303,0.4331598,0.4331598,0,-1,0,0.4331598,5.193768,0,0,0,0.02249731,0.4559577,0.4331598,0,0,7.102527,4.233,0,0.4334604,-0.4334604,6.805072,48.60756,0.1151574,0.4764758,0.01799785,0,4.255497
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07094224,32.88063,32.40232,0.3909985,0.3909985,0,0,0,0.3909985,18.14386,0,0,0,0.07094224,0.4115774,0.3909985,0,0,7.58415,3.799539,0,0.3406352,-0.3406352,6.446011,46.04284,0.1151574,0.4300984,0.05675379,0,3.870482
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7692056,36.80083,31.48919,0.6241645,0.6241645,0,0,0,0.6241645,123.2376,0,0,0,0.7692056,0.6570152,0.6241645,0,0,7.962633,3.458904,0.1121904,0,0.1121904,6.552444,46.80308,0.1151293,0.6865809,0.6153644,0,4.22811
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.767623,43.20606,30.50227,0.09484275,0.09484275,0,0,0,0.09484275,1863.741,0,0,0,1.767623,0.09983448,0.09484275,0,0,7.850443,3.559875,1.667789,0,1.667789,8.134647,58.10451,0.1147135,0.104327,1.414099,0,5.327499
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.553617,51.62394,32.24552,1.817489,1.817489,0,0,0,1.817489,140.5024,0,0,0,2.553617,1.913147,1.817489,0,0,6.182654,5.060885,0.6404701,0,0.6404701,8.74225,62.44452,0.1145546,1.999238,2.042893,0,7.614502
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.070156,61.38465,36.49758,1.152286,1.152286,0,-1,0,1.152286,266.4404,0,0,0,3.070156,1.212933,1.152286,0,0,5.542184,5.637309,1.857223,0,1.857223,10.50417,75.02961,0.1140964,1.267515,2.456124,0,8.707464
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.347233,69.71857,40.9341,1.645738,1.645738,0,0,0,1.645738,203.388,0,0,0,3.347233,1.732356,1.645738,0,0,3.684961,7.308809,1.614877,0,1.614877,12.03617,85.9725,0.1137009,1.810312,2.677787,0,10.65604
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.423935,75.56885,44.82644,4.259197,4.259197,2.973038,0,0.9766394,4.259197,80.38921,0,0,0,3.423935,1.353851,1.286159,0,0,2.070084,8.762198,2.070084,0,2.070084,14.00003,100,0.1143148,4.685117,2.739148,5,12.18613
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.324767,78.81605,48.22071,1.307254,1.307254,0,0,0,1.307254,254.3321,1.94871,0,0,3.324767,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1143148,1.437979,2.659814,0,13.95004
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.057385,79.81968,51.4674,4.049311,4.049311,1.25,0,0.50625,4.049311,75.50385,0.1107423,0,0,3.057385,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1143148,4.454242,2.445908,5,13.68266
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.648625,77.6439,53.48735,0.904617,0.904617,0,-1,0,0.904617,292.7897,1.696397,0,0,2.648625,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1143148,0.9950787,2.1189,0,13.2739
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.086205,72.71001,54.37281,0.3534806,0.3534806,0,-1,0,0.3534806,590.1896,1.714121,0,0,2.086205,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1143148,0.3888286,1.668965,0,12.71148
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.350038,66.61138,55.25827,0.6582584,0.6582584,0,-1,0,0.6582584,205.0925,0.6571349,0,0,1.350038,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1143148,0.7240843,1.080031,0,11.97531
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5649093,59.09243,54.58495,0.7055518,0.7055518,0,-1,0,0.7055518,80.06631,0,0,0,0.5649093,0.7426861,0.7055518,0,0,0,10.62527,0,0.1777768,-0.1777768,13.81263,98.66148,0.1143148,0.776107,0.4519275,0,11.19018
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04746014,52.429,52.06693,2.320766,2.320766,0,-1,0,2.320766,2.04502,0,4.440892E-16,0,0.04746014,2.442912,2.320766,0,0,0.1975297,10.4475,0,2.395452,-2.395452,11.28761,80.6256,0.1143148,2.552843,0.03796811,0,10.49496
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,49.57657,49.57657,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.859143,8.052046,0,1.554297,-1.554297,9.649234,68.92296,0.1143148,1.62424,0,0,8.052046
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,47.26146,47.26146,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.58614,6.497748,0,2.505404,-2.505404,7.008306,50.05923,0.1143148,2.618147,0,0,6.497748
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,44.95557,44.95557,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.369922,3.992344,0,1.331431,-1.331431,5.604855,40.0346,0.1143148,1.391345,0,0,3.992344
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,42.52055,42.52055,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.84929,2.660913,0,0.1649652,-0.1649652,5.430966,38.79254,0.1143148,0.1723886,0,0,2.660913
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,40.54671,40.54671,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.032584,2.495948,0,0.7932192,-0.7932192,4.59484,32.82022,0.1143148,0.828914,0,0,2.495948
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,39.01561,39.01561,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.913939,1.702729,0,0.2871521,-0.2871521,4.292155,30.65819,0.1143148,0.300074,0,0,1.702729
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,37.45683,37.45683,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.233,1.415577,0,0.3049304,-0.3049304,3.97073,28.3623,0.1143148,0.3186523,0,0,1.415577
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,36.00873,36.00873,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.57181,1.110646,0,0.5374486,-0.5374486,3.404209,24.31573,0.1143148,0.5616338,0,0,1.110646
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,34.83734,34.83734,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.16897,0.5731978,0,0.1879238,-0.1879238,3.20612,22.90081,0.1143148,0.1963804,0,0,0.5731978
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02643347,33.85445,33.67517,0.4864968,0.391122,0,-1,0,0.391122,6.758369,0,0.09537474,0.1641139,0.02643347,0.4117074,0.391122,0,0,11.37778,0.385274,0,0.385274,-0.385274,2.800006,20,0.1143148,0.5351465,0.02114678,0,0.4117074
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06844518,33.09499,32.63291,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,75.44695,0,0,0,0.06844518,0,0,3.505263,3.33,11.80586,0,3.398445,0,3.398445,6.024054,43.02887,0.1150003,0.09979159,0.05475615,5,0.06844518
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7670009,37.00439,31.70133,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,268.8492,0,0,0,0.7670009,0,0,3.505263,3.33,8.407415,3.058601,4.097001,0,4.097001,9.91081,70.79136,0.1156302,0.3138194,0.6136007,5,3.825602
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.764636,43.47359,30.76975,2.008559,2.008559,4.427048,0,1.373584,2.008559,87.85585,0,0,0,1.764636,0,0,2.418489,2.297565,4.310414,6.745902,4.062201,0,4.062201,13.76455,98.31803,0.1166603,2.209414,1.411709,5,8.510537
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.550528,51.86144,32.47611,0,0,0,0,0,0,0,2.302315,0,0,2.550528,0,0,0,0,0.2482134,10.40188,0.2482134,0,0.2482134,14.00003,100,0.1166,0,2.040422,0,12.95241
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.066545,61.62796,36.72817,1.141356,1.141356,0,-1,0,1.141356,268.6756,1.865118,0,0,3.066545,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1166,1.255492,2.453236,0,13.69182
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.342547,69.99406,41.19236,0.8727899,0.8727899,0,0,0,0.8727899,382.9727,2.423821,0,0,3.342547,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1166,0.9600688,2.674037,0,13.96782
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.419564,75.81757,45.05703,0.5170322,0.5170322,0,0,0,0.5170322,661.3831,2.875319,0,0,3.419564,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1166,0.5687354,2.735651,0,14.04484
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.32012,79.07331,48.46052,1.347157,1.347157,0,0,0,1.347157,246.4539,1.90206,0,0,3.32012,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1166,1.481872,2.656096,0,13.94539
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.053728,80.03585,51.67031,1.894987,1.894987,0,0,0,1.894987,161.1477,1.059005,0,0,3.053728,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1166,2.084485,2.442982,0,13.679
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.645081,77.86412,53.69949,0.8260506,0.8260506,0,-1,0,0.8260506,320.2081,1.775554,0,0,2.645081,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1166,0.9086556,2.116065,0,13.27036
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.083044,72.92319,54.58495,0.6840205,0.6840205,0,-1,0,0.6840205,304.5294,1.363022,0,0,2.083044,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1166,0.7524226,1.666435,0,12.70832
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.347306,66.80716,55.46119,1.380805,1.380805,0,-1,0,1.380805,97.57394,0,0,0,1.347306,1.45348,1.380805,0,0,0,10.62527,0,0.1061732,-0.1061732,13.88811,99.2006,0.1166,1.518886,1.077845,0,11.97258
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.464179,58.41927,54.73253,0,0,0,-1,0,0,0,0.3462088,0,0,0.464179,0,0,0,0,0.1179702,10.5191,0.1179702,0,0.1179702,14.00003,100,0.1165713,0,0.3713432,0,10.98328
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04872616,52.64211,52.26984,1.910333,1.910333,0,-1,0,1.910333,2.550664,0,0,0,0.04872616,2.010876,1.910333,0,0,0,10.62527,0,1.96215,-1.96215,11.93174,85.22655,0.1165713,2.101366,0.03898093,0,10.674
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,49.77949,49.77949,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.180167,8.663124,0,2.322412,-2.322412,9.483704,67.7406,0.1165713,2.42692,0,0,8.663124
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,47.4736,47.4736,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.760624,6.340712,0,1.746757,-1.746757,7.64246,54.58889,0.1165713,1.825361,0,0,6.340712
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,45.16771,45.16771,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.701465,4.593956,0,2.4784,-2.4784,5.029997,35.92848,0.1165713,2.589928,0,0,4.593956
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,42.72347,42.72347,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.455243,2.115556,0,0.4190304,-0.4190304,4.5883,32.77351,0.1165713,0.4378867,0,0,2.115556
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,40.74963,40.74963,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.920833,1.696525,0,0.1653039,-0.1653039,4.414054,31.5289,0.1165713,0.1727426,0,0,1.696525
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,39.21852,39.21852,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.1045,1.531221,0,0.2591932,-0.2591932,4.140841,29.57738,0.1165713,0.2708569,0,0,1.531221
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,37.6413,37.6413,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.3925,1.272028,0,0.1857564,-0.1857564,3.945036,28.17878,0.1165713,0.1941154,0,0,1.272028
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,36.18398,36.18398,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59889,1.086272,0,0.1792679,-0.1792679,3.756072,26.82903,0.1165713,0.187335,0,0,1.086272
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,35.02181,35.02181,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79808,0.9070038,0,0.6335584,-0.6335584,3.088242,22.05883,0.1165713,0.6620685,0,0,0.9070038
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01627829,33.9609,33.85042,0.01335405,0.01335405,0,-1,0,0.01335405,121.8977,0,0,0,0.01627829,0.0140569,0.01335405,0,0,11.50203,0.2734454,0.00222139,0,0.00222139,3.09035,22.07388,0.1165708,0.01468946,0.01302263,0,0.2897236
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06595444,33.2631,32.81738,0.06615604,0.06615604,0,0,0,0.06615604,99.69526,0,1.387779E-17,0,0.06595444,0.06963794,0.06615604,0,0,11.49981,0.2754446,0,0.003683503,-0.003683503,3.086467,22.04615,0.1165708,0.07277165,0.05276355,0,0.341399
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6501701,36.38239,31.90425,0.3062466,0.3062466,0,0,0,0.3062466,212.3028,0,0,0,0.6501701,0.3223649,0.3062466,0,0,11.5039,0.2717611,0.3278053,0,0.3278053,3.39745,24.26745,0.1164912,0.3368713,0.5201361,0,0.9219313
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.102013,46.35895,30.945,0.1762661,0.1762661,0,0,0,0.1762661,1192.522,0,0,0,2.102013,0.1855433,0.1762661,0,0,11.1761,0.5667859,1.916469,0,1.916469,5.215573,37.25402,0.1160282,0.1938927,1.68161,0,2.668798
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.547778,52.08075,32.68825,1.024785,1.024785,0,0,0,1.024785,248.6159,0,0,0,2.547778,1.078721,1.024785,0,0,9.259629,2.291608,1.469057,0,1.469057,6.609243,47.20878,0.1156757,1.127263,2.038222,0,4.839386
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.062766,61.88078,36.96798,0,0,0,-1,0,0,0,0,0,0,3.062766,0,0,0,0,7.790572,3.61376,3.062766,0,3.062766,9.514837,67.96299,0.1149477,0,2.450213,0,6.676526
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.338228,70.25029,41.43217,1.0532,1.0532,0,0,0,1.0532,316.9606,0,0,0,3.338228,1.108631,1.0532,0,0,4.727806,6.370249,2.229597,0,2.229597,11.63002,83.0714,0.1144235,1.15852,2.670583,0,9.708477
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.414897,76.07489,45.29684,0.3849587,0.3849587,0,0,0,0.3849587,887.0812,0.5114679,0,0,3.414897,0.4052197,0.3849587,0,0,2.498209,8.376886,2.498209,0,2.498209,14.00003,100,0.1138418,0.4234546,2.731917,0,11.79178
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.315574,79.31982,48.69111,0.6558921,0.6558921,0,0,0,0.6558921,505.5061,2.625162,0,0,3.315574,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1138418,0.7214813,2.65246,0,13.94085
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.049131,80.28811,51.91013,0,0,0,0,0,0,0,3.049131,0,0,3.049131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138418,0,2.439305,0,13.67441
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.640517,78.12946,53.95775,1.108168,1.108168,0,-1,0,1.108168,238.2778,1.474025,0,0,2.640517,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1138418,1.218984,2.112414,0,13.26579
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.07904,73.18114,54.84321,2.305321,2.305321,0,-1,0,2.305321,90.18441,0,0,0,2.07904,2.426653,2.305321,0,0,0,10.62527,0,0.3476135,-0.3476135,13.63361,97.38274,0.1138418,2.535852,1.663232,0,12.70431
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.708123,70.43947,55.67333,0.3005601,0.3005601,0,-1,0,0.3005601,568.3132,1.005507,0,0,1.708123,0.3163791,0.3005601,0,0,0.3862372,10.27766,0.3862372,0,0.3862372,14.00003,100,0.1137524,0.3306161,1.366498,0,11.98578
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4612064,58.6694,55.00002,0.7998141,0.7998141,0,-1,0,0.7998141,57.6642,0,0,0,0.4612064,0.8419096,0.7998141,0,0,0,10.62527,0,0.3807032,-0.3807032,13.59873,97.13361,0.1137524,0.8797955,0.3689651,0,11.08648
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06987998,53.04496,52.50965,1.986451,1.986451,0,-1,0,1.986451,3.51783,0,0,0,0.06987998,2.091001,1.986451,0,0,0.4230035,10.24457,0,2.021121,-2.021121,11.46828,81.91615,0.1137524,2.185096,0.05590398,0,10.31445
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,49.99163,49.99163,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.668694,8.22345,0,1.332133,-1.332133,10.06409,71.88622,0.1137524,1.392079,0,0,8.22345
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,47.70419,47.70419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.148842,6.891316,0,0,0,10.06409,71.88622,0.1137524,0,0,0,6.891316
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,45.37063,45.37063,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.148842,6.891316,0,2.385103,-2.385103,7.549972,53.92826,0.1137524,2.492433,0,0,6.891316
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,42.90794,42.90794,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.798956,4.506214,0,0.00919476,-0.00919476,7.54028,53.85904,0.1137524,0.009608524,0,0,4.506214
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,40.9341,40.9341,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.809173,4.497019,0,0.09850373,-0.09850373,7.436448,53.11738,0.1137524,0.1029364,0,0,4.497019
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,39.403,39.403,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.918621,4.398515,0,0.1868053,-0.1868053,7.239538,51.71088,0.1137524,0.1952115,0,0,4.398515
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,37.84422,37.84422,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.126183,4.21171,0,0.5409523,-0.5409523,6.669324,47.63793,0.1137524,0.5652951,0,0,4.21171
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,36.39612,36.39612,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.727241,3.670758,0,0.427218,-0.427218,6.218997,44.42131,0.1137524,0.4464428,0,0,3.670758
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,35.20628,35.20628,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.201927,3.24354,0,0.9848234,-0.9848234,5.180902,37.00637,0.1137524,1.02914,0,0,3.24354
