Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007293522,34.08443,34.03489,0.5160757,0.5160757,0,-1,0,0.5160757,1.413266,0,1.110223E-16,0,0.007293522,0.5432376,0.5160757,0,0,9.296175,2.258716,0,0.5359441,-0.5359441,4.615967,32.97113,0.1137524,0.5676833,0.005834818,0,2.26601
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.0634476,33.44956,33.0203,0,0,0,0,0,0,0,0,0,0,0.0634476,0,0,0,0,9.891669,1.722772,0.0634476,0,0.0634476,4.676158,33.40107,0.1137377,0,0.05075808,0,1.78622
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7632801,37.37822,32.08872,0.5696997,0.5696997,0,0,0,0.5696997,133.9794,0,0,0,0.7632801,0.5996839,0.5696997,0,0,9.828221,1.779875,0.1635962,0,0.1635962,4.831359,34.50964,0.1136999,0.6266697,0.6106241,0,2.543155
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.760476,43.86234,31.15714,1.196597,1.196597,0,0,0,1.196597,147.1235,0,0,0,1.760476,1.259576,1.196597,0,0,9.664625,1.927112,0.5008999,0,0.5008999,5.306555,37.90389,0.1135842,1.316257,1.408381,0,3.687588
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.545225,52.29121,32.89117,1.23646,1.23646,0,0,0,1.23646,205.8478,0,0,0,2.545225,1.301536,1.23646,0,0,9.163725,2.377922,1.243689,0,1.243689,6.486422,46.33149,0.1132981,1.360106,2.03618,0,4.923147
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.059166,62.12426,37.19857,1.472081,1.472081,0,-1,0,1.472081,207.8124,0,0,0,3.059166,1.549559,1.472081,0,0,7.920036,3.497241,1.509607,0,1.509607,7.918561,56.56104,0.1129528,1.619289,2.447333,0,6.556408
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.334069,70.49665,41.66277,1.437817,1.437817,0,0,0,1.437817,231.8842,0,0,0,3.334069,1.513491,1.437817,0,0,6.410429,4.855888,1.820578,0,1.820578,9.645713,68.89781,0.1125391,1.581598,2.667255,0,8.189958
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.409713,76.3502,45.5551,1.541017,1.541017,0,0,0,1.541017,221.2638,0,0,0,3.409713,1.622123,1.541017,0,0,4.589851,6.494409,1.78759,0,1.78759,11.34157,81.01105,0.1121358,1.695119,2.727771,0,9.904121
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.310268,79.59334,48.94937,0,0,0,0,0,0,0,0.5080069,0,0,3.310268,0,0,0,0,2.802261,8.103239,2.802261,0,2.802261,14.00003,100,0.1115094,0,2.648214,0,11.41351
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.043991,80.55754,52.16838,0.9230378,0.9230378,0,0,0,0.9230378,329.7797,2.072372,0,0,3.043991,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1115094,1.015342,2.435193,0,13.66926
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.63578,78.39284,54.21601,0.7970091,0.7970091,0,-1,0,0.7970091,330.7088,1.796823,0,0,2.63578,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1115094,0.87671,2.108624,0,13.26105
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.074835,73.43701,55.10147,0.9842688,0.9842688,0,-1,0,0.9842688,210.7996,1.038762,0,0,2.074835,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1115094,1.082696,1.659868,0,12.70011
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.340625,67.2577,55.93159,2.473197,2.473197,0,-1,0,2.473197,54.20616,0,0,0,1.340625,2.603366,2.473197,0,0,0,10.62527,0,1.26274,-1.26274,12.66898,90.49255,0.1115094,2.720517,1.0725,0,11.9659
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5837951,59.88656,55.20293,0,0,0,-1,0,0,0,0,0,0,0.5837951,0,0,0,0,1.403045,9.362534,0.5837951,0,0.5837951,13.22282,94.44852,0.1113798,0,0.4670361,0,9.946329
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03917612,53.04034,52.74025,1.463346,1.463346,0,-1,0,1.463346,2.677161,0,2.220446E-16,0,0.03917612,1.540364,1.463346,0,0,0.8192498,9.887949,0,1.501188,-1.501188,11.64043,83.14575,0.1113798,1.60968,0.03134089,0,9.927126
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.487236,8.386762,0,0,0,11.64043,83.14575,0.1113798,0,0,0,8.386762
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,47.91633,47.91633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.487236,8.386762,0,0,0,11.64043,83.14575,0.1113798,0,0,0,8.386762
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,45.58277,45.58277,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.487236,8.386762,0,1.374124,-1.374124,10.19197,72.79967,0.1113798,1.43596,0,0,8.386762
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,43.13853,43.13853,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,4.014041,7.012637,0,0.05253534,-0.05253534,10.1366,72.40412,0.1113798,0.05489943,0,0,7.012637
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,41.1647,41.1647,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.072414,6.960102,0,0.8228893,-0.8228893,9.269196,66.2084,0.1113798,0.8599194,0,0,6.960102
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,39.61514,39.61514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.986735,6.137212,0,0,0,9.269196,66.2084,0.1113798,0,0,0,6.137212
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,38.05636,38.05636,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.986735,6.137212,0,0.1546513,-0.1546513,9.106178,65.04401,0.1113798,0.1616106,0,0,6.137212
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,36.58059,36.58059,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.15857,5.982561,0,0.2558053,-0.2558053,8.836536,63.11799,0.1113798,0.2673165,0,0,5.982561
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,35.38153,35.38153,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.442798,5.726756,0,0.1390183,-0.1390183,8.689998,62.07129,0.1113798,0.1452742,0,0,5.726756
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,34.21936,34.21936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.597263,5.587738,0,0,0,8.689998,62.07129,0.1113798,0,0,0,5.587738
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06094671,33.58979,33.1771,0.5168804,0.5168804,0,0,0,0.5168804,11.79126,0,1.110223E-16,0,0.06094671,0.5440846,0.5168804,0,0,5.597263,5.587738,0,0.4831379,-0.4831379,8.180726,58.43364,0.1113798,0.5685684,0.04875737,0,5.648684
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7617208,37.55773,32.27319,0.3814449,0.3814449,0,0,0,0.3814449,199.6935,0,0,0,0.7617208,0.401521,0.3814449,0,0,6.134083,5.104599,0.3601998,0,0.3601998,8.522442,60.87446,0.1113,0.4195894,0.6093767,0,5.866321
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.120561,46.94068,31.33239,1.52003,1.52003,0,0,0,1.52003,139.5078,0,0,0,2.120561,1.600032,1.52003,0,0,5.773883,5.42878,0.5205287,0,0.5205287,9.016258,64.40172,0.1111849,1.672034,1.696449,0,7.54934
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.542589,52.51154,33.10331,1.212856,1.212856,0,0,0,1.212856,209.6366,0,0,0,2.542589,1.27669,1.212856,0,0,5.253355,5.897255,1.265899,0,1.265899,10.2172,72.97982,0.1109058,1.334141,2.034071,0,8.439844
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.05592,62.34892,37.41071,2.335875,2.335875,0,-1,0,2.335875,130.8255,0,0,0,3.05592,2.458816,2.335875,0,0,3.987456,7.036564,0.5971043,0,0.5971043,10.78366,77.02598,0.1107747,2.569462,2.444736,0,10.09248
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.329252,70.77087,41.92102,0,0,0,0,0,0,0,0,0,0,3.329252,0,0,0,0,3.390351,7.573958,3.329252,0,3.329252,13.94206,99.58598,0.1100492,0,2.663402,0,10.90321
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.403793,76.65295,45.84103,0.7501366,0.7501366,0,0,0,0.7501366,453.7564,2.553076,0,0,3.403793,0.7896174,0.7501366,0,0,0.0610993,10.57028,0.0610993,0,0.0610993,14.00003,100,0.110036,0.8251502,2.723034,0,13.97408
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.304196,79.89384,49.2353,0.5839296,0.5839296,0,0,0,0.5839296,565.8553,2.689534,0,0,3.304196,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.110036,0.6423225,2.643357,0,13.92947
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.038703,80.82523,52.42665,1.542954,1.542954,0,0,0,1.542954,196.9407,1.414541,0,0,3.038703,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.110036,1.697249,2.430963,0,13.66398
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.630866,78.65424,54.47427,1.345078,1.345078,0,-1,0,1.345078,195.5921,1.214995,0,0,2.630866,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.110036,1.479586,2.104693,0,13.25614
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.613445,79.54385,55.35973,2.193149,2.193149,0,-1,0,2.193149,119.1641,0.3048678,0,0,2.613445,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.110036,2.412464,2.090756,0,13.23872
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.336759,67.50316,56.18985,1.260973,1.260973,0,-1,0,1.260973,106.0101,0.009418471,0,0,1.336759,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.110036,1.387071,1.069407,0,11.96203
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4659352,59.18121,55.46119,1.183568,1.183568,0,-1,0,1.183568,39.367,0,2.220446E-16,0,0.4659352,1.245861,1.183568,0,0,0,10.62527,0,0.7799258,-0.7799258,13.17791,94.12777,0.110036,1.301925,0.3727481,0,11.09121
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04294736,53.32811,52.9985,2.82032,2.82032,0,-1,0,2.82032,1.522783,0,0,0,0.04294736,2.968758,2.82032,0,0,0.8665842,9.845348,0,2.925811,-2.925811,10.09384,72.0987,0.110036,3.102352,0.03435789,0,9.888296
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,50.50815,50.50815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117485,6.919538,0,0,0,10.09384,72.0987,0.110036,0,0,0,6.919538
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,48.14692,48.14692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117485,6.919538,0,0,0,10.09384,72.0987,0.110036,0,0,0,6.919538
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,45.81336,45.81336,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.117485,6.919538,0,0.134105,-0.134105,9.952479,71.089,0.110036,0.1401398,0,0,6.919538
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,43.36912,43.36912,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.26649,6.785433,0,0.1288717,-0.1288717,9.816637,70.1187,0.110036,0.1346709,0,0,6.785433
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,41.37683,41.37683,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.409681,6.656561,0,0.1498871,-0.1498871,9.658642,68.99017,0.110036,0.156632,0,0,6.656561
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,39.84573,39.84573,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.576222,6.506674,0,0.07815802,-0.07815802,9.576257,68.4017,0.110036,0.08167513,0,0,6.506674
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,38.25928,38.25928,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.663064,6.428516,0,0.4814812,-0.4814812,9.06873,64.77652,0.110036,0.5031478,0,0,6.428516
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,36.75584,36.75584,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.198044,5.947035,0,0.05867748,-0.05867748,9.006879,64.33472,0.110036,0.06131797,0,0,5.947035
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,35.566,35.566,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.263241,5.888357,0,0.4603569,-0.4603569,8.521621,60.8686,0.110036,0.481073,0,0,5.888357
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,34.39461,34.39461,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.774749,5.428,0,0.3446394,-0.3446394,8.158339,58.27373,0.110036,0.3601481,0,0,5.428
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05370438,33.72552,33.36157,0.2703911,0.2703911,0,0,0,0.2703911,19.86174,0,5.551115E-17,0,0.05370438,0.2846222,0.2703911,0,0,6.157681,5.083361,0,0.2309178,-0.2309178,7.91493,56.5351,0.110036,0.2974302,0.0429635,0,5.137065
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9872327,39.37505,32.44844,0.1827818,0.1827818,0,0,0,0.1827818,540.1154,0,0,0,0.9872327,0.1924019,0.1827818,0,0,6.414257,4.852443,0.7948308,0,0.7948308,8.668973,61.92111,0.1098642,0.20106,0.7897862,0,5.839676
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.619524,43.15231,31.51686,2.999235,2.999235,0,0,0,2.999235,53.99791,0,0,0,1.619524,3.157089,2.999235,0,0,5.619426,5.567791,0,1.537565,-1.537565,7.048236,50.34444,0.1098642,3.299158,1.295619,0,7.187315
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.540556,52.69484,33.27856,1.071181,1.071181,0,0,0,1.071181,237.1734,0,0,0,2.540556,1.127559,1.071181,0,0,7.327832,4.030226,1.412997,0,1.412997,8.388723,59.91933,0.1095602,1.178299,2.032445,0,6.570782
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.254497,64.62762,37.6413,0.7961396,0.7961396,0,-1,0,0.7961396,408.7847,0,0,0,3.254497,0.8380417,0.7961396,0,0,5.914834,5.301923,2.416455,0,2.416455,10.68117,76.29395,0.1090441,0.8757536,2.603597,0,8.556419
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.323772,71.07291,42.20695,3.094716,3.094716,3.260593,0,1.055142,3.094716,107.4015,0,0,0,3.323772,0,0,0.1658774,0.1575835,3.498379,7.476733,3.481355,0,3.481355,13.98388,99.88464,0.1094899,3.404187,2.659017,5,10.8005
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.174037,87.15333,46.14541,2.295979,2.295979,0,0,0,2.295979,181.7977,1.740193,0,0,4.174037,2.41682,2.295979,0,0,0.01702426,10.60995,0.01702426,0,0.01702426,14.00003,100,0.1094863,2.525577,3.33923,0,14.78399
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.465463,82.31268,49.5489,1.032733,1.032733,0,0,0,1.032733,335.5622,2.378375,0,0,3.465463,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1094863,1.136007,2.77237,0,14.09074
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.363002,85.29101,52.74025,0.8531423,0.8531423,0,0,0,0.8531423,394.19,2.464957,0,0,3.363002,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1094863,0.9384565,2.690401,0,13.98828
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.624763,78.97008,54.78787,0.07723486,0.07723486,0,-1,0,0.07723486,3398.417,2.543463,0,0,2.624763,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1094863,0.08495834,2.09981,0,13.25004
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.159159,65.33312,55.67333,0.2162543,0.2162543,0,-1,0,0.2162543,536.0164,0.9315225,0,0,1.159159,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1094863,0.2378798,0.9273269,0,11.78443
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8515819,63.50948,56.50345,0.763452,0.763452,0,-1,0,0.763452,111.5436,0.04794821,0,0,0.8515819,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1094863,0.8397972,0.6812655,0,11.47686
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.504711,59.82216,55.77479,0.7338735,0.7338735,0,-1,0,0.7338735,68.77357,0,0,0,0.504711,0.7724985,0.7338735,0,0,0,10.62527,0,0.2677875,-0.2677875,13.71776,97.98377,0.1094863,0.8072609,0.4037688,0,11.12998
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04414416,53.6239,53.28444,1.696813,1.696813,0,-1,0,1.696813,2.601592,0,0,0,0.04414416,1.786119,1.696813,0,0,0.2975416,10.35749,0,1.741975,-1.741975,11.88155,84.86806,0.1094863,1.866495,0.03531533,0,10.40163
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,50.79408,50.79408,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.233069,8.615512,0,2.252363,-2.252363,9.507353,67.90952,0.1094863,2.35372,0,0,8.615512
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,48.40518,48.40518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.735695,6.363148,0,0,0,9.507353,67.90952,0.1094863,0,0,0,6.363148
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.735695,6.363148,0,0,0,9.507353,67.90952,0.1094863,0,0,0,6.363148
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,43.60893,43.60893,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.735695,6.363148,0,0.2000859,-0.2000859,9.296444,66.40304,0.1094863,0.2090897,0,0,6.363148
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,41.60743,41.60743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.958013,6.163063,0,0,0,9.296444,66.40304,0.1094863,0,0,0,6.163063
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,40.07632,40.07632,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.958013,6.163063,0,0.5722645,-0.5722645,8.693224,62.09433,0.1094863,0.5980164,0,0,6.163063
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,38.49909,38.49909,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.593863,5.590798,0,0.200455,-0.200455,8.481926,60.58506,0.1094863,0.2094755,0,0,5.590798
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,36.99565,36.99565,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.81659,5.390343,0,0.460083,-0.460083,7.996956,57.121,0.1094863,0.4807867,0,0,5.390343
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,35.79659,35.79659,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.327794,4.93026,0,0.5096345,-0.5096345,7.459754,53.28385,0.1094863,0.532568,0,0,4.93026
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,34.60675,34.60675,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.894054,4.420625,0,0.428428,-0.428428,7.008151,50.05812,0.1094863,0.4477073,0,0,4.420625
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05627123,33.94635,33.56449,0,0,0,0,0,0,0,0,0,0,0.05627123,0,0,0,0,7.370085,3.992198,0.05627123,0,0.05627123,7.061535,50.43943,0.1094744,0,0.04501699,0,4.048469
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7414831,37.84141,32.68825,0.5059087,0.5059087,0,0,0,0.5059087,146.5646,0,0,0,0.7414831,0.5325356,0.5059087,0,0,7.313814,4.042841,0.2089476,0,0.2089476,7.25976,51.85532,0.1094301,0.5564996,0.5931864,0,4.784325
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.19395,47.98701,31.729,1.615061,1.615061,0,0,0,1.615061,135.8432,0,0,0,2.19395,1.700064,1.615061,0,0,7.104867,4.230894,0.4938859,0,0.4938859,7.728301,55.20204,0.1093256,1.776567,1.75516,0,6.424844
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.961986,56.78392,33.51837,0,0,0,0,0,0,0,0,0,0,2.961986,0,0,0,0,6.610981,4.675392,2.961986,0,2.961986,10.53829,75.27333,0.1087032,0,2.369588,0,7.637377
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.04817,62.86408,37.89956,1.087799,1.087799,0,-1,0,1.087799,280.2144,0,0,0,3.04817,1.145052,1.087799,0,0,3.648995,7.341178,1.903118,0,1.903118,12.34374,88.16942,0.108307,1.196579,2.438536,0,10.38935
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.318236,71.3744,42.49289,0,0,0,0,0,0,0,1.572359,0,0,3.318236,0,0,0,0,1.745877,9.053985,1.745877,0,1.745877,14.00003,100,0.107946,0,2.654589,0,12.37222
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.391248,77.27432,46.43134,0,0,0,0,0,0,0,3.391248,0,0,3.391248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107946,0,2.712999,0,14.01652
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.797087,87.1334,49.83483,0,0,0,0,0,0,0,3.797087,0,0,3.797087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107946,0,3.03767,0,14.42236
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.493058,87.45509,53.05384,1.129839,1.129839,0,0,0,1.129839,309.1642,2.303754,0,0,3.493058,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.107946,1.242823,2.794447,0,14.11833
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.246319,86.94036,55.10147,2.730959,2.730959,0,-1,0,2.730959,118.871,0.3716244,0,0,3.246319,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.107946,3.004056,2.597055,0,13.87159
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.060249,74.24825,55.93159,0,0,0,-1,0,0,0,2.060249,0,0,2.060249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107946,0,1.648199,0,12.68552
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.327905,68.04376,56.76171,0,0,0,-1,0,0,0,1.327905,0,0,1.327905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107946,0,1.062324,0,11.95318
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4633326,59.74667,56.03305,0.8408448,0.8408448,0,-1,0,0.8408448,55.10323,0,1.110223E-16,0,0.4633326,0.8850998,0.8408448,0,0,0,10.62527,0,0.4217672,-0.4217672,13.55545,96.82442,0.107946,0.9249293,0.3706661,0,11.08861
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04005905,53.90667,53.59803,0.6353031,0.6353031,0,-1,0,0.6353031,6.305502,0,2.220446E-16,0,0.04005905,0.6687402,0.6353031,0,0,0.4686302,10.20351,0,0.6286811,-0.6286811,12.89276,92.09095,0.107946,0.6988334,0.03204724,0,10.24357
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,51.10768,51.10768,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.167165,9.574826,0,2.948326,-2.948326,9.78495,69.89236,0.107946,3.081,0,0,9.574826
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,48.71878,48.71878,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.443082,6.6265,0,2.549194,-2.549194,7.097864,50.69893,0.107946,2.663908,0,0,6.6265
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,46.35755,46.35755,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.27552,4.077306,0,1.436382,-1.436382,5.583784,39.88409,0.107946,1.50102,0,0,4.077306
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,43.89486,43.89486,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.8715,2.640924,0,0.1344887,-0.1344887,5.44202,38.8715,0.107946,0.1405407,0,0,2.640924
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,41.89335,41.89335,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.020932,2.506435,0,0.6139867,-0.6139867,4.794822,34.24866,0.107946,0.641616,0,0,2.506435
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,40.33458,40.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.703139,1.892449,0,0,0,4.794822,34.24866,0.107946,0,0,0,1.892449
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,38.78502,38.78502,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.703139,1.892449,0,0.8003014,-0.8003014,3.95123,28.22301,0.107946,0.836315,0,0,1.892449
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,37.25391,37.25391,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.59236,1.092147,0,0.3327666,-0.3327666,3.600463,25.71754,0.107946,0.3477411,0,0,1.092147
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,36.05485,36.05485,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.9621,0.7593806,0,0.1617449,-0.1617449,3.429969,24.49973,0.107946,0.1690234,0,0,0.7593806
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,34.89268,34.89268,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.14182,0.5976357,0,0.1714006,-0.1714006,3.249297,23.20922,0.107946,0.1791136,0,0,0.5976357
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.04970649,34.18822,33.85042,0,0,0,0,0,0,0,0,0,0,0.04970649,0,0,0,0,11.33227,0.4262351,0.04970649,0,0.04970649,3.296453,23.54604,0.1079358,0,0.03976519,0,0.4759416
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9331698,39.49885,32.94651,0.4134972,0.4134972,0,0,0,0.4134972,225.6774,0,0,0,0.9331698,0.4352602,0.4134972,0,0,11.28256,0.470971,0.4979096,0,0.4979096,3.768811,26.92002,0.1078333,0.4548469,0.7465358,0,1.404141
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.752694,44.73436,32.01493,0,0,0,0,0,0,0,0,0,0,1.752694,0,0,0,0,10.78465,0.9190896,1.752694,0,1.752694,5.431562,38.79679,0.1074741,0,1.402155,0,2.671783
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.533583,53.26888,33.83197,1.613461,1.613461,0,0,0,1.613461,157.0279,0,0,0,2.533583,1.69838,1.613461,0,0,9.031956,2.496514,0.8352032,0,0.8352032,6.223906,44.45638,0.1073038,1.774807,2.026866,0,5.030097
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.042948,63.19215,38.21316,0.9283811,0.9283811,0,-1,0,0.9283811,327.7693,0,0,0,3.042948,0.9772432,0.9283811,0,0,8.196753,3.248197,2.065705,0,2.065705,8.183605,58.45421,0.1068848,1.021219,2.434359,0,6.291145
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.062092,80.70685,42.77881,0.3964275,0.3964275,0,0,0,0.3964275,1024.675,0,0,0,4.062092,0.4172921,0.3964275,0,0,6.131048,5.107331,3.6448,0,3.6448,11.64137,83.15245,0.1061535,0.4360702,3.249674,0,9.169423
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.22103,88.71439,46.71727,0,0,0,0,0,0,0,1.734782,0,0,4.22103,0,0,0,0,2.486248,8.387651,2.486248,0,2.486248,14.00003,100,0.1056604,0,3.376824,0,12.60868
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.69748,86.15733,50.12076,1.049862,1.049862,0,0,0,1.049862,352.1873,2.592362,0,0,3.69748,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1056604,1.154848,2.957984,0,14.32275
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.215149,84.17625,53.33055,0,0,0,0,0,0,0,3.215149,0,0,3.215149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056604,0,2.572119,0,13.84042
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.613042,79.53926,55.35973,1.205645,1.205645,0,-1,0,1.205645,216.7339,1.343942,0,0,2.613042,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1056604,1.326209,2.090433,0,13.23832
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.369031,77.88157,56.23597,0,0,0,-1,0,0,0,2.369031,0,0,2.369031,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056604,0,1.895225,0,12.99431
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.322924,68.33892,57.07531,1.710943,1.710943,0,-1,0,1.710943,77.32131,0,0,0,1.322924,1.800993,1.710943,0,0,0,10.62527,0,0.4780692,-0.4780692,13.4961,96.40051,0.1056604,1.882038,1.058339,0,11.9482
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5258042,60.58539,56.34665,2.769434,2.769434,0,-1,0,2.769434,18.98598,0,4.440892E-16,0,0.5258042,2.915194,2.769434,0,0,0.531188,10.14721,0,2.38939,-2.38939,10.97746,78.41028,0.1056604,3.046377,0.4206434,0,10.67301
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07163315,54.41004,53.85629,1.3021,1.3021,0,-1,0,1.3021,5.501355,0,0,0,0.07163315,1.370632,1.3021,0,0,3.186065,7.757815,0,1.298999,-1.298999,9.608196,68.62984,0.1056604,1.43231,0.05730652,0,7.829449
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,51.39361,51.39361,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.629397,6.458817,0,0.3595853,-0.3595853,9.22916,65.92244,0.1056604,0.3757667,0,0,6.458817
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,49.00471,49.00471,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.028936,6.099232,0,1.311305,-1.311305,7.846923,56.04934,0.1056604,1.370314,0,0,6.099232
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,46.61581,46.61581,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.485942,4.787927,0,1.299227,-1.299227,6.477418,46.26718,0.1056604,1.357692,0,0,4.787927
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,44.18079,44.18079,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.929527,3.4887,0,0.4462691,-0.4462691,6.007009,42.90712,0.1056604,0.4663512,0,0,3.4887
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.425382,3.042431,0,0,0,6.007009,42.90712,0.1056604,0,0,0,3.042431
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,40.62051,40.62051,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.425382,3.042431,0,0.234765,-0.234765,5.759545,41.13953,0.1056604,0.2453294,0,0,3.042431
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,39.07095,39.07095,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.686232,2.807666,0,0.341012,-0.341012,5.400087,38.57197,0.1056604,0.3563576,0,0,2.807666
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.065134,2.466654,0,0,0,5.400087,38.57197,0.1056604,0,0,0,2.466654
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,36.34078,36.34078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.065134,2.466654,0,0,0,5.400087,38.57197,0.1056604,0,0,0,2.466654
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,35.17861,35.17861,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.065134,2.466654,0,0.3532599,-0.3532599,5.027719,35.9122,0.1056604,0.3691566,0,0,2.466654
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04827429,34.46497,34.13635,0,0,0,0,0,0,0,0,0,0,0.04827429,0,0,0,0,9.457644,2.113394,0.04827429,0,0.04827429,5.073515,36.23932,0.1056509,0,0.03861943,0,2.161668
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8290107,39.03672,33.23244,0.405008,0.405008,0,0,0,0.405008,204.6899,0,0,0,0.8290107,0.4263242,0.405008,0,0,9.40937,2.156841,0.4026864,0,0.4026864,5.455537,38.96804,0.1055715,0.4455088,0.6632085,0,2.985851
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.750575,44.99869,32.27319,0.1785975,0.1785975,0,0,0,0.1785975,980.1788,0,0,0,1.750575,0.1879974,0.1785975,0,0,9.006684,2.519258,1.562578,0,1.562578,6.937929,49.55653,0.1052644,0.1964573,1.40046,0,4.269834
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.157858,59.35015,34.10868,2.019702,2.019702,0,0,0,2.019702,156.3527,0,0,0,3.157858,2.126002,2.019702,0,0,7.444107,3.925578,1.031856,0,1.031856,7.916833,56.54869,0.1050626,2.221672,2.526286,0,7.083436
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.697891,70.47416,38.49909,1.329974,1.329974,0,-1,0,1.329974,278.0423,0,0,0,3.697891,1.399973,1.329974,0,0,6.412251,4.854249,2.297918,0,2.297918,10.09683,72.12006,0.104616,1.462972,2.958313,0,8.55214
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.306375,72.00386,43.09241,0.8747876,0.8747876,0,0,0,0.8747876,377.9631,0,0,0,3.306375,0.9208291,0.8747876,0,0,4.114332,6.922375,2.385545,0,2.385545,12.35996,88.28523,0.1041563,0.9622664,2.6451,0,10.22875
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.378109,77.90084,47.03087,1.206897,1.206897,0,0,0,1.206897,279.9003,0.3789042,0,0,3.378109,1.270418,1.206897,0,0,1.728787,9.069366,1.728787,0,1.728787,14.00003,100,0.1038257,1.327587,2.702487,0,12.44748
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.969229,90.51152,50.43436,0,0,0,0,0,0,0,3.969229,0,0,3.969229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038257,0,3.175383,0,14.5945
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.012074,82.06681,53.64415,1.859031,1.859031,0,0,0,1.859031,162.0239,1.055199,0,0,3.012074,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1038257,2.044934,2.409659,0,13.63735
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.60641,79.84901,55.67333,0,0,0,-1,0,0,0,2.60641,0,0,2.60641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038257,0,2.085128,0,13.23168
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.588449,80.72068,56.54957,1.415545,1.415545,0,-1,0,1.415545,182.8589,1.098402,0,0,2.588449,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1038257,1.557099,2.070759,0,13.21372
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.522756,70.5034,57.33357,1.314514,1.314514,0,-1,0,1.314514,115.8417,0.1390567,0,0,1.522756,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1038257,1.445966,1.218205,0,12.14803
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5553089,61.09737,56.60491,2.252803,2.252803,0,-1,0,2.252803,24.64968,0,0,0,0.5553089,2.371372,2.252803,0,0,0,10.62527,0,1.816063,-1.816063,12.08573,86.32647,0.1038257,2.478084,0.4442471,0,11.18058
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02939325,54.38786,54.16068,0.3776383,0.3776383,0,-1,0,0.3776383,7.783441,0,5.551115E-17,0,0.02939325,0.397514,0.3776383,0,0,2.017848,8.809211,0,0.3681207,-0.3681207,11.6977,83.5548,0.1038257,0.4154021,0.0235146,0,8.838604
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,51.69799,51.69799,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.426871,8.441091,0,3.505263,-3.505263,8.002825,57.16292,0.1038257,4.712382,0,0,8.441091
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,49.31831,49.31831,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.321608,4.935827,0,3.376175,-3.376175,4.444023,31.74296,0.1038257,3.528103,0,0,4.935827
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,46.92941,46.92941,2.193527,1.481669,0,-1,0,1.481669,0,0,0.7118572,0.9312099,0,1.559652,1.481669,0,0,10.07291,1.559652,0,1.559652,-1.559652,2.800006,20,0.1038257,2.412879,0,0,1.559652
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,44.46672,44.46672,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038257,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,42.46521,42.46521,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038257,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,40.9341,40.9341,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038257,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,39.35688,39.35688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038257,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,37.82577,37.82577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038257,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,36.62671,36.62671,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038257,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,35.46454,35.46454,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038257,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1562898,35.4929,34.42228,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,43.42127,0,0,0,0.1562898,0,0,3.505263,3.33,11.80586,0,3.48629,0,3.48629,6.10739,43.62413,0.1046126,0.3959321,0.1250318,5,0.1562898
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8464079,39.46007,33.51837,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,439.9961,0,0,0,0.8464079,0,0,3.505263,3.33,8.319571,3.137661,4.176408,0,4.176408,10.06948,71.92471,0.1051658,0.2116039,0.6771263,5,3.984069
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.840207,46.04449,32.57757,0.8890108,0.8890108,3.313175,0,1.069497,0.8890108,206.9949,0,0,0,1.840207,0,0,2.424164,2.302956,4.143163,6.896428,4.143163,0,4.143163,14.00003,100,0.1055074,0.9779119,1.472166,5,8.736635
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.101268,59.14972,34.39461,0,0,0,0,0,0,0,3.101268,0,0,3.101268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1055074,0,2.481014,0,13.72654
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.964864,63.13108,38.80347,0,0,0,-1,0,0,0,2.964864,0,0,2.964864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1055074,0,2.371892,0,13.59014
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.508239,74.68958,43.39679,0.01774336,0.01774336,0,0,0,0.01774336,19772.12,3.489561,0,0,3.508239,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1055074,0.0195177,2.806591,0,14.13351
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.577121,69.46581,47.34447,0.2250563,0.2250563,0,0,0,0.2250563,1145.101,2.34022,0,0,2.577121,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1055074,0.2475619,2.061697,0,13.2024
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.270269,81.44991,50.73874,2.820008,2.820008,0,0,0,2.820008,115.9666,0.3018393,0,0,3.270269,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1055074,3.102009,2.616215,0,13.89554
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.004838,82.38202,53.95775,0,0,0,0,0,0,0,3.004838,0,0,3.004838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1055074,0,2.40387,0,13.63011
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.599772,80.14729,55.97771,0.9098986,0.9098986,0,-1,0,0.9098986,285.7211,1.641984,0,0,2.599772,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1055074,1.000889,2.079818,0,13.22505
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.043238,75.08736,56.80783,0,0,0,-1,0,0,0,2.043238,0,0,2.043238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1055074,0,1.634591,0,12.66851
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.467113,70.25775,57.59183,2.186982,2.186982,0,-1,0,2.186982,67.08389,0,0,0,1.467113,2.302086,2.186982,0,0,0,10.62527,0,0.8349738,-0.8349738,13.11989,93.7133,0.1055074,2.40568,1.17369,0,12.09239
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4107016,60.16442,56.86317,0.9464988,0.9464988,0,-1,0,0.9464988,43.39167,0,1.110223E-16,0,0.4107016,0.9963145,0.9464988,0,0,0.9277486,9.7903,0,0.5856128,-0.5856128,12.5026,89.30409,0.1055074,1.041149,0.3285613,0,10.201
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05129624,54.82579,54.42815,0,0,0,-1,0,0,0,0,0,0,0.05129624,0,0,0,0,1.57843,9.204687,0.05129624,0,0.05129624,12.55126,89.6517,0.1054977,0,0.04103699,0,9.255983
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,51.98392,51.98392,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.527133,9.250854,0,2.813433,-2.813433,9.585644,68.46874,0.1054977,2.940037,0,0,9.250854
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,49.59502,49.59502,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.65317,6.437421,0,2.003984,-2.003984,7.473259,53.38031,0.1054977,2.094163,0,0,6.437421
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,47.21534,47.21534,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.879818,4.433437,0,3.116929,-3.116929,4.187727,29.91228,0.1054977,3.25719,0,0,4.433437
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34307,1.316509,0,0,0,4.187727,29.91228,0.1054977,0,0,0,1.316509
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,42.75114,42.75114,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.34307,1.316509,0,0.440252,-0.440252,3.723661,26.59753,0.1054977,0.4600633,0,0,1.316509
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,41.22004,41.22004,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.83224,0.8762567,0,0.04322211,-0.04322211,3.678101,26.2721,0.1054977,0.04516711,0,0,0.8762567
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,39.63359,39.63359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88027,0.8330346,0,0,0,3.678101,26.2721,0.1054977,0,0,0,0.8330346
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88027,0.8330346,0,0,0,3.678101,26.2721,0.1054977,0,0,0,0.8330346
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,36.91264,36.91264,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.88027,0.8330346,0,0.2120021,-0.2120021,3.454631,24.67589,0.1054977,0.2215422,0,0,0.8330346
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,35.75047,35.75047,0.7363182,0.5899808,0,-1,0,0.5899808,0,0,0.1463374,0.2199692,0,0.6210325,0.5899808,0,0,11.11582,0.6210325,0,0.6210325,-0.6210325,2.800006,20,0.1054977,0.8099501,0,0,0.6210325
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04154105,34.99191,34.70821,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.14815,0,0,0,0.04154105,0,0,3.505263,3.33,11.80586,0,3.371541,0,3.371541,5.99853,42.84656,0.1061858,0.2063159,0.03323284,5,0.04154105
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.852271,39.82858,33.83197,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,215.1562,0,0,0,0.852271,0,0,3.505263,3.33,8.434319,3.034387,4.182271,0,4.182271,9.966181,71.18687,0.1068243,0.4357291,0.6818168,5,3.886658
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.74589,45.60418,32.8635,1.232507,1.232507,3.870569,0,1.221665,1.232507,141.6535,0,0,0,1.74589,0,0,2.638062,2.506159,4.252048,6.798431,4.252048,0,4.252048,14.00003,100,0.1074238,1.355758,1.396712,5,8.54432
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.523108,54.15121,34.68054,1.363742,1.363742,0,0,0,1.363742,185.0135,1.08759,0,0,2.523108,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,1.500117,2.018486,0,13.14838
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.028399,64.10944,39.0894,1.635957,1.635957,0,-1,0,1.635957,185.1148,1.306339,0,0,3.028399,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,1.799553,2.422719,0,13.65367
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.294456,72.62114,43.68272,1.335476,1.335476,0,0,0,1.335476,246.6877,1.888691,0,0,3.294456,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,1.469024,2.635565,0,13.91973
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.364572,78.52271,47.6304,1.987487,1.987487,0,0,0,1.987487,169.2878,1.272481,0,0,3.364572,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,2.186235,2.691658,0,13.98985
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.263447,81.74133,51.02467,0.3353681,0.3353681,0,0,0,0.3353681,973.0939,2.910428,0,0,3.263447,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,0.3689049,2.610757,0,13.88872
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,2.998643,82.63869,54.21601,0,0,0,0,0,0,0,2.998643,0,0,2.998643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,0,2.398914,0,13.62392
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.593803,80.39645,56.23597,0,0,0,-1,0,0,0,2.593803,0,0,2.593803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,0,2.075042,0,13.21908
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.037518,75.33788,57.07531,0.2767251,0.2767251,0,-1,0,0.2767251,736.2966,1.746228,0,0,2.037518,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,0.3043976,1.630014,0,12.66279
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.308145,69.04471,57.85009,1.0655,1.0655,0,-1,0,1.0655,122.7729,0.1865662,0,0,1.308145,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1074238,1.17205,1.046516,0,11.93342
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4295832,60.58447,57.12143,1.865506,1.865506,0,-1,0,1.865506,23.02771,0,0,0,0.4295832,1.96369,1.865506,0,0,0,10.62527,0,1.534107,-1.534107,12.38294,88.44938,0.1074238,2.052056,0.3436666,0,11.05486
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.0238717,54.87152,54.68641,1.932652,1.932652,0,-1,0,1.932652,1.235179,0,0,0,0.0238717,2.03437,1.932652,0,0,1.704563,9.091167,0,2.010498,-2.010498,10.26369,73.3119,0.1074238,2.125917,0.01909736,0,9.115039
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,52.26984,52.26984,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.93845,7.080669,0,1.119672,-1.119672,9.083448,64.88165,0.1074238,1.170057,0,0,7.080669
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,49.8625,49.8625,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.18253,5.960997,0,3.505263,-3.505263,5.388577,38.48975,0.1074238,4.302876,0,0,5.960997
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,47.50127,47.50127,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.077267,2.455734,0,1.182507,-1.182507,4.142105,29.5864,0.1074238,1.23572,0,0,2.455734
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,45.05703,45.05703,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.39116,1.273227,0,0.09452245,-0.09452245,4.04247,28.87473,0.1074238,0.09877597,0,0,1.273227
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,43.03708,43.03708,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.49619,1.178705,0,0.3406092,-0.3406092,3.683436,26.3102,0.1074238,0.3559366,0,0,1.178705
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,41.50597,41.50597,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.87464,0.8380956,0,0.5046607,-0.5046607,3.151477,22.5105,0.1074238,0.5273704,0,0,0.8380956
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,39.91951,39.91951,0.6224038,0.3167632,0,-1,0,0.3167632,0,0,0.3056406,0.367881,0,0.333435,0.3167632,0,0,11.43538,0.333435,0,0.333435,-0.333435,2.800006,20,0.1074238,0.6846442,0,0,0.333435
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,38.36996,38.36996,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074238,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,37.19857,37.19857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074238,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,36.00873,36.00873,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074238,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03919385,35.26225,34.99414,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.817547,0,0,0,0.03919385,0,0,3.505263,3.33,11.80586,0,3.369194,0,3.369194,5.996304,42.83065,0.1082923,0.6323863,0.03135508,5,0.03919385
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7532813,39.3754,34.09023,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7532813,0,0,3.505263,3.33,8.436666,3.032274,4.083282,0,4.083282,9.870045,70.50018,0.1087124,0,0.602625,5,3.785556
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.743766,45.89864,33.14943,0,0,2.746968,0,0.9149222,0,0,0,0,0,1.743766,0,0,2.746968,2.609619,4.353385,6.707228,4.353385,0,4.353385,14.00003,100,0.1086794,0,1.395013,5,8.450994
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.319387,52.69214,34.96647,0,0,0,0,0,0,0,2.319387,0,0,2.319387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086794,0,1.855509,0,12.94466
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.02308,64.4367,39.403,2.573624,2.573624,0,-1,0,2.573624,117.4639,0.3140024,0,0,3.02308,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1086794,2.830986,2.418464,0,13.64835
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.925913,80.63148,43.99632,0,0,0,0,0,0,0,3.925913,0,0,3.925913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086794,0,3.14073,0,14.55119
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.912781,86.03128,47.93478,0.7489152,0.7489152,0,0,0,0.7489152,522.4598,3.124449,0,0,3.912781,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1086794,0.8238068,3.130225,0,14.53806
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.365562,83.44008,51.33827,1.548418,1.548418,0,0,0,1.548418,217.3549,1.735648,0,0,3.365562,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1086794,1.70326,2.692449,0,13.99084
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.732414,93.00376,54.52961,0.821451,0.821451,0,0,0,0.821451,454.3684,2.867728,0,0,3.732414,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1086794,0.9035961,2.985931,0,14.35769
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.586647,80.69999,56.54957,1.114911,1.114911,0,-1,0,1.114911,232.0048,1.413057,0,0,2.586647,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1086794,1.226402,2.069318,0,13.21192
