Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.720677,50.41065,37.45683,0.7797812,0.7797812,3.586747,0,1.144182,0.7797812,220.6615,0,0,0,1.720677,0,0,2.806966,2.666618,4.387295,6.676709,4.387295,0,4.387295,14.00003,100,0.1044566,0.8577592,1.376541,5,8.397386
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.466959,58.96909,39.30154,3.260056,3.260056,1.25,0,0.50625,3.260056,75.67226,0.3511094,0,0,2.466959,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,3.586062,1.973567,5,13.09223
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.938983,69.13598,43.96865,0.196992,0.196992,0,-1,0,0.196992,1491.93,2.731623,0,0,2.938983,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,0.2166912,2.351187,0,13.56426
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.179007,77.66106,48.66344,1.562185,1.562185,0,0,0,1.562185,203.4975,1.534602,0,0,3.179007,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,1.718403,2.543205,0,13.80428
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.234189,83.35658,52.52811,1.894363,1.894363,0,0,0,1.894363,170.727,1.240123,0,0,3.234189,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,2.083799,2.587351,0,13.85946
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.129325,86.17744,55.67333,1.351363,1.351363,0,0,0,1.351363,231.5681,1.706838,0,0,3.129325,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,1.486499,2.50346,0,13.7546
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.865122,86.73381,58.68021,0.8728997,0.8728997,0,0,0,0.8728997,328.2303,1.94628,0,0,2.865122,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,0.9601896,2.292097,0,13.4904
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.464698,84.13564,60.49725,1.178942,1.178942,0,-1,0,1.178942,209.0601,1.223706,0,0,2.464698,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,1.296837,1.971758,0,13.08997
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.914405,78.71899,61.11523,1.065049,1.065049,0,-1,0,1.065049,179.7481,0.793301,0,0,1.914405,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,1.171554,1.531524,0,12.53968
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.19098,72.1692,61.74243,0,0,0,-1,0,0,0,1.19098,0,0,1.19098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044566,0,0.952784,0,11.81625
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3850065,64.13996,60.95843,1.877808,1.877808,0,-1,0,1.877808,20.50298,0,0,0,0.3850065,1.97664,1.877808,0,0,0,10.62527,0,1.591633,-1.591633,12.3223,88.01624,0.1044566,2.065589,0.3080052,0,11.01028
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,58.78167,58.78167,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.768482,9.033641,0,2.448965,-2.448965,9.740863,69.57745,0.1044566,2.559169,0,0,9.033641
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,56.50345,56.50345,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.489554,6.584675,0,2.696604,-2.696604,6.898393,49.27414,0.1044566,2.817951,0,0,6.584675
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,54.16068,54.16068,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.485781,3.888072,0,1.939126,-1.939126,4.854375,34.67404,0.1044566,2.026386,0,0,3.888072
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,51.78099,51.78099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.640365,1.948946,0,0,0,4.854375,34.67404,0.1044566,0,0,0,1.948946
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,49.31831,49.31831,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.640365,1.948946,0,0.4982359,-0.4982359,4.329188,30.92271,0.1044566,0.5206565,0,0,1.948946
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,47.34447,47.34447,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.19396,1.45071,0,0.2741996,-0.2741996,4.040156,28.8582,0.1044566,0.2865386,0,0,1.45071
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,45.88715,45.88715,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.49863,1.17651,0,0.4254367,-0.4254367,3.591707,25.655,0.1044566,0.4445814,0,0,1.17651
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,44.30992,44.30992,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.97133,0.7510735,0,0.6305382,-0.6305382,2.927061,20.90754,0.1044566,0.6589124,0,0,0.7510735
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,42.77881,42.77881,0.6318649,0.1145085,0,-1,0,0.1145085,0,0,0.5173563,0.5805429,0,0.1205353,0.1145085,0,0,11.67193,0.1205353,0,0.1205353,-0.1205353,2.800006,20,0.1044566,0.6950514,0,0,0.1205353
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,41.63509,41.63509,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044566,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,40.44526,40.44526,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044566,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,39.45834,39.45834,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1049702,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.759751,44.09159,38.60055,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,113.9613,4.440892E-16,0,0,0.759751,0,0,3.505263,3.33,8.475861,2.997,4.089751,0,4.089751,9.839,70.27843,0.1055737,0.7333419,0.6078008,5,3.756751
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.719569,50.66362,37.69664,0.3940431,0.3940431,3.200927,0,1.038853,0.3940431,436.3912,0,0,0,1.719569,0,0,2.806884,2.66654,4.386109,6.677776,4.386109,0,4.386109,14.00003,100,0.1057427,0.4334474,1.375655,5,8.397345
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.463881,59.2072,39.53213,0.2579743,0.2579743,0,0,0,0.2579743,955.0877,2.192329,0,0,2.463881,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1057427,0.2837717,1.971105,0,13.08916
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.933897,69.37587,44.20846,0,0,0,-1,0,0,0,2.933897,0,0,2.933897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057427,0,2.347117,0,13.55917
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.17203,77.91063,48.9217,0.7815312,0.7815312,0,0,0,0.7815312,405.8738,2.349366,0,0,3.17203,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1057427,0.8596843,2.537624,0,13.79731
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.226128,83.59601,52.78637,0,0,0,0,0,0,0,3.226128,0,0,3.226128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057427,0,2.580902,0,13.8514
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.120602,86.40655,55.93159,0.7946566,0.7946566,0,0,0,0.7946566,392.6981,2.284121,0,0,3.120602,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1057427,0.8741223,2.496481,0,13.74588
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.857284,86.89663,58.88313,1.12751,1.12751,0,0,0,1.12751,253.4154,1.670431,0,0,2.857284,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1057427,1.240261,2.285827,0,13.48256
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.456668,84.29039,60.70017,0,0,0,-1,0,0,0,2.456668,0,0,2.456668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057427,0,1.965335,0,13.08194
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.906228,78.87715,61.32737,2.171802,2.171802,0,-1,0,2.171802,87.77171,0,0,0,1.906228,2.286107,2.171802,0,0,0,10.62527,0,0.3798796,-0.3798796,13.5996,97.1398,0.1057427,2.388982,1.524982,0,12.5315
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.183139,72.31456,61.94535,1.350838,1.350838,0,-1,0,1.350838,87.58556,0,2.220446E-16,0,1.183139,1.421934,1.350838,0,0,0.4220884,10.24539,0,0.2387955,-0.2387955,13.34789,95.34186,0.1057427,1.485921,0.946511,0,11.42853
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3696195,64.22681,61.17057,2.39021,2.39021,0,-1,0,2.39021,15.46389,0,4.440892E-16,0,0.3696195,2.516011,2.39021,0,0,0.6874168,10.0066,0,2.146392,-2.146392,11.08539,79.18121,0.1057427,2.629231,0.2956956,0,10.37622
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,58.99381,58.99381,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.072296,7.860208,0,1.496577,-1.496577,9.507861,67.91316,0.1057427,1.563923,0,0,7.860208
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,56.76171,56.76171,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.735159,6.363631,0,2.577849,-2.577849,6.79057,48.50397,0.1057427,2.693852,0,0,6.363631
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,54.37281,54.37281,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.599436,3.785782,0,1.82676,-1.82676,4.864996,34.7499,0.1057427,1.908964,0,0,3.785782
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,51.98392,51.98392,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.629169,1.959022,0,0.070132,-0.070132,4.79107,34.22186,0.1057427,0.07328794,0,0,1.959022
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,49.52123,49.52123,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.707093,1.88889,0,0.5786871,-0.5786871,4.181081,29.8648,0.1057427,0.604728,0,0,1.88889
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,47.54739,47.54739,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.35008,1.310203,0,0.4153264,-0.4153264,3.743288,26.73772,0.1057427,0.4340161,0,0,1.310203
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,46.09929,46.09929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81155,0.8948764,0,0,0,3.743288,26.73772,0.1057427,0,0,0,0.8948764
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,44.51284,44.51284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81155,0.8948764,0,0,0,3.743288,26.73772,0.1057427,0,0,0,0.8948764
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,42.95406,42.95406,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.81155,0.8948764,0,0.4060782,-0.4060782,3.315244,23.68027,0.1057427,0.4243517,0,0,0.8948764
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,41.84724,41.84724,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.26275,0.4887981,0,0.1719595,-0.1719595,3.133983,22.38555,0.1057427,0.1796977,0,0,0.4887981
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,40.62051,40.62051,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.45382,0.3168386,0,0.1148232,-0.1148232,3.012949,21.52102,0.1057427,0.1199903,0,0,0.3168386
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,39.63359,39.63359,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.5814,0.2020154,0,0.09038436,-0.09038436,2.917675,20.84049,0.1057427,0.09445167,0,0,0.2020154
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7609665,44.31098,38.80347,0,0,0,0,0,0,0,0,0,0,0.7609665,0,0,0,0,11.68183,0.111631,0.7609665,0,0.7609665,3.639591,25.99703,0.1056371,0,0.6087732,0,0.8725976
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.718805,50.87913,37.89956,0.6368592,0.6368592,0,0,0,0.6368592,269.8878,0,0,0,1.718805,0.6703781,0.6368592,0,0,10.92086,0.7965009,1.048427,0,1.048427,4.634216,33.10148,0.1054921,0.7005451,1.375044,0,2.515306
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.461014,59.42594,39.74427,1.129726,1.129726,0,0,0,1.129726,217.8418,0,0,0,2.461014,1.189185,1.129726,0,0,9.872432,1.740085,1.271829,0,1.271829,5.84078,41.71977,0.1053167,1.242698,1.968811,0,4.201099
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.928891,69.60531,44.43905,2.226201,2.226201,0,-1,0,2.226201,131.5645,0,0,0,2.928891,2.343369,2.226201,0,0,8.600603,2.884732,0.5855216,0,0.5855216,6.396254,45.68744,0.1052361,2.448821,2.343113,0,5.813622
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.164942,78.15879,49.17996,0.4363872,0.4363872,0,0,0,0.4363872,725.2599,0,0,0,3.164942,0.459355,0.4363872,0,0,8.015081,3.411701,2.705586,0,2.705586,8.962999,64.02129,0.1048654,0.4800259,2.531953,0,6.576643
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.217298,83.86214,53.0723,1.552589,1.552589,0,0,0,1.552589,207.2215,0,0,0,3.217298,1.634304,1.552589,0,0,5.309495,5.846729,1.582994,0,1.582994,10.46476,74.74813,0.1046497,1.707847,2.573838,0,9.064027
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.11175,86.63383,56.18985,0.2953665,0.2953665,0,0,0,0.2953665,1053.522,0,0,0,3.11175,0.3109121,0.2953665,0,0,3.726501,7.271424,2.800838,0,2.800838,13.12187,93.72744,0.1042702,0.3249032,2.4894,0,10.38317
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.847947,87.12363,59.15061,0,0,0,0,0,0,0,1.922284,0,0,2.847947,0,0,0,0,0.9256626,9.792178,0.9256626,0,0.9256626,14.00003,100,0.1041454,0,2.278358,0,12.64013
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.44752,84.49979,60.95843,0.1085114,0.1085114,0,-1,0,0.1085114,2255.543,2.333298,0,0,2.44752,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1041454,0.1193625,1.958016,0,13.07279
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.897312,79.08056,61.58563,2.03637,2.03637,0,-1,0,2.03637,93.17131,0,0,0,1.897312,2.143547,2.03637,0,0,0,10.62527,0,0.2462348,-0.2462348,13.74047,98.14604,0.1041454,2.240007,1.51785,0,12.52259
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.476452,75.4482,62.20361,0.01275414,0.01275414,0,-1,0,0.01275414,11576.26,1.189433,0,0,1.476452,0.01342541,0.01275414,0,0,0.2735942,10.37904,0.2735942,0,0.2735942,14.00003,100,0.1041086,0.01402955,1.181162,0,11.85549
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3584953,64.34012,61.37349,2.482777,2.482777,0,-1,0,2.482777,14.43928,0,4.440892E-16,0,0.3584953,2.61345,2.482777,0,0,0,10.62527,0,2.254954,-2.254954,11.6231,83.02196,0.1041086,2.731055,0.2867962,0,10.98377
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,59.19673,59.19673,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.505505,8.370319,0,3.165435,-3.165435,8.286436,59.18871,0.1041086,3.307879,0,0,8.370319
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.022655,5.204885,0,0,0,8.286436,59.18871,0.1041086,0,0,0,5.204885
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,54.63107,54.63107,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.022655,5.204885,0,1.664751,-1.664751,6.531635,46.65444,0.1041086,1.739664,0,0,5.204885
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,52.19606,52.19606,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.872377,3.540134,0,1.711981,-1.711981,4.727049,33.76457,0.1041086,1.78902,0,0,3.540134
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,49.73337,49.73337,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.774578,1.828154,0,0.2328729,-0.2328729,4.481579,32.01122,0.1041086,0.2433521,0,0,1.828154
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,47.75953,47.75953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03333,1.595281,0,0,0,4.481579,32.01122,0.1041086,0,0,0,1.595281
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,46.30221,46.30221,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.03333,1.595281,0,0.8524199,-0.8524199,3.58305,25.59316,0.1041086,0.8907787,0,0,1.595281
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,44.69731,44.69731,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.98046,0.7428611,0,0.1763029,-0.1763029,3.39721,24.26574,0.1041086,0.1842365,0,0,0.7428611
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,43.1662,43.1662,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.17635,0.5665582,0,0.244004,-0.244004,3.140008,22.42858,0.1041086,0.2549842,0,0,0.5665582
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,42.02248,42.02248,0.4918547,0.3064265,0,-1,0,0.3064265,0,0,0.1854282,0.2346136,0,0.3225542,0.3064265,0,0,11.44747,0.3225542,0,0.3225542,-0.3225542,2.800006,20,0.1041086,0.5410402,0,0,0.3225542
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,40.83265,40.83265,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041086,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,39.81805,39.81805,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1046514,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.762283,44.51205,38.98794,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,245.7427,0,0,0,0.762283,0,0,3.505263,3.33,8.475861,2.997,4.092283,0,4.092283,9.841401,70.29559,0.1050994,0.3412152,0.6098264,5,3.759283
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.718196,51.07578,38.08403,0.5301083,0.5301083,3.335773,0,1.075666,0.5301083,324.1216,0,0,0,1.718196,0,0,2.805665,2.665381,4.383577,6.680055,4.383577,0,4.383577,14.00003,100,0.1053184,0.5831192,1.374557,5,8.398251
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.458634,59.60654,39.91951,1.320336,1.320336,0,0,0,1.320336,186.2128,1.068807,0,0,2.458634,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1053184,1.452369,1.966907,0,13.08391
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.923787,69.83369,44.66964,0.4148928,0.4148928,0,-1,0,0.4148928,704.709,2.487057,0,0,2.923787,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1053184,0.456382,2.339029,0,13.54906
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.158146,78.38665,49.41977,1.079722,1.079722,0,0,0,1.079722,292.4962,2.021596,0,0,3.158146,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1053184,1.187694,2.526517,0,13.78342
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.208994,84.09822,53.33055,1.944172,1.944172,0,0,0,1.944172,165.0571,1.162497,0,0,3.208994,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1053184,2.138589,2.567195,0,13.83427
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.102772,86.85931,56.44811,1.506152,1.506152,0,0,0,1.506152,206.0066,1.517349,0,0,3.102772,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1053184,1.656767,2.482218,0,13.72805
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.839845,87.28277,59.35353,1.147575,1.147575,0,0,0,1.147575,247.4648,1.631871,0,0,2.839845,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1053184,1.262333,2.271876,0,13.46512
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.439062,84.66047,61.17057,1.238922,1.238922,0,-1,0,1.238922,196.8697,1.134934,0,0,2.439062,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1053184,1.362814,1.951249,0,13.06434
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.333376,84.17429,61.78855,1.215713,1.215713,0,-1,0,1.215713,191.9347,1.053678,0,0,2.333376,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1053184,1.337285,1.866701,0,12.95865
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.167045,72.61093,62.3604,1.562547,1.562547,0,-1,0,1.562547,74.68867,0,0,0,1.167045,1.644786,1.562547,0,0,0,10.62527,0,0.4777407,-0.4777407,13.49644,96.40298,0.1053184,1.718801,0.9336362,0,11.79232
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3537565,64.51669,61.58563,0.5812339,0.5812339,0,-1,0,0.5812339,60.86303,0,0,0,0.3537565,0.6118252,0.5812339,0,0,0.530823,10.14753,0,0.2580686,-0.2580686,13.22442,94.45993,0.1053184,0.6393573,0.2830052,0,10.50129
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,59.40887,59.40887,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.8175659,9.889465,0,2.623962,-2.623962,10.45852,74.70355,0.1053184,2.74204,0,0,9.889465
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,57.17677,57.17677,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.733079,7.265503,0,1.740318,-1.740318,8.624062,61.60032,0.1053184,1.818632,0,0,7.265503
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,54.84321,54.84321,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.666766,5.525185,0,2.127378,-2.127378,6.381608,45.58282,0.1053184,2.22311,0,0,5.525185
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,52.39898,52.39898,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.030519,3.397806,0,2.285281,-2.285281,3.97271,28.37644,0.1053184,2.388119,0,0,3.397806
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,49.90862,49.90862,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.56972,1.112525,0,0.04909978,-0.04909978,3.920954,28.00676,0.1053184,0.05130927,0,0,1.112525
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,47.93478,47.93478,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.62428,1.063425,0,0.1224316,-0.1224316,3.7919,27.08495,0.1053184,0.127941,0,0,1.063425
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,46.48668,46.48668,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.76031,0.9409936,0,0.04219299,-0.04219299,3.747425,26.76727,0.1053184,0.04409167,0,0,0.9409936
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,44.90023,44.90023,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.80719,0.8988007,0,0.7843447,-0.7843447,2.920653,20.86176,0.1053184,0.8196402,0,0,0.8988007
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,43.36912,43.36912,0.5558437,0.1087332,0,-1,0,0.1087332,0,0,0.4471106,0.5026949,0,0.114456,0.1087332,0,0,11.67869,0.114456,0,0.114456,-0.114456,2.800006,20,0.1053184,0.6114281,0,0,0.114456
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,42.23462,42.23462,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1053184,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,41.01712,41.01712,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1053184,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,40.00253,40.00253,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1059803,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7636147,44.71327,39.17241,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,562.7427,0,0,0,0.7636147,0,0,3.505263,3.33,8.475861,2.997,4.093615,0,4.093615,9.842665,70.30461,0.1063479,0.1492647,0.6108918,5,3.760615
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.717644,51.26285,38.25928,0,0,2.804844,0,0.9307224,0,0,0,0,0,1.717644,0,0,2.804844,2.664602,4.382246,6.681253,4.382246,0,4.382246,14.00003,100,0.1063549,0,1.374115,5,8.398897
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.45562,59.82394,40.13166,0.8691849,0.8691849,0,0,0,0.8691849,282.5199,1.540689,0,0,2.45562,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1063549,0.9561034,1.964496,0,13.08089
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.918936,70.04215,44.88178,0,0,0,-1,0,0,0,2.918936,0,0,2.918936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063549,0,2.335149,0,13.54421
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.150829,78.63197,49.67803,0,0,0,0,0,0,0,3.150829,0,0,3.150829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063549,0,2.520663,0,13.7761
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.200353,84.34208,53.59803,0,0,0,0,0,0,0,3.200353,0,0,3.200353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063549,0,2.560283,0,13.82563
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.09473,87.03571,56.66025,0,0,0,0,0,0,0,3.09473,0,0,3.09473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063549,0,2.475784,0,13.72
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.830448,87.4967,59.61179,3.109517,3.109517,1.25,0,0.50625,3.109517,91.02532,0.8730614,0,0,2.830448,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1063549,3.420469,2.264358,5,13.45572
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.430639,84.81007,61.37349,0.7746321,0.7746321,0,-1,0,0.7746321,313.7798,1.615237,0,0,2.430639,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1063549,0.8520953,1.944511,0,13.05591
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.880453,79.38002,62.00069,0.5534206,0.5534206,0,-1,0,0.5534206,339.7874,1.297905,0,0,1.880453,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1063549,0.6087627,1.504363,0,12.50573
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.158452,72.80856,62.61867,1.326439,1.326439,0,-1,0,1.326439,87.33551,2.220446E-16,0,0,1.158452,1.396252,1.326439,0,0,0,10.62527,0,0.2377994,-0.2377994,13.74937,98.20956,0.1063549,1.459083,0.9267619,0,11.78373
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3566111,64.74809,61.78855,0.659557,0.659557,0,-1,0,0.659557,54.06828,0,0,0,0.3566111,0.6942706,0.659557,0,0,0.2642215,10.38748,0,0.3376594,-0.3376594,13.39344,95.66724,0.1063549,0.7255127,0.2852889,0,10.74409
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,59.61179,59.61179,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.6393987,10.04982,0,0.1530504,-0.1530504,13.23211,94.51489,0.1063549,0.1599377,0,0,10.04982
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,57.43503,57.43503,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.8094547,9.896765,0,3.505263,-3.505263,9.53724,68.12301,0.1063549,3.87,0,0,9.896765
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,55.04613,55.04613,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.704192,6.391502,0,2.855736,-2.855736,6.52703,46.62155,0.1063549,2.984244,0,0,6.391502
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,52.63879,52.63879,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.877232,3.535766,0,0.3516004,-0.3516004,6.156411,43.97427,0.1063549,0.3674225,0,0,3.535766
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,50.12076,50.12076,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.267899,3.184165,0,0.4336908,-0.4336908,5.69926,40.70892,0.1063549,0.4532069,0,0,3.184165
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,48.17459,48.17459,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.749778,2.750474,0,0.2807442,-0.2807442,5.40333,38.59514,0.1063549,0.2933776,0,0,2.750474
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,46.69882,46.69882,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.061715,2.46973,0,0.2401882,-0.2401882,5.150149,36.78671,0.1063549,0.2509966,0,0,2.46973
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,45.11237,45.11237,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.328591,2.229542,0,0.08468287,-0.08468287,5.060886,36.14911,0.1063549,0.0884936,0,0,2.229542
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,43.58126,43.58126,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.422683,2.144859,0,0.3221587,-0.3221587,4.721301,33.72351,0.1063549,0.3366558,0,0,2.144859
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,42.46521,42.46521,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.780638,1.822701,0,0.31321,-0.31321,4.391149,31.36528,0.1063549,0.3273044,0,0,1.822701
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,41.2477,41.2477,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.12865,1.509491,0,0.1447379,-0.1447379,4.238581,30.27552,0.1063549,0.1512511,0,0,1.509491
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,40.20544,40.20544,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.28947,1.364753,0,0.4572491,-0.4572491,3.756598,26.83279,0.1063549,0.4778253,0,0,1.364753
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7647571,44.96092,39.403,0.1876789,0.1876789,0,0,0,0.1876789,407.4818,0,0,0,0.7647571,0.1975567,0.1876789,0,0,10.79752,0.9075037,0.5672004,0,0.5672004,4.294692,30.67631,0.1062793,0.2064467,0.6118057,0,1.672261
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.716405,51.51487,38.49909,0.4822219,0.4822219,0,0,0,0.4822219,355.9368,0,0,0,1.716405,0.507602,0.4822219,0,0,10.23032,1.417984,1.208803,0,1.208803,5.441463,38.86752,0.1061185,0.530444,1.373124,0,3.134389
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.452249,60.05936,40.36224,1.248388,1.248388,0,0,0,1.248388,196.4333,0,0,0,2.452249,1.314092,1.248388,0,0,9.02152,2.505907,1.138157,0,1.138157,6.521214,46.58,0.1059676,1.373227,1.961799,0,4.958156
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.913096,70.29656,45.14004,0.7289714,0.7289714,0,-1,0,0.7289714,399.6172,0,0,0,2.913096,0.7673383,0.7289714,0,0,7.883363,3.530248,2.145757,0,2.145757,8.556858,61.12029,0.1056842,0.8018686,2.330477,0,6.443344
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.143397,78.87585,49.93629,1.45546,1.45546,0,0,0,1.45546,215.9727,0,0,0,3.143397,1.532063,1.45546,0,0,5.737606,5.46143,1.611333,0,1.611333,10.0855,72.03916,0.1054723,1.601006,2.514717,0,8.604826
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.191808,84.57481,53.85629,0.8475253,0.8475253,0,0,0,0.8475253,376.6033,0,0,0,3.191808,0.8921319,0.8475253,0,0,4.126272,6.91163,2.299676,0,2.299676,12.26717,87.62244,0.1051715,0.9322779,2.553446,0,10.10344
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.085504,87.25759,56.91851,2.843637,2.843637,0,0,0,2.843637,108.5055,0,0,0,3.085504,2.993303,2.843637,0,0,1.826596,8.981338,0.0922012,0,0.0922012,12.35464,88.24723,0.1051595,3.128001,2.468403,0,12.06684
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.820929,87.70887,59.87005,0.4124473,0.4124473,0,0,0,0.4124473,683.949,0.6523795,0,0,2.820929,0.4341551,0.4124473,0,0,1.734395,9.064319,1.734395,0,1.734395,14.00003,100,0.1049337,0.4536921,2.256743,0,11.88525
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.421118,85.01445,61.63175,1.442708,1.442708,0,-1,0,1.442708,167.8176,0.9024778,0,0,2.421118,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1049337,1.586979,1.936894,0,13.04639
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.871909,79.52296,62.20361,1.77876,1.77876,0,-1,0,1.77876,105.2367,0,0,0,1.871909,1.872379,1.77876,0,0,0,10.62527,0,0.0004705018,-0.0004705018,13.99953,99.99646,0.1049337,1.956637,1.497527,0,12.49718
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.15012,72.95863,62.83081,1.549211,1.549211,0,-1,0,1.549211,74.23907,0,0,0,1.15012,1.630749,1.549211,0,0,0.0005227798,10.6248,0,0.4806288,-0.4806288,13.4929,96.3777,0.1049337,1.704132,0.920096,0,11.77492
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2864817,64.37192,62.00069,2.00796,2.00796,0,-1,0,2.00796,14.2673,0,4.440892E-16,0,0.2864817,2.113642,2.00796,0,0,0.5345548,10.14417,0,1.82716,-1.82716,11.56691,82.62061,0.1049337,2.208756,0.2291854,0,10.43066
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,59.82393,59.82393,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.564733,8.317015,0,2.182799,-2.182799,9.266036,66.18584,0.1049337,2.281025,0,0,8.317015
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,57.63795,57.63795,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.990066,6.134215,0,3.505263,-3.505263,5.571165,39.79395,0.1049337,5.976861,0,0,6.134215
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,55.30439,55.30439,4.216792,2.497504,0,-1,0,2.497504,0,0,1.719288,2.140967,0,2.628952,2.497504,0,0,8.884802,2.628952,0,2.628952,-2.628952,2.800006,20,0.1049337,4.638471,0,0,2.628952
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,52.84171,52.84171,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049337,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,50.32368,50.32368,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049337,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,48.35906,48.35906,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049337,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,46.90174,46.90174,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049337,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,45.31529,45.31529,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049337,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,43.78418,43.78418,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049337,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,42.67735,42.67735,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049337,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,41.45062,41.45062,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049337,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,40.41759,40.41759,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1054502,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7659766,45.19008,39.61514,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1590.277,0,0,0,0.7659766,0,0,3.505263,3.33,8.475861,2.997,4.095977,0,4.095977,9.844906,70.32061,0.1057773,0.05298287,0.6127813,5,3.762977
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.715212,51.75721,38.72968,0.654582,0.654582,3.4595,0,1.109443,0.654582,262.0316,0,0,0,1.715212,0,0,2.804918,2.664672,4.379884,6.683379,4.379884,0,4.379884,14.00003,100,0.1060297,0.7200402,1.372169,5,8.398591
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.448655,60.30339,40.60205,1.422008,1.422008,0,0,0,1.422008,172.197,0.9518047,0,0,2.448655,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,1.564209,1.958924,0,13.07393
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.907682,70.52158,45.37063,1.632242,1.632242,0,-1,0,1.632242,178.1404,1.189533,0,0,2.907682,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,1.795466,2.326146,0,13.53296
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.136459,79.08993,50.16688,0.3160361,0.3160361,0,0,0,0.3160361,992.437,2.803789,0,0,3.136459,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,0.3476397,2.509167,0,13.76173
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.183143,84.80588,54.11456,0.8178719,0.8178719,0,0,0,0.8178719,389.1983,2.322226,0,0,3.183143,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,0.899659,2.546515,0,13.80842
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.65315,95.70277,57.17677,1.620324,1.620324,0,0,0,1.620324,225.458,1.947546,0,0,3.65315,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,1.782357,2.92252,0,14.27842
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.812259,87.87213,60.08219,0,0,0,0,0,0,0,2.812259,0,0,2.812259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,0,2.249807,0,13.43753
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.413265,85.11383,61.78855,0.7884257,0.7884257,0,-1,0,0.7884257,306.0866,1.583344,0,0,2.413265,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,0.8672683,1.930612,0,13.03854
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.863135,79.67394,62.41575,0.216157,0.216157,0,-1,0,0.216157,861.936,1.635601,0,0,1.863135,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,0.2377727,1.490508,0,12.48841
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.142118,73.0519,62.98761,0,0,0,-1,0,0,0,1.142118,0,0,1.142118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060297,0,0.9136942,0,11.76739
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3543752,65.10591,62.15749,0.567871,0.567871,0,-1,0,0.567871,62.40418,0,0,0,0.3543752,0.5977589,0.567871,0,0,0,10.62527,0,0.2433837,-0.2433837,13.74348,98.16751,0.1060297,0.624658,0.2835002,0,10.97965
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,60.02685,60.02685,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2704263,10.38189,0,2.258644,-2.258644,11.36266,81.16169,0.1060297,2.360283,0,0,10.38189
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,57.85009,57.85009,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.780031,8.123246,0,1.167672,-1.167672,10.13182,72.37003,0.1060297,1.220218,0,0,8.123246
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,55.51653,55.51653,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.077445,6.955574,0,0.4858521,-0.4858521,9.619692,68.71194,0.1060297,0.5077154,0,0,6.955574
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,53.02618,53.02618,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.61728,6.469722,0,3.505263,-3.505263,5.924819,42.32006,0.1060297,4.785152,0,0,6.469722
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,50.50815,50.50815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.512017,2.964459,0,0,0,5.924819,42.32006,0.1060297,0,0,0,2.964459
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,48.53431,48.53431,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.512017,2.964459,0,0.4037216,-0.4037216,5.49926,39.28035,0.1060297,0.4218891,0,0,2.964459
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,47.10466,47.10466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.960596,2.560737,0,0,0,5.49926,39.28035,0.1060297,0,0,0,2.560737
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,45.49976,45.49976,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.960596,2.560737,0,0.09189212,-0.09189212,5.402397,38.58847,0.1060297,0.09602726,0,0,2.560737
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,43.99632,43.99632,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.062699,2.468845,0,0.394978,-0.394978,4.986053,35.6146,0.1060297,0.4127521,0,0,2.468845
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,42.88027,42.88027,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.501563,2.073867,0,0.5740176,-0.5740176,4.380986,31.29269,0.1060297,0.5998484,0,0,2.073867
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,41.66277,41.66277,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.13936,1.49985,0,0.1217544,-0.1217544,4.252645,30.37598,0.1060297,0.1272334,0,0,1.49985
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,40.62051,40.62051,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.27464,1.378095,0,0.338839,-0.338839,3.895478,27.82479,0.1060297,0.3540868,0,0,1.378095
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7672259,45.40995,39.81805,0.03322633,0.03322633,0,0,0,0.03322633,2309.09,0,0,0,0.7672259,0.03497509,0.03322633,0,0,10.65113,1.039256,0.7322508,0,0.7322508,4.590152,32.78674,0.1059351,0.03654896,0.6137807,0,1.806482
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.714151,51.9805,38.94182,0,0,0,0,0,0,0,0,0,0,1.714151,0,0,0,0,9.91888,1.698282,1.714151,0,1.714151,6.216338,44.40232,0.1057143,0,1.371321,0,3.412433
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.801326,63.91784,40.80497,0.871306,0.871306,0,0,0,0.871306,321.5089,0,0,0,2.801326,0.9171642,0.871306,0,0,8.204729,3.241018,1.884162,0,1.884162,8.003811,57.16996,0.1054726,0.9584366,2.241061,0,6.042344
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.698333,79.92508,45.60122,0,0,0,-1,0,0,0,0,0,0,3.698333,0,0,0,0,6.320568,4.936763,3.698333,0,3.698333,11.51236,82.23096,0.1050014,0,2.958666,0,8.635096
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.128593,79.34031,50.43436,2.689869,2.689869,0,0,0,2.689869,116.3103,0,0,0,3.128593,2.831441,2.689869,0,0,2.622235,8.265263,0.2971525,0,0.2971525,11.79426,84.24455,0.1049638,2.958855,2.502875,0,11.39386
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.175648,84.97853,54.31747,2.621643,2.621643,0,0,0,2.621643,121.132,0,0,0,3.175648,2.759624,2.621643,0,0,2.325083,8.5327,0.4160231,0,0.4160231,12.18894,87.06365,0.1049111,2.883808,2.540518,0,11.70835
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.067959,87.63937,57.37969,1.845857,1.845857,0,0,0,1.845857,166.2079,0,0,0,3.067959,1.943007,1.845857,0,0,1.90906,8.907121,1.124952,0,1.124952,13.25616,94.68666,0.1047688,2.030442,2.454367,0,11.97508
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.803663,88.02425,60.28511,3.240518,3.240518,1.32194,0,0.5258896,3.240518,86.51898,0,0,0,2.803663,2.019556,1.918578,0,0,0.7841072,9.919578,0.7841072,0,0.7841072,14.00003,100,0.1046962,3.56457,2.242931,5,12.72324
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.404324,85.26808,62.00069,0.6583211,0.6583211,0,-1,0,0.6583211,365.2205,1.711354,0,0,2.404324,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1046962,0.7241532,1.923459,0,13.0296
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.854975,79.76752,62.57255,1.289972,1.289972,0,-1,0,1.289972,143.7996,0.4971096,0,0,1.854975,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1046962,1.418969,1.48398,0,12.48025
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.181207,73.5951,63.14441,0.418938,0.418938,0,-1,0,0.418938,281.9527,0.7402196,0,0,1.181207,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1046962,0.4608318,0.9449655,0,11.80648
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.30723,64.86613,62.31429,1.657429,1.657429,0,-1,0,1.657429,18.53654,0,2.220446E-16,0,0.30723,1.744662,1.657429,0,0,0,10.62527,0,1.437432,-1.437432,12.48484,89.17726,0.1046962,1.823172,0.245784,0,10.9325
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,60.18365,60.18365,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.597147,9.187842,0,1.385755,-1.385755,11.02413,78.74361,0.1046962,1.448114,0,0,9.187842
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,58.00689,58.00689,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.136875,7.802086,0,0.6882632,-0.6882632,10.29863,73.56152,0.1046962,0.7192351,0,0,7.802086
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,55.67333,55.67333,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.901612,7.113823,0,1.932801,-1.932801,8.261282,59.00904,0.1046962,2.019777,0,0,7.113823
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,53.2291,53.2291,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.049169,5.181022,0,1.3865,-1.3865,6.799784,48.56979,0.1046962,1.448892,0,0,5.181022
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,50.69262,50.69262,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.589724,3.794523,0,0.4324863,-0.4324863,6.343903,45.3135,0.1046962,0.4519482,0,0,3.794523
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,48.74645,48.74645,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.070265,3.362036,0,0.8611295,-0.8611295,5.436193,38.82987,0.1046962,0.8998803,0,0,3.362036
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,47.28913,47.28913,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.027075,2.500907,0,0.3337412,-0.3337412,5.084399,36.31706,0.1046962,0.3487596,0,0,2.500907
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,45.7119,45.7119,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.397899,2.167166,0,0.2104652,-0.2104652,4.862549,34.73242,0.1046962,0.2199361,0,0,2.167166
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,44.20846,44.20846,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.631749,1.9567,0,0.2635754,-0.2635754,4.584716,32.74791,0.1046962,0.2754363,0,0,1.9567
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,43.09241,43.09241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.92461,1.693125,0,0,0,4.584716,32.74791,0.1046962,0,0,0,1.693125
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,41.86568,41.86568,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.92461,1.693125,0,0.0331193,-0.0331193,4.549805,32.49854,0.1046962,0.03460967,0,0,1.693125
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,40.83265,40.83265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.96141,1.660006,0,0,0,4.549805,32.49854,0.1046962,0,0,0,1.660006
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7878734,45.81517,40.05787,0.2799771,0.2799771,0,0,0,0.2799771,281.4064,0,0,0,0.7878734,0.2947127,0.2799771,0,0,9.96141,1.660006,0.4931608,0,0.4931608,5.017659,35.84035,0.1046341,0.3079748,0.6302987,0,2.447879
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.712847,52.22198,39.17241,0.1265883,0.1265883,0,0,0,0.1265883,1353.085,0,0,0,1.712847,0.1332508,0.1265883,0,0,9.468248,2.10385,1.579596,0,1.579596,6.516195,46.54416,0.1044355,0.1392471,1.370278,0,3.816697
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.4419,60.74211,41.03556,0,0,0,0,0,0,0,0,0,0,2.4419,0,0,0,0,7.888652,3.525487,2.4419,0,2.4419,8.832786,63.0912,0.1041301,0,1.95352,0,5.967387
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.896356,70.97748,45.84103,0.1539356,0.1539356,0,-1,0,0.1539356,1881.537,0,0,0,2.896356,0.1620375,0.1539356,0,0,5.446752,5.723197,2.734319,0,2.734319,11.42679,81.61975,0.1037903,0.1693292,2.317085,0,8.619554
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.122031,79.52311,50.63728,1.106546,1.106546,0,0,0,1.106546,282.1419,0,0,0,3.122031,1.164786,1.106546,0,0,2.712433,8.184084,1.957246,0,1.957246,13.28359,94.88263,0.1035484,1.217201,2.497625,0,11.30612
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.167818,85.15898,54.52961,1.677036,1.677036,0,0,0,1.677036,188.8939,0.6473293,0,0,3.167818,1.765301,1.677036,0,0,0.7551876,9.945605,0.7551876,0,0.7551876,14.00003,100,0.1034553,1.84474,2.534254,0,13.11342
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.060696,87.75204,57.53649,0.8529446,0.8529446,0,0,0,0.8529446,358.8387,2.162859,0,0,3.060696,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1034553,0.938239,2.448557,0,13.68597
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.795914,88.12756,60.44191,0,0,0,0,0,0,0,2.795914,0,0,2.795914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034553,0,2.236732,0,13.42119
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.049367,93.80215,62.15749,1.927377,1.927377,0,-1,0,1.927377,158.2133,1.020549,0,0,3.049367,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1034553,2.120115,2.439493,0,13.67464
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.390224,85.9948,62.72935,2.750708,2.750708,0,-1,0,2.750708,86.89487,0,0,0,2.390224,2.895482,2.750708,0,0,0,10.62527,0,0.5052581,-0.5052581,13.46744,96.1958,0.1034553,3.025779,1.912179,0,13.0155
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.126268,73.17989,63.24586,2.583246,2.583246,0,-1,0,2.583246,43.59895,0,0,0,1.126268,2.719207,2.583246,0,0,0.5613979,10.12002,0,1.592938,-1.592938,11.78833,84.20222,0.1034553,2.841571,0.9010145,0,11.24628
