Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3427788,65.31809,62.46186,0,0,0,-1,0,0,0,0,0,0,0.3427788,0,0,0,0,2.331329,8.527078,0.3427788,0,0.3427788,12.11352,86.52499,0.1034131,0,0.274223,0,8.869857
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,60.28511,60.28511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988551,8.835579,0,0,0,12.11352,86.52499,0.1034131,0,0,0,8.835579
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,58.16369,58.16369,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.988551,8.835579,0,1.677099,-1.677099,10.34571,73.89775,0.1034131,1.752568,0,0,8.835579
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,55.87625,55.87625,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.851994,7.15848,0,2.938064,-2.938064,7.248714,51.77643,0.1034131,3.070277,0,0,7.15848
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,53.38589,53.38589,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.116509,4.220416,0,2.976574,-2.976574,4.11113,29.36516,0.1034131,3.110519,0,0,4.220416
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,50.86787,50.86787,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.42381,1.243842,0,0.2414414,-0.2414414,3.856629,27.54729,0.1034131,0.2523063,0,0,1.243842
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69208,1.002401,0,0,0,3.856629,27.54729,0.1034131,0,0,0,1.002401
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,47.44593,47.44593,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.69208,1.002401,0,0.5944864,-0.5944864,3.229985,23.07128,0.1034131,0.6212382,0,0,1.002401
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,45.85948,45.85948,0.5699925,0.3875187,0,-1,0,0.3875187,0,0,0.1824738,0.2394731,0,0.4079144,0.3875187,0,0,11.35262,0.4079144,0,0.4079144,-0.4079144,2.800006,20,0.1034131,0.6269917,0,0,0.4079144
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,44.38371,44.38371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034131,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,43.26766,43.26766,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034131,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,42.07782,42.07782,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034131,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,41.01712,41.01712,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1038533,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7696208,45.85861,40.23312,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,310.8684,0,0,0,0.7696208,0,0,3.505263,3.33,8.475861,2.997,4.099621,0,4.099621,9.848363,70.34531,0.1042464,0.2723284,0.6156967,5,3.766621
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.711758,52.43499,39.37532,2.294422,2.294422,4.82568,0,1.482411,2.294422,74.60517,0,0,0,1.711758,0,0,2.531258,2.404695,4.376239,6.686659,4.116452,0,4.116452,13.75357,98.23961,0.1050154,2.523865,1.369406,5,8.398417
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.438454,60.95548,41.2477,0.3215933,0.3215933,0,0,0,0.3215933,758.2415,1.840148,0,0,2.438454,0.3385193,0.3215933,0,0,0.259787,10.39147,0.259787,0,0.259787,14.00003,100,0.1049834,0.3537527,1.950763,0,12.82992
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.891149,71.17065,46.04395,3.338705,3.33,0,-1,0,3.33,86.82128,0,0.008704901,0.3425754,2.891149,3.505263,3.33,0,0,0,10.62527,0,0.6141146,-0.6141146,13.35269,95.3762,0.1049834,3.672575,2.312919,0,13.51642
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.11515,79.71387,50.84942,0.6895399,0.6895399,0,0,0,0.6895399,451.7722,1.706969,0,0,3.11515,0.7258315,0.6895399,0,0,0.6823495,10.01116,0.6823495,0,0.6823495,14.00003,100,0.1048995,0.7584939,2.49212,0,13.12631
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.759694,93.7224,54.73253,2.281494,2.281494,0,0,0,2.281494,164.7909,1.358122,0,0,3.759694,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1048995,2.509643,3.007755,0,14.38497
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.052049,87.91973,57.74863,1.686028,1.686028,0,0,0,1.686028,181.02,1.277282,0,0,3.052049,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1048995,1.854631,2.441639,0,13.67732
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.788048,88.22925,60.59871,1.307306,1.307306,0,0,0,1.307306,213.2667,1.411937,0,0,2.788048,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1048995,1.438037,2.230439,0,13.41332
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.388046,85.4594,62.31429,0.535134,0.535134,0,-1,0,0.535134,446.252,1.824747,0,0,2.388046,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1048995,0.5886474,1.910437,0,13.01332
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.838469,79.94176,62.87693,1.44719,1.44719,0,-1,0,1.44719,127.0371,0.3151104,0,0,1.838469,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1048995,1.591909,1.470775,0,12.46374
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.385362,75.86949,63.40267,1.271975,1.271975,0,-1,0,1.271975,108.9142,0.04644024,0,0,1.385362,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1048995,1.399173,1.108289,0,12.01064
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.3989877,65.95839,62.61867,2.29782,2.29782,0,-1,0,2.29782,17.36375,0,0,0,0.3989877,2.418757,2.29782,0,0,0,10.62527,0,2.01977,-2.01977,11.871,84.79272,0.1048995,2.527601,0.3191902,0,11.02426
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,60.44191,60.44191,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.244189,8.605504,0,2.741804,-2.741804,8.980889,64.14908,0.1048995,2.865185,0,0,8.605504
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,58.36661,58.36661,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.290637,5.863701,0,2.219401,-2.219401,6.641435,47.43872,0.1048995,2.319274,0,0,5.863701
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,56.03305,56.03305,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.756639,3.6443,0,3.505263,-3.505263,2.946563,21.04683,0.1048995,4.318978,0,0,3.6443
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,53.59803,53.59803,1.84707,0.1320846,0,-1,0,0.1320846,0,0,1.714985,1.899692,0,0.1390364,0.1320846,0,0,11.65137,0.1390364,0,0.1390364,-0.1390364,2.800006,20,0.1048995,2.031777,0,0,0.1390364
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,51.05234,51.05234,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048995,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,49.0785,49.0785,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048995,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048995,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,46.04395,46.04395,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048995,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,44.56818,44.56818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048995,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,43.45213,43.45213,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048995,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,42.23462,42.23462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048995,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,41.19236,41.19236,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1052904,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8423378,46.60415,40.41759,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,586.2112,4.440892E-16,0,0,0.8423378,0,0,3.505263,3.33,8.475861,2.997,4.172338,0,4.172338,9.917348,70.83806,0.1056254,0.1580611,0.6738703,5,3.839338
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.968364,54.84819,39.58747,0.3658929,0.3658929,2.823954,0,0.9359395,0.3658929,537.9618,0,0,0,1.968364,0,0,2.458061,2.335158,4.303523,6.752104,4.303523,0,4.303523,14.00003,100,0.1056518,0.4024822,1.574691,5,8.720469
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.435051,61.15857,41.45062,0,0,0,0,0,0,0,2.435051,0,0,2.435051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056518,0,1.948041,0,13.06032
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.885122,71.40025,46.28376,0,0,0,-1,0,0,0,2.885122,0,0,2.885122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056518,0,2.308097,0,13.5104
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.10714,79.95035,51.10768,0.5031615,0.5031615,0,0,0,0.5031615,617.5235,2.577497,0,0,3.10714,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1056518,0.5534776,2.485712,0,13.73241
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.150737,85.56223,55.00002,0.6263661,0.6263661,0,0,0,0.6263661,503.0185,2.491405,0,0,3.150737,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1056518,0.6890027,2.52059,0,13.77601
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.042238,88.13301,58.00689,0,0,0,0,0,0,0,3.042238,0,0,3.042238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056518,0,2.43379,0,13.66751
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.777958,88.43311,60.85697,0.9723164,0.9723164,0,0,0,0.9723164,285.7052,1.754467,0,0,2.777958,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1056518,1.069548,2.222367,0,13.40323
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.378944,85.59996,62.51721,3.085099,3.085099,0,-1,0,3.085099,77.11078,0,4.440892E-16,0.063609,2.378944,3.247473,3.085099,0,0,0,10.62527,0,0.8685287,-0.8685287,13.08452,93.46066,0.1056518,3.393609,1.903155,0,13.00422
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.384879,86.30482,63.03373,1.566044,1.566044,0,-1,0,1.566044,152.2868,0,0,0,2.384879,1.648468,1.566044,0,0,0.9650319,9.756745,0.7364107,0,0.7364107,13.78314,98.4508,0.1055619,1.722649,1.907903,0,12.14162
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.109355,73.40688,63.60559,3.225439,3.225439,0,-1,0,3.225439,34.39391,0,0,0.2179825,1.109355,3.395199,3.225439,0,0,0.2286212,10.41951,0,2.285844,-2.285844,11.37365,81.24018,0.1055619,3.547982,0.8874837,0,11.52887
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4146625,66.25368,62.77547,1.193527,1.193527,0,-1,0,1.193527,34.74261,0,2.220446E-16,0,0.4146625,1.256344,1.193527,0,0,2.768448,8.133671,0,0.8416818,-0.8416818,10.48644,74.90298,0.1055619,1.31288,0.33173,0,8.548333
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,60.65405,60.65405,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.70365,7.291989,0,2.984164,-2.984164,7.340853,52.43456,0.1055619,3.118451,0,0,7.291989
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,58.52341,58.52341,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,7.019387,4.307826,0,1.38754,-1.38754,5.878257,41.98747,0.1055619,1.449979,0,0,4.307826
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,56.23597,56.23597,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.561098,2.920286,0,1.446584,-1.446584,4.353424,31.09583,0.1055619,1.51168,0,0,2.920286
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,53.74561,53.74561,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,10.16841,1.473702,0,0.2648451,-0.2648451,4.074253,29.10175,0.1055619,0.2767631,0,0,1.473702
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,51.2368,51.2368,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.46269,1.208857,0,0.5630665,-0.5630665,3.480729,24.8623,0.1055619,0.5884045,0,0,1.208857
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,49.26297,49.26297,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,11.08832,0.6457907,0,0.1421833,-0.1421833,3.330854,23.79177,0.1055619,0.1485815,0,0,0.6457907
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,47.80565,47.80565,0.5969907,0.478427,0,-1,0,0.478427,0,0,0.1185637,0.1782627,0,0.5036074,0.478427,0,0,11.2463,0.5036074,0,0.5036074,-0.5036074,2.800006,20,0.1055619,0.6566898,0,0,0.5036074
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,46.20075,46.20075,0.6373998,0,0,-1,0,0,0,0,0.6373998,0.7011397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055619,0.7011397,0,0,0
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,44.75265,44.75265,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055619,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,43.6366,43.6366,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055619,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,42.40987,42.40987,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055619,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,41.37683,41.37683,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1059896,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2863779,42.67174,40.62051,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,77.13895,0,0,0,0.2863779,0,0,3.505263,3.33,8.475861,2.997,3.616378,0,3.616378,9.389918,67.07071,0.1064633,0.4083744,0.2291023,5,3.283378
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.772785,53.38251,39.77194,1.812849,1.812849,4.627093,0,1.428196,1.812849,97.79002,0,0,0,1.772785,0,0,2.814244,2.673532,4.859482,6.25174,4.446317,0,4.446317,13.60807,97.20027,0.1070914,1.994134,1.418228,5,8.024526
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.721308,64.15249,41.66277,2.425858,2.425858,0,0,0,2.425858,112.1792,0,0,0,2.721308,2.553535,2.425858,0,0,0.413165,10.25343,0.1677725,0,0.1677725,13.76723,98.33715,0.1070709,2.668444,2.177046,0,12.97473
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.879689,71.59093,46.48668,0.6178818,0.6178818,0,-1,0,0.6178818,466.0583,1.983895,0,0,2.879689,0.6504019,0.6178818,0,0,0.2453926,10.40442,0.2453926,0,0.2453926,14.00003,100,0.107041,0.67967,2.303751,0,13.28411
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.668694,87.43601,51.3106,1.086507,1.086507,0,0,0,1.086507,337.6595,2.525002,0,0,3.668694,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.107041,1.195158,2.934955,0,14.29397
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.141493,85.78505,55.25827,1.981596,1.981596,0,0,0,1.981596,158.5334,1.055602,0,0,3.141493,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.107041,2.179756,2.513194,0,13.76677
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.522305,95.19595,58.20981,1.173583,1.173583,0,0,0,1.173583,300.1327,2.286955,0,0,3.522305,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.107041,1.290941,2.817844,0,14.14758
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.565233,86.04881,61.06911,0,0,0,0,0,0,0,2.565233,0,0,2.565233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107041,0,2.052186,0,13.19051
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.34642,85.47359,62.72935,1.365878,1.365878,0,-1,0,1.365878,171.7884,0.9086538,0,0,2.34642,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.107041,1.502466,1.877136,0,12.97169
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.398012,75.82204,63.24586,0.6255947,0.6255947,0,-1,0,0.6255947,223.4693,0.739491,0,0,1.398012,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.107041,0.6881542,1.11841,0,12.02329
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.056445,73.13263,63.81773,1.891069,1.891069,0,-1,0,1.891069,55.86493,0,2.220446E-16,0,1.056445,1.990599,1.891069,0,0,0,10.62527,0,0.9341546,-0.9341546,13.01534,92.96655,0.107041,2.080176,0.8451557,0,11.68172
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4388159,66.67961,62.98761,0,0,0,-1,0,0,0,0,0,0,0.4388159,0,0,0,0,1.03795,9.691119,0.4388159,0,0.4388159,13.43164,95.94009,0.1069875,0,0.3510527,0,10.12994
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,60.85697,60.85697,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.5991337,10.08605,0,1.764053,-1.764053,11.57217,82.65816,0.1069875,1.843435,0,0,10.08605
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,58.73555,58.73555,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.559192,8.322001,0,0.3634165,-0.3634165,11.18909,79.92191,0.1069875,0.3797702,0,0,8.322001
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,56.44811,56.44811,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.962988,7.958585,0,1.005495,-1.005495,10.12921,72.35133,0.1069875,1.050743,0,0,7.958585
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,53.95775,53.95775,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.080205,6.95309,0,2.512765,-2.512765,7.480518,53.43217,0.1069875,2.62584,0,0,6.95309
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,51.39361,51.39361,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.872167,4.440324,0,0.2002297,-0.2002297,7.269458,51.92459,0.1069875,0.20924,0,0,4.440324
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,49.41977,49.41977,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.094644,4.240095,0,0.2620671,-0.2620671,6.993215,49.95144,0.1069875,0.2738601,0,0,4.240095
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,47.96245,47.96245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.38583,3.978027,0,0,0,6.993215,49.95144,0.1069875,0,0,0,3.978027
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,46.38522,46.38522,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.38583,3.978027,0,0.7087532,-0.7087532,6.246123,44.61508,0.1069875,0.7406471,0,0,3.978027
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,44.9279,44.9279,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.173333,3.269274,0,0.2062476,-0.2062476,6.028719,43.06219,0.1069875,0.2155287,0,0,3.269274
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,43.81185,43.81185,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.402497,3.063027,0,0.3963776,-0.3963776,5.6109,40.07778,0.1069875,0.4142146,0,0,3.063027
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,42.59435,42.59435,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.842916,2.666649,0,0.2185801,-0.2185801,5.380497,38.43204,0.1069875,0.2284162,0,0,2.666649
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,41.57975,41.57975,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.085784,2.448069,0,0.3067242,-0.3067242,5.057181,36.12265,0.1069875,0.3205268,0,0,2.448069
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.032138,48.50702,40.83265,0,0,0,0,0,0,0,0,0,0,1.032138,0,0,0,0,9.426588,2.141345,1.032138,0,1.032138,6.036353,43.11672,0.1068619,0,0.8257102,0,3.173482
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.707875,53.08921,40.00253,3.158947,3.158947,1.25,0,0.50625,3.158947,54.0647,0,4.440892E-16,0,1.707875,2.009418,1.908947,0,0,8.39445,3.070269,0,0.3015427,-0.3015427,5.718499,40.84634,0.1068619,3.474842,1.3663,5,4.778144
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.427803,61.57124,41.86568,3.928708,3.928708,5,0,1.53,3.928708,61.79647,0,0,0,2.427803,0,0,1.071292,1.017727,8.729498,2.768726,3.44553,0,3.44553,8.987216,64.19427,0.1076056,4.321579,1.942242,5,5.196529
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.873613,71.80858,46.71727,0.3100896,0.3100896,0,-1,0,0.3100896,926.7043,0,0,0,2.873613,0.3264101,0.3100896,0,0,5.283968,5.869703,2.547203,0,2.547203,11.40371,81.45487,0.1072959,0.3410985,2.298891,0,8.743317
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.09199,80.36217,51.56886,2.616728,2.616728,0,0,0,2.616728,118.1625,0,0,0,3.09199,2.75445,2.616728,0,0,2.736764,8.162187,0.3375394,0,0.3375394,11.72392,83.74214,0.107255,2.8784,2.473592,0,11.25418
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.132138,86.00626,55.51653,1.078676,1.078676,0,0,0,1.078676,290.3687,0,0,0,3.132138,1.135448,1.078676,0,0,2.399225,8.465972,1.996689,0,1.996689,13.61815,97.2723,0.1070137,1.186544,2.50571,0,11.59811
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.023552,88.49799,58.46807,2.350745,2.350745,0,0,0,2.350745,128.621,0.146548,0,0,3.023552,2.474468,2.350745,0,0,0.4025356,10.26299,0.4025356,0,0.4025356,14.00003,100,0.1069652,2.585819,2.418842,0,13.28654
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.759582,88.73253,61.27203,3.757442,3.757442,1.25,0,0.50625,3.757442,73.44308,0.1201686,0,0,2.759582,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1069652,4.133186,2.207665,5,13.38486
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.360297,85.88655,62.93227,0.7844771,0.7844771,0,-1,0,0.7844771,300.8752,1.534532,0,0,2.360297,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1069652,0.8629249,1.888238,0,12.98557
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.811568,80.31199,63.44878,0.9336568,0.9336568,0,-1,0,0.9336568,194.0294,0.8287715,0,0,1.811568,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1069652,1.027022,1.449255,0,12.43684
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.091792,73.68681,64.02065,2.276715,2.276715,0,-1,0,2.276715,47.95472,0,0,0,1.091792,2.396542,2.276715,0,0,0,10.62527,0,1.30475,-1.30475,12.6247,90.17625,0.1069652,2.504386,0.8734336,0,11.71707
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4102638,66.64137,63.19053,0.4184741,0.4184741,0,-1,0,0.4184741,98.03805,0,0,0,0.4102638,0.440499,0.4184741,0,0,1.449722,9.320524,0,0.03023521,-0.03023521,12.59283,89.94861,0.1069652,0.4603215,0.328211,0,9.730788
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,61.01377,61.01377,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.483317,9.290289,0,0.8731775,-0.8731775,11.67242,83.37427,0.1069652,0.9124705,0,0,9.290289
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,58.93847,58.93847,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.453514,8.417111,0,3.141078,-3.141078,8.361433,59.7244,0.1069652,3.282427,0,0,8.417111
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,56.60491,56.60491,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.943601,5.276033,0,3.195129,-3.195129,4.993471,35.66758,0.1069652,3.33891,0,0,5.276033
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,54.11456,54.11456,1.999416,1.976859,0,-1,0,1.976859,0,0,0.0225573,0.2224989,0,2.080904,1.976859,0,0,9.493745,2.080904,0,2.080904,-2.080904,2.800006,20,0.1069652,2.199358,0,0,2.080904
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,51.56886,51.56886,0.6733405,0,0,-1,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069652,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,49.59502,49.59502,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069652,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,48.14692,48.14692,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069652,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,46.56047,46.56047,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069652,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,45.11237,45.11237,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069652,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,43.99632,43.99632,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069652,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,42.80648,42.80648,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069652,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,41.76423,41.76423,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.107565,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7741684,46.70677,41.01712,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7741684,0,0,3.505263,3.33,8.475861,2.997,4.104168,0,4.104168,9.852677,70.37612,0.107836,0,0.6193347,5,3.771168
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.706668,53.28112,40.187,0.09810732,0.09810732,2.903395,0,0.9576269,0.09810732,1739.593,0,0,0,1.706668,0,0,2.805288,2.665024,4.371692,6.690752,4.371692,0,4.371692,14.00003,100,0.1078695,0.107918,1.365335,5,8.39742
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.423535,61.80889,42.1055,1.404599,1.404599,0,0,0,1.404599,172.5428,0.9450097,0,0,2.423535,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,1.545059,1.938828,0,13.04881
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.866894,72.05318,46.97553,0,0,0,-1,0,0,0,2.866894,0,0,2.866894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,0,2.293515,0,13.49217
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.083638,80.59418,51.82711,1.752961,1.752961,0,0,0,1.752961,175.9102,1.238415,0,0,3.083638,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,1.928257,2.46691,0,13.70891
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.122675,86.22588,55.77479,0.7304791,0.7304791,0,0,0,0.7304791,427.4832,2.35375,0,0,3.122675,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,0.803527,2.49814,0,13.74795
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.013216,88.7159,58.73555,0,0,0,0,0,0,0,3.013216,0,0,3.013216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,0,2.410573,0,13.63849
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.749197,88.93192,61.53029,1.893376,1.893376,0,0,0,1.893376,145.2008,0.7561697,0,0,2.749197,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,2.082714,2.199358,0,13.37447
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.350763,86.03269,63.14441,2.153461,2.153461,0,-1,0,2.153461,109.1621,0.08396198,0,0,2.350763,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,2.368807,1.88061,0,12.97604
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.801597,80.50207,63.70705,1.164453,1.164453,0,-1,0,1.164453,154.7162,0.5758574,0,0,1.801597,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,1.280898,1.441278,0,12.42687
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.082904,73.83049,64.23279,0,0,0,-1,0,0,0,1.082904,0,0,1.082904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,0,0.8663229,0,11.70818
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,63.40267,63.40267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078695,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,61.22591,61.22591,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1078695,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,59.15061,59.15061,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1078695,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,56.80783,56.80783,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1078695,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,54.31747,54.31747,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1078695,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,51.72565,51.72565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1078695,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,49.75182,49.75182,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1078695,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,48.30372,48.30372,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1078695,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,46.71727,46.71727,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1078695,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,45.29684,45.29684,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1078695,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,44.18079,44.18079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1078695,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,42.95406,42.95406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1078695,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,41.92102,41.92102,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1083197,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7771864,46.91174,41.19236,0.279271,0.279271,3.784534,0,1.198178,0.279271,278.2911,4.440892E-16,0,0,0.7771864,0,0,3.505263,3.33,8.475861,2.997,4.107186,0,4.107186,9.85554,70.39658,0.1086768,0.3071982,0.6217491,5,3.774186
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.705466,53.46299,40.36224,1.18079,1.18079,3.984166,0,1.252677,1.18079,144.4344,0,0,0,1.705466,0,0,2.803377,2.663208,4.368674,6.693468,4.368674,0,4.368674,14.00003,100,0.1090658,1.298869,1.364373,5,8.398933
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.420134,61.97989,42.28074,3.685483,3.685483,1.25,0,0.50625,3.685483,65.66668,0,4.440892E-16,0,2.420134,2.563666,2.435483,0,0,0,10.62527,0,0.1435318,-0.1435318,13.84873,98.91932,0.1090658,4.054031,1.936107,5,13.04541
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.860942,72.2494,47.18767,1.543383,1.543383,0,-1,0,1.543383,185.3682,1.076849,0,0,2.860942,1.624614,1.543383,0,0,0.1594797,10.48174,0.1594797,0,0.1594797,14.00003,100,0.1090467,1.697722,2.288754,0,13.34268
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.075577,80.8058,52.06693,0.6787425,0.6787425,0,0,0,0.6787425,453.1287,2.361111,0,0,3.075577,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1090467,0.7466167,2.460461,0,13.70085
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.114381,86.3872,55.97771,2.272848,2.272848,0,0,0,2.272848,137.0255,0.7219094,0,0,3.114381,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1090467,2.500133,2.491505,0,13.73965
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.004243,88.86613,58.93847,0.4167977,0.4167977,0,0,0,0.4167977,720.7916,2.565508,0,0,3.004243,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1090467,0.4584775,2.403394,0,13.62952
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.739675,89.08276,61.74243,4.358904,4.358904,1.25,0,0.50625,4.358904,62.85239,0,0,0,2.739675,3.272531,3.108904,0,0,0,10.62527,0,0.5328554,-0.5328554,13.43835,95.98801,0.1090467,4.794795,2.19174,5,13.36495
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.340356,86.22466,63.40267,0.4472449,0.4472449,0,-1,0,0.4472449,523.2829,1.27751,0,0,2.340356,0.4707841,0.4472449,0,0,0.5920616,10.09242,0.5920616,0,0.5920616,14.00003,100,0.1089759,0.4919694,1.872285,0,12.43277
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.792149,80.64455,63.91919,0,0,0,-1,0,0,0,1.792149,0,0,1.792149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089759,0,1.43372,0,12.41742
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.07404,73.96432,64.43571,1.161693,1.161693,0,-1,0,1.161693,92.4547,2.220446E-16,0,0,1.07404,1.222835,1.161693,0,0,0,10.62527,0,0.1487949,-0.1487949,13.84318,98.87969,0.1089759,1.277862,0.8592319,0,11.69931
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,63.60559,63.60559,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.1653277,10.47648,0,1.537849,-1.537849,12.22215,87.3009,0.1089759,1.607052,0,0,10.47648
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,61.42883,61.42883,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.874048,8.938631,0,3.183267,-3.183267,8.866692,63.33339,0.1089759,3.326514,0,0,8.938631
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,59.29819,59.29819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.411011,5.755364,0,0,0,8.866692,63.33339,0.1089759,0,0,0,5.755364
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,56.96463,56.96463,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.411011,5.755364,0,1.795667,-1.795667,6.973893,49.81342,0.1089759,1.876472,0,0,5.755364
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,54.47427,54.47427,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.406197,3.959697,0,2.111676,-2.111676,4.74799,33.91415,0.1089759,2.206702,0,0,3.959697
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,51.88246,51.88246,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.752504,1.84802,0,0.399833,-0.399833,4.326529,30.90372,0.1089759,0.4178255,0,0,1.84802
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,49.90862,49.90862,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.19676,1.448187,0,0.5817845,-0.5817845,3.713274,26.52333,0.1089759,0.6079649,0,0,1.448187
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,48.46052,48.46052,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.84319,0.8664029,0,0.1558644,-0.1558644,3.548979,25.3498,0.1089759,0.1628783,0,0,0.8664029
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,46.87407,46.87407,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,11.01637,0.7105384,0,0.5168531,-0.5168531,3.004168,21.4583,0.1089759,0.5401115,0,0,0.7105384
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,45.44442,45.44442,0.5208438,0.1840011,0,-1,0,0.1840011,0,0,0.3368427,0.3889271,0,0.1936853,0.1840011,0,0,11.59065,0.1936853,0,0.1936853,-0.1936853,2.800006,20,0.1089759,0.5729282,0,0,0.1936853
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089759,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,43.11086,43.11086,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089759,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,42.1055,42.1055,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1094386,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.025794,49.0009,41.34916,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2107.605,0,0,0,1.025794,0,0,3.505263,3.33,8.475861,2.997,4.355794,0,4.355794,10.09139,72.08121,0.1096801,0.05353818,0.8206354,5,4.022794
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.704079,53.6534,40.54671,1.89494,1.89494,4.190128,0,1.308905,1.89494,89.92785,0,0,0,1.704079,0,0,2.295188,2.180429,4.120066,6.917215,3.884507,0,3.884507,13.77656,98.40379,0.1101843,2.084434,1.363263,5,8.621293
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.416484,62.15919,42.46521,1.382254,1.382254,0,0,0,1.382254,174.822,0.725921,0,0,2.416484,1.455004,1.382254,0,0,0.2355588,10.41327,0.2355588,0,0.2355588,14.00003,100,0.1101562,1.520479,1.933187,0,12.82975
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.855052,72.43489,47.39059,2.15418,2.15418,0,-1,0,2.15418,132.5354,0.5874935,0,0,2.855052,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1101562,2.369598,2.284041,0,13.48033
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.068209,80.97817,52.26984,2.110766,2.110766,0,0,0,2.110766,145.36,0.84635,0,0,3.068209,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1101562,2.321842,2.454567,0,13.69348
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.104707,86.60369,56.23597,1.995261,1.995261,0,0,0,1.995261,155.604,1.004432,0,0,3.104707,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1101562,2.194787,2.483765,0,13.72998
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,2.994962,89.0243,59.15061,0.05126851,0.05126851,0,0,0,0.05126851,5841.718,2.940995,0,0,2.994962,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1101562,0.05639536,2.395969,0,13.62024
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.730254,89.22283,61.94535,1.509668,1.509668,0,0,0,1.509668,180.8513,1.14113,0,0,2.730254,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1101562,1.660635,2.184204,0,13.35553
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.330827,86.35917,63.60559,2.83713,2.83713,0,-1,0,2.83713,82.1544,0,0,0,2.330827,2.986452,2.83713,0,0,0,10.62527,0,0.6556255,-0.6556255,13.30894,95.06365,0.1101562,3.120843,1.864662,0,12.9561
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.782645,80.78624,64.13132,2.306159,2.306159,0,-1,0,2.306159,77.29932,0,0,0,1.782645,2.427536,2.306159,0,0,0.7284728,9.969648,0,0.6448908,-0.6448908,12.62916,90.20813,0.1101562,2.536775,1.426116,0,11.75229
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.427916,77.61259,64.59251,1.424141,1.424141,0,-1,0,1.424141,100.2651,0,0,0,1.427916,1.499096,1.424141,0,0,1.445018,9.324758,0,0.07118005,-0.07118005,12.55413,89.6722,0.1101562,1.566555,1.142332,0,10.75267
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,63.76239,63.76239,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.524107,9.253578,0,1.314171,-1.314171,11.16887,79.77752,0.1101562,1.373309,0,0,9.253578
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,61.63175,61.63175,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.984297,7.939407,0,3.505263,-3.505263,7.474003,53.38563,0.1101562,5.597997,0,0,7.939407
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,59.51033,59.51033,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.879034,4.434144,0,3.394206,-3.394206,3.896196,27.82992,0.1101562,3.546945,0,0,4.434144
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,57.12143,57.12143,2.536973,0.9879408,0,-1,0,0.9879408,0,0,1.549032,1.80273,0,1.039938,0.9879408,0,0,10.65037,1.039938,0,1.039938,-1.039938,2.800006,20,0.1101562,2.790671,0,0,1.039938
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,54.63107,54.63107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101562,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,52.03926,52.03926,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101562,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,50.03775,50.03775,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101562,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,48.58965,48.58965,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101562,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,47.0032,47.0032,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101562,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,45.58277,45.58277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101562,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,44.48517,44.48517,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101562,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,43.26766,43.26766,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1101562,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,42.26229,42.26229,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1105618,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.033295,49.2249,41.50597,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,107.3786,0,0,0,1.033295,0,0,3.505263,3.33,8.475861,2.997,4.363295,0,4.363295,10.09851,72.13204,0.1110916,1.05852,0.8266358,5,4.030295
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.702594,53.84301,40.73119,2.009185,2.009185,4.298658,0,1.338534,2.009185,84.74053,0,0,0,1.702594,0,0,2.289473,2.174999,4.112566,6.923965,3.877593,0,3.877593,13.77711,98.40776,0.1116196,2.210104,1.362075,5,8.626559
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.412721,62.33742,42.64968,2.124119,2.124119,0,0,0,2.124119,113.5869,0,0,0,2.412721,2.235915,2.124119,0,0,0.2349722,10.4138,0.1768068,0,0.1768068,13.94485,99.60585,0.1115985,2.336531,1.930177,0,12.82652
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.848868,72.62847,47.60273,1.814091,1.814091,0,-1,0,1.814091,157.0411,0.8811331,0,0,2.848868,1.90957,1.814091,0,0,0.05816543,10.57293,0.05816543,0,0.05816543,14.00003,100,0.1115916,1.9955,2.279095,0,13.42179
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.060527,81.15851,52.48199,0.02039997,0.02039997,0,0,0,0.02039997,15002.61,3.039054,0,0,3.060527,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1115916,0.02243997,2.448422,0,13.6858
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.09599,86.7714,56.44811,0.9608939,0.9608939,0,0,0,0.9608939,322.199,2.084523,0,0,3.09599,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1115916,1.056983,2.476792,0,13.72126
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,2.985793,89.17157,59.35353,0.543544,0.543544,0,0,0,0.543544,549.3195,2.413641,0,0,2.985793,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1115916,0.5978984,2.388634,0,13.61107
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.72056,89.37104,62.15749,1.655585,1.655585,0,0,0,1.655585,164.3262,0.9778388,0,0,2.72056,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1115916,1.821143,2.176448,0,13.34583
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.322015,86.44567,63.76239,0.3751618,0.3751618,0,-1,0,0.3751618,618.9368,1.927107,0,0,2.322015,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1115916,0.4126779,1.857612,0,12.94729
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.085605,84.30891,64.27891,1.247139,1.247139,0,-1,0,1.247139,167.2312,0.772827,0,0,2.085605,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1115916,1.371853,1.668484,0,12.71088
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.121673,74.75964,64.74931,0.5846292,0.5846292,0,-1,0,0.5846292,191.8606,0.5062739,0,0,1.121673,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1115916,0.6430922,0.8973384,0,11.74695
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,63.91919,63.91919,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1115916,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,61.78855,61.78855,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1115916,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,59.66713,59.66713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1115916,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,57.33357,57.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1115916,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,54.78787,54.78787,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1115916,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,52.22372,52.22372,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1115916,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,50.22222,50.22222,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1115916,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1115916,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,47.16,47.16,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1115916,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,45.75802,45.75802,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1115916,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,44.64197,44.64197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1115916,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,43.42446,43.42446,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1115916,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,42.40987,42.40987,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1115916,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9465086,48.75806,41.70889,0.162678,0.162678,0,0,0,0.162678,581.8293,0,0,0,0.9465086,0.1712401,0.162678,0,0,8.288366,3.165744,0.7752686,0,0.7752686,6.872478,49.08903,0.1114992,0.1789459,0.7572069,0,4.112253
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.260239,58.91988,40.90643,0.3981145,0.3981145,0,0,0,0.3981145,567.736,0,0,0,2.260239,0.4190679,0.3981145,0,0,7.513098,3.863486,1.841172,0,1.841172,8.619166,61.56535,0.1112804,0.437926,1.808192,0,6.123725
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.408567,62.53328,42.8526,0,0,0,0,0,0,0,0,0,0,2.408567,0,0,0,0,5.671926,5.52054,2.408567,0,2.408567,10.90413,77.88651,0.1109956,0,1.926853,0,7.929107
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.842745,72.81132,47.80565,0.2642834,0.2642834,0,-1,0,0.2642834,1075.643,0,0,0,2.842745,0.2781931,0.2642834,0,0,3.26336,7.68825,2.564552,0,2.564552,13.33708,95.26467,0.1106938,0.2907117,2.274196,0,10.531
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.052936,81.32795,52.68491,0.6478688,0.6478688,0,0,0,0.6478688,471.2276,1.672161,0,0,3.052936,0.6819671,0.6478688,0,0,0.698808,9.996347,0.698808,0,0.698808,14.00003,100,0.1106119,0.7126556,2.442349,0,13.04928
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.087172,86.93761,56.66025,0,0,0,0,0,0,0,3.087172,0,0,3.087172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1106119,0,2.469738,0,13.71245
