Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.976531,89.31743,59.55645,0.2356162,0.2356162,0,0,0,0.2356162,1263.297,2.728514,0,0,2.976531,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1106119,0.2591778,2.381225,0,13.60181
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.710974,89.5086,62.3604,1.836831,1.836831,0,0,0,1.836831,147.5897,0.7774674,0,0,2.710974,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1106119,2.020514,2.168779,0,13.33625
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.31219,86.58757,63.97453,3.298016,3.298016,0,-1,0,3.298016,70.10851,0,0,0.2978176,2.31219,3.471596,3.298016,0,0,0,10.62527,0,1.159406,-1.159406,12.77791,91.27058,0.1106119,3.627818,1.849752,0,12.93746
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.764982,80.94601,64.43571,0.4375073,0.4375073,0,-1,0,0.4375073,403.4177,0.01621932,0,0,1.764982,0.460534,0.4375073,0,0,1.288229,9.465868,1.288229,0,1.288229,14.00003,100,0.1104612,0.481258,1.411986,0,11.23085
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.047885,74.26996,64.95222,1.06732,1.06732,0,-1,0,1.06732,98.17901,0,0,0,1.047885,1.123495,1.06732,0,0,0,10.62527,0,0.0756106,-0.0756106,13.92033,99.43071,0.1104612,1.174052,0.8383077,0,11.67316
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,64.13132,64.13132,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.08401178,10.54966,0,0.150886,-0.150886,13.76128,98.29465,0.1104612,0.1576759,0,0,10.54966
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,61.94535,61.94535,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.2516629,10.39878,0,1.673355,-1.673355,11.99741,85.69561,0.1104612,1.748656,0,0,10.39878
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,59.82393,59.82393,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.110946,8.725423,0,3.329671,-3.329671,8.487628,60.62579,0.1104612,3.479506,0,0,8.725423
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.81058,5.395752,0,0,0,8.487628,60.62579,0.1104612,0,0,0,5.395752
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,55.00002,55.00002,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.81058,5.395752,0,2.554879,-2.554879,5.794549,41.38955,0.1104612,2.669848,0,0,5.395752
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,52.39898,52.39898,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.649334,2.840873,0,0.5504013,-0.5504013,5.214375,37.24546,0.1104612,0.5751694,0,0,2.840873
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,50.37902,50.37902,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.260891,2.290472,0,0.2118864,-0.2118864,4.991027,35.65012,0.1104612,0.2214213,0,0,2.290472
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,48.9217,48.9217,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.496321,2.078586,0,0.1086285,-0.1086285,4.876523,34.83223,0.1104612,0.1135168,0,0,2.078586
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,47.3168,47.3168,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.617019,1.969957,0,0.3644991,-0.3644991,4.492307,32.08784,0.1104612,0.3809015,0,0,1.969957
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,45.94249,45.94249,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.02202,1.605458,0,0.7469909,-0.7469909,3.704909,26.46358,0.1104612,0.7806055,0,0,1.605458
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,44.82644,44.82644,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.85201,0.858467,0,0.471085,-0.471085,3.208342,22.91668,0.1104612,0.4922838,0,0,0.858467
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,43.60893,43.60893,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.37544,0.387382,0,0.2677302,-0.2677302,2.92613,20.90088,0.1104612,0.2797781,0,0,0.387382
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,42.62201,42.62201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67291,0.1196518,0,0,0,2.92613,20.90088,0.1104612,0,0,0,0.1196518
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8461901,48.17144,41.89335,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,142.943,4.440892E-16,0,0,0.8461901,0,0,3.505263,3.33,11.67291,0.1196518,4.17619,0,4.17619,6.888011,49.19998,0.1108849,0.6511749,0.6769521,5,0.9658418
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.69913,54.23829,41.11858,1.356718,1.356718,4.664991,0,1.438542,1.356718,125.2382,0,0,0,1.69913,0,0,3.308273,3.142859,7.496724,3.878223,4.841989,0,4.841989,11.48153,82.01073,0.1114077,1.49239,1.359304,5,5.577353
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.404157,62.73738,43.06474,0,0,0,0,0,0,0,0,0,0,2.404157,0,0,0,0,2.654735,8.236012,2.404157,0,2.404157,13.76231,98.30201,0.1111278,0,1.923326,0,10.64017
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.835803,73.03047,48.04546,0.268367,0.268367,0,-1,0,0.268367,1056.688,2.302734,0,0,2.835803,0.2824916,0.268367,0,0,0.2505776,10.39975,0.2505776,0,0.2505776,14.00003,100,0.1110987,0.2952037,2.268642,0,13.23556
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.044434,81.53369,52.92472,0,0,0,0,0,0,0,3.044434,0,0,3.044434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1110987,0,2.435547,0,13.66971
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.078465,87.0929,56.86317,1.23672,1.23672,0,0,0,1.23672,248.9217,1.776655,0,0,3.078465,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1110987,1.360392,2.462772,0,13.70374
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.966974,89.47136,59.76859,0.8064978,0.8064978,0,0,0,0.8064978,367.8837,2.118029,0,0,2.966974,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1110987,0.8871475,2.373579,0,13.59225
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.702252,89.59783,62.51721,0.7236924,0.7236924,0,0,0,0.7236924,373.3979,1.940471,0,0,2.702252,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1110987,0.7960616,2.161802,0,13.32753
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.303245,86.6722,64.13132,0.03790252,0.03790252,0,-1,0,0.03790252,6076.76,2.263348,0,0,2.303245,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1110987,0.04169277,1.842596,0,12.92852
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.756023,81.02965,64.59251,0,0,0,-1,0,0,0,1.756023,0,0,1.756023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1110987,0,1.404818,0,12.3813
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.039208,74.35549,65.10902,1.159155,1.159155,0,-1,0,1.159155,89.65215,0,0,0,1.039208,1.220163,1.159155,0,0,0,10.62527,0,0.1809558,-0.1809558,13.80928,98.63754,0.1110987,1.275071,0.8313661,0,11.66448
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,64.27891,64.27891,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.201062,10.44432,0,0.6378282,-0.6378282,13.13695,93.8352,0.1110987,0.6665304,0,0,10.44432
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,62.10215,62.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.90976,9.80649,0,0,0,13.13695,93.8352,0.1110987,0,0,0,9.80649
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,60.02685,60.02685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.90976,9.80649,0,0,0,13.13695,93.8352,0.1110987,0,0,0,9.80649
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,57.69329,57.69329,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.90976,9.80649,0,0.3067276,-0.3067276,12.81363,91.52578,0.1110987,0.3205304,0,0,9.80649
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,55.14759,55.14759,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.250569,9.499763,0,0.02737738,-0.02737738,12.78478,91.31965,0.1110987,0.02860936,0,0,9.499763
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,52.55577,52.55577,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.280988,9.472385,0,0.239508,-0.239508,12.53231,89.51634,0.1110987,0.2502859,0,0,9.472385
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,50.53582,50.53582,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.547108,9.232877,0,0.6935647,-0.6935647,11.80123,84.29434,0.1110987,0.7247751,0,0,9.232877
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,49.0785,49.0785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.317735,8.539312,0,0,0,11.80123,84.29434,0.1110987,0,0,0,8.539312
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,47.50127,47.50127,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.317735,8.539312,0,0.100895,-0.100895,11.69488,83.53468,0.1110987,0.1054353,0,0,8.539312
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,46.09929,46.09929,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.429841,8.438417,0,0.112659,-0.112659,11.57613,82.68645,0.1110987,0.1177287,0,0,8.438417
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,44.98324,44.98324,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.555017,8.325758,0,0.2681208,-0.2681208,11.2935,80.66771,0.1110987,0.2801862,0,0,8.325758
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,43.78418,43.78418,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.85293,8.057637,0,0.3343235,-0.3343235,10.94109,78.15051,0.1110987,0.3493681,0,0,8.057637
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,42.77881,42.77881,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.2244,7.723314,0,0.4000806,-0.4000806,10.51937,75.13821,0.1110987,0.4180843,0,0,7.723314
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2305584,43.74046,42.07782,0.6992452,0.6992452,0,0,0,0.6992452,32.97247,0,0,0,0.2305584,0.7360476,0.6992452,0,0,3.668934,7.323234,0,0.5054892,-0.5054892,9.986539,71.33228,0.1110987,0.7691697,0.1844468,0,7.553792
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.224664,59.06958,41.3215,0.9470031,0.9470031,0,0,0,0.9470031,234.9162,0,0,0,2.224664,0.9968453,0.9470031,0,0,4.230589,6.817744,1.227818,0,1.227818,11.15135,79.65234,0.1109563,1.041703,1.779731,0,9.042408
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.399353,62.95909,43.29533,1.467695,1.467695,0,0,0,1.467695,163.4776,0,0,0,2.399353,1.544943,1.467695,0,0,3.00277,7.922781,0.8544102,0,0.8544102,11.96192,85.44208,0.1108575,1.614465,1.919482,0,10.32213
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.829448,73.21065,48.24838,2.663239,2.663239,0,-1,0,2.663239,106.2409,0,0,0,2.829448,2.80341,2.663239,0,0,2.14836,8.691751,0.02603836,0,0.02603836,11.98662,85.61852,0.1108545,2.929563,2.263559,0,11.5212
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.036426,81.70968,53.13686,2.016574,2.016574,0,0,0,2.016574,150.5735,0,0,0,3.036426,2.12271,2.016574,0,0,2.122322,8.715184,0.9137166,0,0.9137166,12.85344,91.81013,0.110749,2.218231,2.429141,0,11.75161
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.070715,87.1995,57.01997,0,0,0,0,0,0,0,1.86211,0,0,3.070715,0,0,0,0,1.208605,9.53753,1.208605,0,1.208605,14.00003,100,0.1106098,0,2.456572,0,12.60824
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.95857,89.56728,59.92539,0.5940186,0.5940186,0,0,0,0.5940186,498.0602,2.333287,0,0,2.95857,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1106098,0.6534204,2.366856,0,13.58384
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.693455,89.68594,62.67401,0,0,0,0,0,0,0,2.693455,0,0,2.693455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1106098,0,2.154764,0,13.31873
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.294396,86.7466,64.27891,0.693384,0.693384,0,-1,0,0.693384,330.8984,1.564518,0,0,2.294396,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1106098,0.7627224,1.835517,0,12.91967
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.747025,81.11277,64.74931,0.9922178,0.9922178,0,-1,0,0.9922178,176.0727,0.7025853,0,0,1.747025,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1106098,1.09144,1.39762,0,12.3723
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.274639,76.8186,65.26582,1.142123,1.142123,0,-1,0,1.142123,111.6027,0.0724053,0,0,1.274639,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1106098,1.256335,1.019712,0,11.89991
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,64.38959,64.38959,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1106098,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,62.25895,62.25895,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1106098,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,60.18365,60.18365,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1106098,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,57.85009,57.85009,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1106098,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,55.30439,55.30439,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106098,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,52.74025,52.74025,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106098,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,50.71107,50.71107,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106098,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,49.2353,49.2353,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106098,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,47.67652,47.67652,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106098,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,46.28376,46.28376,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106098,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,45.16771,45.16771,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106098,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106098,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,42.95406,42.95406,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1111211,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3702707,44.9719,42.28074,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,63.55064,0,0,0,0.3702707,0,0,3.505263,3.33,8.475861,2.997,3.700271,0,3.700271,9.469506,67.63919,0.1115855,0.6409026,0.2962165,5,3.367271
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.694946,54.65781,41.53363,1.034601,1.034601,4.277383,0,1.332726,1.034601,163.8261,0,0,0,1.694946,0,0,3.242782,3.080643,4.775589,6.327244,4.775589,0,4.775589,14.00003,100,0.1119816,1.138061,1.355957,5,8.02219
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.394708,63.16088,43.50747,0,0,0,0,0,0,0,2.394708,0,0,2.394708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,0,1.915766,0,13.01998
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.822277,73.42713,48.48819,2.1422,2.1422,0,-1,0,2.1422,131.7467,0.5673296,0,0,2.822277,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,2.35642,2.257822,0,13.44755
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.028712,81.86536,53.33055,2.40855,2.40855,0,0,0,2.40855,125.7484,0.4933964,0,0,3.028712,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,2.649405,2.42297,0,13.65399
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.061815,87.35196,57.22289,0.2937556,0.2937556,0,0,0,0.2937556,1042.3,2.752598,0,0,3.061815,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,0.3231311,2.449452,0,13.68709
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.94905,89.70917,60.12831,0.9150679,0.9150679,0,0,0,0.9150679,322.2766,1.98582,0,0,2.94905,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,1.006575,2.35924,0,13.57432
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.683649,89.82014,62.87693,1.240216,1.240216,0,0,0,1.240216,216.3856,1.378159,0,0,2.683649,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,1.364238,2.146919,0,13.30892
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.285337,86.82963,64.43571,0,0,0,-1,0,0,0,2.285337,0,0,2.285337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,0,1.828269,0,12.91061
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.737995,81.19543,64.90611,0.7194805,0.7194805,0,-1,0,0.7194805,241.5624,0.9806468,0,0,1.737995,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,0.7914286,1.390396,0,12.36327
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.021758,74.52534,65.42262,0,0,0,-1,0,0,0,1.021758,0,0,1.021758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119816,0,0.8174061,0,11.64703
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,64.53716,64.53716,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1119816,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,62.41575,62.41575,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1119816,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,60.38657,60.38657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1119816,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,58.05301,58.05301,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1119816,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,55.51653,55.51653,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1119816,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,52.94316,52.94316,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1119816,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,50.89554,50.89554,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1119816,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,49.41977,49.41977,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1119816,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,47.86099,47.86099,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1119816,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,46.48668,46.48668,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1119816,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,45.37063,45.37063,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1119816,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,44.15312,44.15312,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119816,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,43.1662,43.1662,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1124092,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5123701,46.24738,42.49289,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,127.5623,0,0,0,0.5123701,0,0,3.505263,3.33,8.475861,2.997,3.84237,0,3.84237,9.604313,68.6021,0.1127907,0.4418288,0.4098961,5,3.50937
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.692446,54.88938,41.76423,2.161844,2.161844,4.897378,0,1.501984,2.161844,78.28716,0,0,0,1.692446,0,0,2.735533,2.598757,4.63349,6.455133,4.291203,0,4.291203,13.67531,97.68056,0.1134228,2.378029,1.353957,5,8.147579
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.389666,63.38023,43.73806,0.7936689,0.7936689,0,0,0,0.7936689,301.091,1.211938,0,0,2.389666,0.835441,0.7936689,0,0,0.3422867,10.31722,0.3422867,0,0.3422867,14.00003,100,0.1133834,0.8730358,1.911733,0,12.70688
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.815168,73.63287,48.71878,0.7861387,0.7861387,0,-1,0,0.7861387,358.1006,1.987653,0,0,2.815168,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1133834,0.8647526,2.252134,0,13.44044
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.020494,82.03853,53.54269,0.02841936,0.02841936,0,0,0,0.02841936,10628.3,2.990579,0,0,3.020494,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1133834,0.0312613,2.416396,0,13.64577
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.804477,98.55525,57.43503,0.6691964,0.6691964,0,0,0,0.6691964,568.5142,3.100059,0,0,3.804477,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1133834,0.7361161,3.043581,0,14.42975
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.552104,98.82238,60.34045,0.5765817,0.5765817,0,0,0,0.5765817,616.0626,2.945176,0,0,3.552104,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1133834,0.6342399,2.841683,0,14.17738
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.353931,99.70603,63.08907,2.611655,2.611655,0,0,0,2.611655,128.4217,0.6048214,0,0,3.353931,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1133834,2.87282,2.683145,0,13.97921
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.782405,93.43252,64.64784,0.3311624,0.3311624,0,-1,0,0.3311624,840.1937,2.433814,0,0,2.782405,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1133834,0.3642786,2.225924,0,13.40768
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.728375,81.32442,65.10902,0,0,0,-1,0,0,0,1.728375,0,0,1.728375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133834,0,1.3827,0,12.35365
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.01298,74.60962,65.57942,1.771017,1.771017,0,-1,0,1.771017,57.19765,0,2.220446E-16,0,1.01298,1.864228,1.771017,0,0,0,10.62527,0,0.8512483,-0.8512483,13.10273,93.59077,0.1133834,1.948119,0.8103842,0,11.63825
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,64.74931,64.74931,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9458314,9.774026,0,0.9448074,-0.9448074,12.10682,86.4771,0.1133834,0.9873237,0,0,9.774026
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,62.61867,62.61867,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.995617,8.829219,0,1.798138,-1.798138,10.21142,72.93854,0.1133834,1.879054,0,0,8.829219
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,60.54337,60.54337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.993548,7.031081,0,0,0,10.21142,72.93854,0.1133834,0,0,0,7.031081
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,58.26515,58.26515,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.993548,7.031081,0,2.531508,-2.531508,7.542972,53.87826,0.1133834,2.645426,0,0,7.031081
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,55.71945,55.71945,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.806334,4.499573,0,3.406888,-3.406888,3.951796,28.22706,0.1133834,3.560198,0,0,4.499573
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,53.09996,53.09996,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.59177,1.092685,0,0.5678241,-0.5678241,3.353257,23.95179,0.1133834,0.5933762,0,0,1.092685
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,51.05234,51.05234,0.6390595,0.4986175,0,-1,0,0.4986175,0,0,0.140442,0.2043479,0,0.5248606,0.4986175,0,0,11.22268,0.5248606,0,0.5248606,-0.5248606,2.800006,20,0.1133834,0.7029654,0,0,0.5248606
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,49.57657,49.57657,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133834,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,48.01779,48.01779,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133834,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,46.64348,46.64348,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133834,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,45.5551,45.5551,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133834,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,44.33759,44.33759,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133834,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,43.35067,43.35067,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1138437,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5389611,46.65552,42.6958,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,313.9232,0,0,0,0.5389611,0,0,3.505263,3.33,8.475861,2.997,3.868961,0,3.868961,9.629539,68.78229,0.1141417,0.1888542,0.4311689,5,3.535961
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.211447,59.71584,41.99481,1.713874,1.713874,3.989553,0,1.254148,1.713874,129.0321,0,0,0,2.211447,0,0,2.27568,2.161896,4.606899,6.479065,4.373343,0,4.373343,13.77846,98.41735,0.1144747,1.885261,1.769158,5,8.690512
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.384504,63.59838,43.96865,2.676496,2.676496,0,0,0,2.676496,89.0905,0,0,0,2.384504,2.817364,2.676496,0,0,0.2335566,10.41507,0,0.4328606,-0.4328606,13.32218,95.15825,0.1144747,2.944146,1.907603,0,12.79958
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.808471,73.80903,48.9217,0.459489,0.459489,0,-1,0,0.459489,611.2161,1.610285,0,0,2.808471,0.4836726,0.459489,0,0,0.7145128,9.982213,0.7145128,0,0.7145128,14.00003,100,0.1143927,0.5054379,2.246777,0,12.79068
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.012375,82.20087,53.74561,2.65303,2.65303,0,0,0,2.65303,113.5447,0.2197116,0,0,3.012375,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1143927,2.918333,2.4099,0,13.63765
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.043534,87.66227,57.63795,1.355118,1.355118,0,0,0,1.355118,224.5954,1.617093,0,0,3.043534,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1143927,1.49063,2.434827,0,13.66881
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.9306,89.95152,60.49725,1.36626,1.36626,0,0,0,1.36626,214.498,1.492432,0,0,2.9306,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1143927,1.502886,2.34448,0,13.55587
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.664601,90.04787,63.24586,1.590726,1.590726,0,0,0,1.590726,167.5085,0.9901527,0,0,2.664601,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1143927,1.749799,2.131681,0,13.28988
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.266151,87.04996,64.80464,0.819523,0.819523,0,-1,0,0.819523,276.5207,1.403495,0,0,2.266151,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1143927,0.9014753,1.812921,0,12.89143
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.719299,81.40634,65.26582,0.757794,0.757794,0,-1,0,0.757794,226.8822,0.9216214,0,0,1.719299,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1143927,0.8335734,1.37544,0,12.34457
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.29288,77.51641,65.73622,1.828059,1.828059,0,-1,0,1.828059,70.72418,0,0,0,1.29288,1.924273,1.828059,0,0,0,10.62527,0,0.6313928,-0.6313928,13.33448,95.24611,0.1143927,2.010865,1.034304,0,11.91815
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,64.90611,64.90611,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.7015475,9.993881,0,0.3284371,-0.3284371,12.98828,92.77323,0.1143927,0.3432168,0,0,9.993881
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,62.77547,62.77547,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,1.066478,9.665444,0,3.505263,-3.505263,9.293406,66.38134,0.1143927,4.246569,0,0,9.665444
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,60.75551,60.75551,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.961215,6.160181,0,3.470164,-3.470164,5.635533,40.25373,0.1143927,3.626321,0,0,6.160181
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,58.42195,58.42195,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.816952,2.690018,0,1.321409,-1.321409,4.242646,30.30455,0.1143927,1.380873,0,0,2.690018
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,55.87625,55.87625,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.28518,1.368608,0,0.9178663,-0.9178663,3.27513,23.39374,0.1143927,0.9591703,0,0,1.368608
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,53.28444,53.28444,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.30504,0.4507421,0,0.2816633,-0.2816633,2.97823,21.27303,0.1143927,0.2943382,0,0,0.4507421
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,51.2368,51.2368,0.3206745,0.1606248,0,-1,0,0.1606248,0,0,0.1600496,0.1921171,0,0.1690788,0.1606248,0,0,11.618,0.1690788,0,0.1690788,-0.1690788,2.800006,20,0.1143927,0.3527419,0,0,0.1690788
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,49.75182,49.75182,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1143927,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,48.17459,48.17459,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1143927,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,46.82795,46.82795,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1143927,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,45.7119,45.7119,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1143927,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,44.54051,44.54051,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1143927,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,43.55359,43.55359,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1147286,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3711506,45.61664,42.90794,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3711506,0,0,3.505263,3.33,8.475861,2.997,3.701151,0,3.701151,9.470341,67.64516,0.114987,0,0.2969205,5,3.368151
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.943064,57.54849,42.20695,0.2680123,0.2680123,3.248692,0,1.051893,0.2680123,724.9908,0,0,0,1.943064,0,0,2.98068,2.831645,4.77471,6.328035,4.77471,0,4.77471,14.00003,100,0.1150437,0.2948135,1.554451,5,8.2711
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.527723,65.19758,44.15312,0,0,0,0,0,0,0,2.527723,0,0,2.527723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1150437,0,2.022178,0,13.153
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.866754,74.67409,49.10617,1.151769,1.151769,0,-1,0,1.151769,248.9001,1.654366,0,0,2.866754,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1150437,1.266946,2.293403,0,13.49203
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.721424,91.91702,53.90241,0,0,0,0,0,0,0,3.721424,0,0,3.721424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1150437,0,2.977139,0,14.3467
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.111206,88.76157,57.79475,1.227874,1.227874,0,0,0,1.227874,253.3815,1.818707,0,0,3.111206,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1150437,1.350662,2.488965,0,13.73648
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.106366,92.55486,60.65405,2.79756,2.79756,0,0,0,2.79756,111.0384,0.1615654,0,0,3.106366,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1150437,3.077316,2.485093,0,13.73164
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.65555,90.13211,63.40267,2.806439,2.806439,0,0,0,2.806439,94.62345,0,4.440892E-16,0,2.65555,2.954147,2.806439,0,0,0,10.62527,0,0.2985968,-0.2985968,13.68528,97.7518,0.1150437,3.087083,2.12444,0,13.28082
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.257118,87.12167,64.95222,0.6284256,0.6284256,0,-1,0,0.6284256,359.1703,1.263843,0,0,2.257118,0.6615006,0.6284256,0,0,0.3317742,10.32668,0.3317742,0,0.3317742,14.00003,100,0.1150059,0.6912681,1.805694,0,12.5838
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.710208,81.48798,65.42262,0,0,0,-1,0,0,0,1.710208,0,0,1.710208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1150059,0,1.368166,0,12.33548
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9616357,74.45567,65.89302,1.865942,1.865942,0,-1,0,1.865942,51.53619,0,2.220446E-16,0,0.9616357,1.96415,1.865942,0,0,0,10.62527,0,1.002514,-1.002514,12.94328,92.45185,0.1150059,2.052537,0.7693086,0,11.58691
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,65.0629,65.0629,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.113905,9.62276,0,1.256587,-1.256587,11.61873,82.99074,0.1150059,1.313134,0,0,9.62276
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,62.93227,62.93227,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.510113,8.366173,0,3.443642,-3.443642,7.988809,57.06281,0.1150059,3.598606,0,0,8.366173
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,60.85697,60.85697,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.336381,4.922531,0,0.7567983,-0.7567983,7.191073,51.36471,0.1150059,0.7908542,0,0,4.922531
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,58.57875,58.57875,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.177269,4.165732,0,3.200584,-3.200584,3.817362,27.26682,0.1150059,3.34461,0,0,4.165732
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,56.03305,56.03305,1.931706,0.9168914,0,-1,0,0.9168914,0,0,1.014814,1.207985,0,0.9651488,0.9168914,0,0,10.73347,0.9651488,0,0.9651488,-0.9651488,2.800006,20,0.1150059,2.124876,0,0,0.9651488
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,53.44123,53.44123,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150059,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,51.36594,51.36594,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150059,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,49.88095,49.88095,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150059,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,48.33139,48.33139,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150059,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,46.95708,46.95708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150059,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,45.85948,45.85948,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150059,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,44.69731,44.69731,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150059,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,43.71039,43.71039,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1153067,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4475455,46.39342,43.11086,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,223.4624,0,0,0,0.4475455,0,0,3.505263,3.33,8.475861,2.997,3.777545,0,3.777545,9.542815,68.16283,0.115611,0.2203055,0.3580364,5,3.444546
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.684844,55.51238,42.39143,0,0,3.172075,0,1.030976,0,0,0,0,0,1.684844,0,0,3.172075,3.013471,4.698315,6.396791,4.698315,0,4.698315,14.00003,100,0.11565,0,1.347875,5,8.081635
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.375199,63.93729,44.33759,0.9537106,0.9537106,0,0,0,0.9537106,249.0482,1.371293,0,0,2.375199,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,1.049082,1.900159,0,13.00047
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.795436,74.11973,49.29064,1.730752,1.730752,0,-1,0,1.730752,161.5157,0.9735921,0,0,2.795436,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,1.903827,2.236349,0,13.42071
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,2.997823,82.42712,54.05922,2.1691,2.1691,0,0,0,2.1691,138.2058,0.7145596,0,0,2.997823,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,2.38601,2.398258,0,13.6231
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.027209,87.86346,57.95155,0.6759138,0.6759138,0,0,0,0.6759138,447.8691,2.315721,0,0,3.027209,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,0.7435051,2.421767,0,13.65248
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.913292,90.12325,60.80163,0.3998555,0.3998555,0,0,0,0.3998555,728.5862,2.492392,0,0,2.913292,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,0.4398411,2.330634,0,13.53857
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.646446,90.21554,63.55947,1.488279,1.488279,0,0,0,1.488279,177.8192,1.079836,0,0,2.646446,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,1.637106,2.117156,0,13.27172
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.247899,87.20226,65.10902,0.8811691,0.8811691,0,-1,0,0.8811691,255.1041,1.320352,0,0,2.247899,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,0.969286,1.798319,0,12.87317
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.701106,81.5694,65.57942,0.3956344,0.3956344,0,-1,0,0.3956344,429.9693,1.284649,0,0,1.701106,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,0.4351978,1.360885,0,12.32638
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9449313,74.46427,66.04983,0.5474184,0.5474184,0,-1,0,0.5474184,172.6159,0.3687013,0,0,0.9449313,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.11565,0.6021603,0.755945,0,11.57021
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,65.2197,65.2197,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.11565,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,63.08907,63.08907,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.11565,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,61.06911,61.06911,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.11565,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,58.73555,58.73555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.11565,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,56.18985,56.18985,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.11565,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,53.59803,53.59803,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.11565,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,51.54119,51.54119,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.11565,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,50.06542,50.06542,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11565,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,48.50664,48.50664,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11565,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,47.13233,47.13233,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11565,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,46.07162,46.07162,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11565,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,44.90023,44.90023,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11565,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,43.92253,43.92253,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1160477,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3698404,46.02929,43.323,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,127.6979,0,0,0,0.3698404,0,0,3.505263,3.33,8.475861,2.997,3.69984,0,3.69984,9.469098,67.63628,0.1163809,0.3185835,0.2958723,5,3.36684
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.681829,55.73952,42.62201,1.203461,1.203461,4.460504,0,1.382717,1.203461,139.7494,0,0,0,1.681829,0,0,3.257043,3.094191,4.77602,6.326856,4.77602,0,4.77602,14.00003,100,0.1167856,1.323807,1.345463,5,8.008685
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.089898,71.48383,44.56818,0,0,0,0,0,0,0,3.089898,0,0,3.089898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167856,0,2.471919,0,13.71517
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.366099,81.02931,49.52123,0,0,0,-1,0,0,0,3.366099,0,0,3.366099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167856,0,2.692879,0,13.99137
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,2.989209,82.5949,54.27135,1.773462,1.773462,0,0,0,1.773462,168.5522,1.122407,0,0,2.989209,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1167856,1.950809,2.391367,0,13.61448
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.018921,87.96223,58.10835,1.318104,1.318104,0,0,0,1.318104,229.0351,1.631443,0,0,3.018921,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1167856,1.449914,2.415137,0,13.64419
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.904434,90.21228,60.95843,2.167483,2.167483,0,0,0,2.167483,134.0003,0.6228734,0,0,2.904434,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1167856,2.384231,2.323547,0,13.52971
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.6384,90.24167,63.66093,1.209179,1.209179,0,0,0,1.209179,218.1976,1.36558,0,0,2.6384,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1167856,1.330097,2.11072,0,13.26367
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.720262,93.33952,65.2197,2.455557,2.455557,0,-1,0,2.455557,110.7798,0.1354654,0,0,2.720262,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1167856,2.701113,2.17621,0,13.34554
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.911917,83.9977,65.68089,1.237721,1.237721,0,-1,0,1.237721,154.4708,0.6090528,0,0,1.911917,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1167856,1.361493,1.529534,0,12.53719
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8514863,73.69009,66.15128,2.263621,2.263621,0,-1,0,2.263621,37.61612,0,4.440892E-16,0,0.8514863,2.382759,2.263621,0,0,0,10.62527,0,1.531272,-1.531272,12.38593,88.47072,0.1167856,2.489983,0.6811891,0,11.47676
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,65.32117,65.32117,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.701414,9.094002,0,0.638077,-0.638077,11.71333,83.6665,0.1167856,0.6667904,0,0,9.094002
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,63.24586,63.24586,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.410388,8.455925,0,3.505263,-3.505263,8.018461,57.27461,0.1167856,4.806148,0,0,8.455925
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,61.22591,61.22591,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.305125,4.950662,0,3.505263,-3.505263,4.32359,30.88272,0.1167856,4.424173,0,0,4.950662
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,58.93847,58.93847,2.47827,1.373129,0,-1,0,1.373129,0,0,1.105141,1.352968,0,1.445399,1.373129,0,0,10.19986,1.445399,0,1.445399,-1.445399,2.800006,20,0.1167856,2.726097,0,0,1.445399
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,56.39277,56.39277,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167856,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,53.80095,53.80095,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167856,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,51.75333,51.75333,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167856,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,50.27756,50.27756,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167856,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,48.71878,48.71878,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167856,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,47.37214,47.37214,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167856,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,46.28376,46.28376,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167856,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,45.11237,45.11237,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167856,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,44.15312,44.15312,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1171877,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,43.58126,43.58126,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.117601,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.678397,55.99342,42.88027,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1663.576,0,0,0,1.678397,0,0,3.505263,3.33,5.14586,5.994,5.008398,0,5.008398,13.86962,99.06851,0.1177213,0.11098,1.342718,5,7.672398
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.363609,64.39315,44.82644,2.512171,2.512171,0,0,0,2.512171,94.0863,0,4.440892E-16,0,2.363609,2.64439,2.512171,0,0,0.1374628,10.50156,0,0.2807818,-0.2807818,13.57365,96.95444,0.1177213,2.763388,1.890887,0,12.86517
