Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,46.41289,46.41289,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1257323,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6788056,51.01783,45.88715,2.09531,2.09531,0,0,0,2.09531,32.39643,0,0,0,0.6788056,2.205589,2.09531,0,0,3.679216,7.31398,0,1.526784,-1.526784,8.900246,63.57306,0.1257323,2.304841,0.5430445,0,7.992785
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.845606,72.59334,47.60273,0.4462111,0.4462111,0,0,0,0.4462111,637.7263,0,0,0,2.845606,0.4696959,0.4462111,0,0,5.375642,5.787196,2.37591,0,2.37591,11.15423,79.67293,0.1254907,0.4908322,2.276484,0,8.632802
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.658724,76.10976,52.14072,2.4497,2.4497,0,-1,0,2.4497,108.5326,0,0,0,2.658724,2.578631,2.4497,0,0,2.999732,7.925515,0.08009236,0,0.08009236,11.23021,80.21565,0.1254826,2.69467,2.126979,0,10.58424
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.857621,83.31945,56.08839,1.694036,1.694036,0,0,0,1.694036,168.6872,0,0,0,2.857621,1.783195,1.694036,0,0,2.91964,7.997598,1.074426,0,1.074426,12.2495,87.49628,0.1253737,1.863439,2.286097,0,10.85522
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.883917,88.10928,59.55645,0,0,0,0,0,0,0,1.038702,0,0,2.883917,0,0,0,0,1.845215,8.964581,1.845215,0,1.845215,14.00003,100,0.1251871,0,2.307133,0,11.8485
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.309318,97.71084,62.20361,0.1051861,0.1051861,0,0,0,0.1051861,3146.155,3.198596,0,0,3.309318,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1251871,0.1157047,2.647454,0,13.93459
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.825672,94.29659,64.85076,2.072747,2.072747,0,0,0,2.072747,136.325,0.6438329,0,0,2.825672,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1251871,2.280022,2.260538,0,13.45095
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.093163,86.9383,66.40955,0.8682485,0.8682485,0,-1,0,0.8682485,241.0788,1.179217,0,0,2.093163,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1251871,0.9550734,1.674531,0,12.71844
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.112145,76.9117,66.8246,0.4468722,0.4468722,0,-1,0,0.4468722,248.8731,0.6417529,0,0,1.112145,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1251871,0.4915594,0.8897158,0,11.73742
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,67.29501,67.29501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251871,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,66.56635,66.56635,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1251871,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,64.64784,64.64784,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1251871,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,62.98761,62.98761,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1251871,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,60.85697,60.85697,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1251871,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,58.36661,58.36661,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1251871,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,55.87625,55.87625,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1251871,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,53.85629,53.85629,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1251871,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,52.42665,52.42665,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1251871,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,50.97855,50.97855,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1251871,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,49.73337,49.73337,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1251871,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,48.69111,48.69111,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1251871,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,47.65807,47.65807,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1251871,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,46.80028,46.80028,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1251871,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,46.48668,46.48668,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1251871,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5666562,50.23112,45.97016,0,0,0,0,0,0,0,0,0,0,0.5666562,0,0,0,0,11.47744,0.2955817,0.5666562,0,0.5666562,3.649153,26.06533,0.1251299,0,0.453325,0,0.8622379
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.256509,66.63766,47.65807,1.249324,1.249324,4.754588,0,1.463002,1.249324,180.6183,0,0,0,2.256509,0,0,3.505263,3.33,10.91078,0.8055723,5.586509,0,5.586509,8.94898,63.92116,0.1254221,1.374257,1.805207,5,3.062081
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.653131,76.08201,52.16838,1.466816,1.466816,0,-1,0,1.466816,180.8768,0,0,0,2.653131,1.544017,1.466816,0,0,5.324271,5.83343,1.109114,0,1.109114,10.00118,71.43684,0.1253105,1.613498,2.122505,0,8.486561
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.852096,83.2525,56.08839,0.2015697,0.2015697,0,0,0,0.2015697,1414.943,0,0,0,2.852096,0.2121787,0.2015697,0,0,4.215158,6.831632,2.639918,0,2.639918,12.50562,89.32571,0.1250458,0.2217267,2.281677,0,9.683728
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.878103,88.03445,59.55645,1.297094,1.297094,0,0,0,1.297094,221.8885,0,0,0,2.878103,1.365363,1.297094,0,0,1.57524,9.207558,1.51274,0,1.51274,13.94074,99.57648,0.1248946,1.426804,2.302482,0,12.08566
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.759792,89.9381,62.20361,1.069672,1.069672,0,0,0,1.069672,258.0035,1.571322,0,0,2.759792,1.125971,1.069672,0,0,0.06249974,10.56902,0.06249974,0,0.06249974,14.00003,100,0.1248884,1.17664,2.207834,0,13.32882
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.489493,89.85103,64.85076,0.5026619,0.5026619,0,0,0,0.5026619,495.262,1.960375,0,0,2.489493,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1248884,0.5529281,1.991595,0,13.11477
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.086757,86.86309,66.40955,0,0,0,-1,0,0,0,2.086757,0,0,2.086757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248884,0,1.669405,0,12.71203
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.120294,76.99176,66.8246,1.304106,1.304106,0,-1,0,1.304106,85.9051,0,0,0,1.120294,1.372743,1.304106,0,0,0,10.62527,0,0.2524497,-0.2524497,13.73392,98.09925,0.1248884,1.434517,0.8962351,0,11.74557
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,67.29501,67.29501,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.2804996,10.37282,0,0.2331636,-0.2331636,13.48815,96.34371,0.1248884,0.2436559,0,0,10.37282
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,66.56635,66.56635,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.5395703,10.13966,0,3.505263,-3.505263,9.793275,69.95182,0.1248884,4.619967,0,0,10.13966
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,64.64784,64.64784,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.434307,6.634398,0,3.114228,-3.114228,6.510591,46.50413,0.1248884,3.254368,0,0,6.634398
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,63.03373,63.03373,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.89456,3.52017,0,1.876876,-1.876876,4.53219,32.37272,0.1248884,1.961335,0,0,3.52017
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,60.91231,60.91231,1.578851,1.56113,0,-1,0,1.56113,0,0,0.01772173,0.1756069,0,1.643294,1.56113,0,0,9.979978,1.643294,0,1.643294,-1.643294,2.800006,20,0.1248884,1.736737,0,0,1.643294
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,58.42195,58.42195,0.2582113,0,0,-1,0,0,0,0,0.2582113,0.2840325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248884,0.2840325,0,0,0
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,55.93159,55.93159,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248884,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,53.90241,53.90241,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248884,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,52.48199,52.48199,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248884,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,51.02467,51.02467,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248884,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,49.77949,49.77949,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248884,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,48.74645,48.74645,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248884,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,47.73186,47.73186,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248884,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,46.87407,46.87407,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1251926,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,46.56047,46.56047,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1255819,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5519595,50.19337,46.04395,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5519595,0,0,3.505263,3.33,5.14586,5.994,3.881959,0,3.881959,12.80099,91.43543,0.1257378,0,0.4415676,5,6.545959
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.227772,66.4439,47.73186,0.5416864,0.5416864,0,0,0,0.5416864,411.2661,0.3936757,0,0,2.227772,0.5701962,0.5416864,0,0,1.263901,9.487763,1.263901,0,1.263901,14.00003,100,0.1256119,0.595855,1.782218,0,11.71554
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.646972,76.08179,52.22372,0.3772343,0.3772343,0,-1,0,0.3772343,701.6783,2.249883,0,0,2.646972,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1256119,0.4149578,2.117577,0,13.27225
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.846534,83.1852,56.08839,2.322009,2.322009,0,0,0,2.322009,122.5893,0.4023136,0,0,2.846534,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1256119,2.55421,2.277227,0,13.47181
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.873266,87.91238,59.51033,2.218317,2.218317,0,0,0,2.218317,129.5246,0.538196,0,0,2.873266,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1256119,2.440149,2.298613,0,13.49854
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.754714,89.81242,62.15749,0.8918368,0.8918368,0,0,0,0.8918368,308.8809,1.815938,0,0,2.754714,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1256119,0.9810205,2.203771,0,13.37999
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.484169,89.72586,64.80464,0.6314873,0.6314873,0,0,0,0.6314873,393.3839,1.819446,0,0,2.484169,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1256119,0.694636,1.987335,0,13.10944
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.081252,86.73238,66.3542,1.04987,1.04987,0,-1,0,1.04987,198.2391,0.9761265,0,0,2.081252,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1256119,1.154857,1.665002,0,12.70653
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.052658,76.27074,66.76926,0.5115703,0.5115703,0,-1,0,0.5115703,205.77,0.5141631,0,0,1.052658,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1256119,0.5627273,0.8421265,0,11.67793
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,67.23966,67.23966,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1256119,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,66.511,66.511,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1256119,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,64.64784,64.64784,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1256119,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,63.03373,63.03373,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1256119,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,60.95843,60.95843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1256119,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,58.46807,58.46807,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1256119,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,55.97771,55.97771,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1256119,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,53.95775,53.95775,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1256119,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,52.52811,52.52811,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1256119,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,51.08001,51.08001,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1256119,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1256119,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,48.77412,48.77412,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1256119,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,47.75953,47.75953,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1256119,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,46.92941,46.92941,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1256119,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,46.64348,46.64348,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1256119,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.4955159,49.84355,46.12696,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,122.609,0,0,0,0.4955159,0,0,3.505263,3.33,11.43444,0.3342751,3.825516,0,3.825516,6.781566,48.43966,0.1258694,0.4445575,0.3964127,5,0.8297909
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.153319,65.81113,47.80565,1.536711,1.536711,4.690535,0,1.445516,1.536711,140.1251,0,0,0,2.153319,0,0,3.153824,2.996133,7.608928,3.777239,5.149451,0,5.149451,11.66676,83.33386,0.1261803,1.690382,1.722655,5,5.930558
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.641421,76.04333,52.24218,0.5843825,0.5843825,0,-1,0,0.5843825,452.002,0,0,0,2.641421,0.6151395,0.5843825,0,0,2.459476,8.411745,2.026281,0,2.026281,13.58906,97.06454,0.1259796,0.6428208,2.113137,0,11.05317
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.840939,83.11757,56.08839,0.4256606,0.4256606,0,0,0,0.4256606,667.4188,1.95968,0,0,2.840939,0.4480637,0.4256606,0,0,0.4331951,10.2354,0.4331951,0,0.4331951,14.00003,100,0.1259368,0.4682266,2.272751,0,13.07634
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.867431,87.83753,59.51033,0,0,0,0,0,0,0,2.867431,0,0,2.867431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259368,0,2.293945,0,13.49271
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.748689,89.73427,62.15749,1.635572,1.635572,0,0,0,1.635572,168.0567,1.027034,0,0,2.748689,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1259368,1.799129,2.198951,0,13.37396
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.478021,89.64841,64.80464,0,0,0,0,0,0,0,2.478021,0,0,2.478021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259368,0,1.982417,0,13.10329
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.074957,86.65872,66.3542,3.25009,3.25009,0,-1,0,3.25009,63.84307,0,4.440892E-16,0.2450986,2.074957,3.421147,3.25009,0,0,0,10.62527,0,1.34619,-1.34619,12.58102,89.86424,0.1259368,3.575099,1.659966,0,12.70023
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7153717,73.13217,66.8246,0.9870437,0.9870437,0,-1,0,0.9870437,72.4762,0,0,0,0.7153717,1.038993,0.9870437,0,0,1.495767,9.279084,0,0.3236216,-0.3236216,12.23989,87.42763,0.1259368,1.085748,0.5722974,0,9.994456
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,67.23966,67.23966,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.855346,8.955462,0,0.2047459,-0.2047459,12.02407,85.88605,0.1259368,0.2139595,0,0,8.955462
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,66.511,66.511,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.082842,8.750717,0,0.6410055,-0.6410055,11.34839,81.05978,0.1259368,0.6698508,0,0,8.750717
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,64.64784,64.64784,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.79507,8.109712,0,2.481534,-2.481534,8.732625,62.37577,0.1259368,2.593204,0,0,8.109712
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,63.03373,63.03373,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.55233,5.628177,0,1.557478,-1.557478,7.090899,50.64917,0.1259368,1.627565,0,0,5.628177
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,60.95843,60.95843,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.282862,4.070699,0,3.505263,-3.505263,3.396027,24.25729,0.1259368,3.846267,0,0,4.070699
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,58.52341,58.52341,3.493152,0.5371636,0,-1,0,0.5371636,0,0,2.955988,3.305304,0,0.5654353,0.5371636,0,0,11.1776,0.5654353,0,0.5654353,-0.5654353,2.800006,20,0.1259368,3.842467,0,0,0.5654353
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,56.03305,56.03305,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259368,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,54.0131,54.0131,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259368,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,52.55577,52.55577,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259368,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,51.12613,51.12613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259368,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,49.8625,49.8625,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259368,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,48.82024,48.82024,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259368,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,47.80565,47.80565,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259368,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,47.0032,47.0032,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262023,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,46.71727,46.71727,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1265536,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2545171,48.08805,46.20075,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2545171,0,0,3.505263,3.33,5.14586,5.994,3.584517,0,3.584517,12.51881,89.41988,0.1267329,0,0.2036137,5,6.248517
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.662135,70.96212,47.86099,0.9628136,0.9628136,0,0,0,0.9628136,276.4954,0.08730382,0,0,2.662135,1.013488,0.9628136,0,0,1.561343,9.220065,1.561343,0,1.561343,14.00003,100,0.1265791,1.059095,2.129708,0,11.8822
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.634648,76.07008,52.32518,0.3708494,0.3708494,0,-1,0,0.3708494,710.436,2.24428,0,0,2.634648,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1265791,0.4079343,2.107718,0,13.25992
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.834373,83.09683,56.13451,0,0,0,0,0,0,0,2.834373,0,0,2.834373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265791,0,2.267498,0,13.45965
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.86061,87.80996,59.55645,2.540193,2.540193,0,0,0,2.540193,112.6139,0.1867224,0,0,2.86061,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1265791,2.794213,2.288488,0,13.48588
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.741731,89.7037,62.20361,1.245459,1.245459,0,0,0,1.245459,220.1383,1.430722,0,0,2.741731,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1265791,1.370005,2.193385,0,13.36701
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.471919,89.57168,64.80464,0,0,0,0,0,0,0,2.471919,0,0,2.471919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265791,0,1.977535,0,13.09719
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.067883,86.64214,66.40955,0,0,0,-1,0,0,0,2.067883,0,0,2.067883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265791,0,1.654306,0,12.69316
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6465701,72.49895,66.8246,0.9913583,0.9913583,0,-1,0,0.9913583,65.22063,0,1.110223E-16,0,0.6465701,1.043535,0.9913583,0,0,0,10.62527,0,0.396965,-0.396965,13.58159,97.01116,0.1265791,1.090494,0.5172561,0,11.27184
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,67.29501,67.29501,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4410722,10.22831,0,0.3242363,-0.3242363,13.23981,94.56992,0.1265791,0.3388269,0,0,10.22831
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,66.56635,66.56635,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.8013347,9.904073,0,0.4518043,-0.4518043,12.76357,91.16819,0.1265791,0.4721355,0,0,9.904073
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,64.69396,64.69396,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.303339,9.452269,0,0.8262244,-0.8262244,11.89265,84.94736,0.1265791,0.8634045,0,0,9.452269
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,63.08907,63.08907,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.221367,8.626044,0,0.6835405,-0.6835405,11.17214,79.80083,0.1265791,0.7142998,0,0,8.626044
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.980856,7.942504,0,0,0,11.17214,79.80083,0.1265791,0,0,0,7.942504
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.980856,7.942504,0,0,0,11.17214,79.80083,0.1265791,0,0,0,7.942504
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,56.08839,56.08839,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.980856,7.942504,0,0.5250102,-0.5250102,10.61873,75.84792,0.1265791,0.5486356,0,0,7.942504
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,54.05922,54.05922,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.564201,7.417494,0,0.1566917,-0.1566917,10.45356,74.66816,0.1265791,0.1637429,0,0,7.417494
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,52.63879,52.63879,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.738302,7.260802,0,0.530644,-0.530644,9.894215,70.67282,0.1265791,0.554523,0,0,7.260802
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,51.18147,51.18147,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.327907,6.730158,0,0.2165591,-0.2165591,9.665941,69.0423,0.1265791,0.2263043,0,0,6.730158
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,49.90862,49.90862,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.568528,6.513599,0,0.4794738,-0.4794738,9.160532,65.43224,0.1265791,0.5010502,0,0,6.513599
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,48.87558,48.87558,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.101277,6.034125,0,0.5084118,-0.5084118,8.624619,61.6043,0.1265791,0.5312904,0,0,6.034125
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,47.86099,47.86099,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.666179,5.525713,0,0.3067557,-0.3067557,8.30127,59.29467,0.1265791,0.3205597,0,0,5.525713
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,47.03087,47.03087,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.007019,5.218957,0,0.2293662,-0.2293662,8.059497,57.56772,0.1265791,0.2396877,0,0,5.218957
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,46.77261,46.77261,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.26187,4.989591,0,0.3622228,-0.3622228,7.67768,54.84046,0.1265791,0.3785228,0,0,4.989591
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2787767,48.35453,46.28376,1.809599,1.809599,0,0,0,1.809599,15.40544,0,0,0,0.2787767,1.904842,1.809599,0,0,6.66434,4.627368,0,1.626065,-1.626065,5.963657,42.59747,0.1265791,1.990559,0.2230214,0,4.906145
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.370591,68.05944,47.91633,0.7351539,0.7351539,0,0,0,0.7351539,322.4619,0,0,0,2.370591,0.7738462,0.7351539,0,0,8.471079,3.001304,1.596745,0,1.596745,7.478462,53.41748,0.1264222,0.8086693,1.896473,0,5.371894
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.279023,83.69112,52.35286,2.609168,2.609168,0,-1,0,2.609168,125.6731,0,0,0,3.279023,2.746492,2.609168,0,0,6.874334,4.438374,0.5325304,0,0.5325304,7.983665,57.02607,0.1263699,2.870085,2.623218,0,7.717397
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.828728,83.02876,56.13451,0.9516468,0.9516468,0,0,0,0.9516468,297.2455,0,0,0,2.828728,1.001734,0.9516468,0,0,6.341804,4.917651,1.826994,0,1.826994,9.716904,69.40632,0.126191,1.046811,2.262982,0,7.746379
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.854778,87.73534,59.55645,0.02397463,0.02397463,0,0,0,0.02397463,11907.5,0,0,0,2.854778,0.02523645,0.02397463,0,0,4.514809,6.561946,2.829541,0,2.829541,12.40124,88.58012,0.1259148,0.02637209,2.283822,0,9.416724
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.735759,89.62644,62.20361,0.4726534,0.4726534,0,0,0,0.4726534,578.8088,0.5529618,0,0,2.735759,0.49753,0.4726534,0,0,1.685268,9.108533,1.685268,0,1.685268,14.00003,100,0.1257509,0.5199188,2.188608,0,11.84429
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.465013,89.54276,64.85076,2.175599,2.175599,0,0,0,2.175599,113.3027,0.1749084,0,0,2.465013,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1257509,2.393159,1.97201,0,13.09029
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.008545,85.95343,66.40955,1.508245,1.508245,0,-1,0,1.508245,133.171,0.4209188,0,0,2.008545,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1257509,1.65907,1.606836,0,12.63382
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5817675,71.90809,66.8246,0,0,0,-1,0,0,0,0.5817675,0,0,0.5817675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257509,0,0.465414,0,11.20704
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,67.29501,67.29501,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1257509,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,66.56635,66.56635,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1257509,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,64.69396,64.69396,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1257509,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,63.14441,63.14441,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1257509,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,61.06911,61.06911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1257509,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,58.57875,58.57875,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1257509,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,56.08839,56.08839,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1257509,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,54.05922,54.05922,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1257509,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,52.65723,52.65723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1257509,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,51.20914,51.20914,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1257509,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,49.93629,49.93629,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1257509,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257509,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,47.88866,47.88866,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257509,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,47.08621,47.08621,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1259611,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,46.82795,46.82795,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262477,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3130333,48.65972,46.32988,1.672675,1.672675,4.943873,0,1.514677,1.672675,18.71453,0,0,0,0.3130333,0,0,3.271198,3.107638,5.14586,5.994,3.420671,0,3.420671,12.36337,88.30961,0.1267464,1.839943,0.2504266,5,6.307033
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.932101,63.90181,47.96245,1.567051,1.567051,0,0,0,1.567051,123.2954,0,0,0,1.932101,1.649527,1.567051,0,0,1.725189,9.072604,0.2825738,0,0.2825738,12.63144,90.22441,0.1267189,1.723756,1.545681,0,11.0047
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.623445,75.98093,52.35286,1.054925,1.054925,0,-1,0,1.054925,248.6853,0.07038137,0,0,2.623445,1.110448,1.054925,0,0,1.442615,9.326921,1.442615,0,1.442615,14.00003,100,0.126579,1.160418,2.098756,0,11.95037
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.824,82.91339,56.08839,0.6371703,0.6371703,0,0,0,0.6371703,443.2096,2.153294,0,0,2.824,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.126579,0.7008873,2.2592,0,13.44927
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.849932,87.61375,59.51033,2.167284,2.167284,0,0,0,2.167284,131.4978,0.5685802,0,0,2.849932,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.126579,2.384012,2.279945,0,13.47521
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.730771,89.50258,62.15749,1.184252,1.184252,0,0,0,1.184252,230.5903,1.484189,0,0,2.730771,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.126579,1.302678,2.184616,0,13.35604
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.459875,89.42056,64.80464,2.394428,2.394428,0,0,0,2.394428,102.7333,0,0,0,2.459875,2.520451,2.394428,0,0,0,10.62527,0,0.06057614,-0.06057614,13.93618,99.54391,0.126579,2.633871,1.9679,0,13.08515
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.943155,85.20457,66.40955,1.060905,1.060905,0,-1,0,1.060905,183.1602,0.7591069,0,0,1.943155,1.116742,1.060905,0,0,0.06730682,10.5647,0.06730682,0,0.06730682,14.00003,100,0.1265725,1.166995,1.554524,0,12.50785
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5209388,71.35825,66.8246,3.062641,3.062641,0,-1,0,3.062641,17.00946,0,0,0.03890502,0.5209388,3.223833,3.062641,0,0,0,10.62527,0,2.702894,-2.702894,11.15093,79.64932,0.1265725,3.368905,0.4167511,0,11.14621
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,67.29501,67.29501,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,3.003215,7.92238,0,1.65625,-1.65625,9.405087,67.17906,0.1265725,1.730781,0,0,7.92238
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,66.56635,66.56635,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.843493,6.26613,0,0.01410713,-0.01410713,9.390217,67.07285,0.1265725,0.01474195,0,0,6.26613
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,64.69396,64.69396,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.859168,6.252024,0,3.087355,-3.087355,6.135859,43.82748,0.1265725,3.226286,0,0,6.252024
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,63.14441,63.14441,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.289561,3.164669,0,1.460901,-1.460901,4.595935,32.82804,0.1265725,1.526641,0,0,3.164669
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,61.06911,61.06911,2.316383,1.61858,0,-1,0,1.61858,0,0,0.6978031,0.9294413,0,1.703768,1.61858,0,0,9.912785,1.703768,0,1.703768,-1.703768,2.800006,20,0.1265725,2.548021,0,0,1.703768
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,58.62487,58.62487,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,56.08839,56.08839,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,54.11456,54.11456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,52.65723,52.65723,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,51.20914,51.20914,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,49.96396,49.96396,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,48.9217,48.9217,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,47.91633,47.91633,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,47.13233,47.13233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,46.87407,46.87407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265725,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.219422,48.01148,46.38522,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,27.09938,0,0,0,0.219422,0,0,3.505263,3.33,11.80586,0,3.549422,0,3.549422,6.167283,44.05193,0.1269392,0.890663,0.1755376,5,0.219422
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.859546,63.23129,47.96245,1.42849,1.42849,4.641314,0,1.432079,1.42849,130.1756,0,0,0,1.859546,0,0,3.212823,3.052182,8.256438,3.19448,4.911728,0,4.911728,10.82696,77.33525,0.1272473,1.571339,1.487637,5,5.054026
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.61802,75.92155,52.35286,0,0,0,-1,0,0,0,0,0,0,2.61802,0,0,0,0,3.34471,7.615035,2.61802,0,2.61802,13.31063,95.07573,0.1269945,0,2.094416,0,10.23305
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.818318,82.84509,56.08839,2.389045,2.389045,0,0,0,2.389045,117.9684,0,0,0,2.818318,2.514784,2.389045,0,0,0.7266908,9.971252,0.3035342,0,0.3035342,13.59859,97.13257,0.1269653,2.627949,2.254654,0,12.78957
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.844116,87.53961,59.51033,2.677053,2.677053,0,0,0,2.677053,106.2406,0,0,0,2.844116,2.817951,2.677053,0,0,0.4231565,10.24443,0.02616572,0,0.02616572,13.62341,97.30988,0.1269627,2.944758,2.275293,0,13.08855
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.726003,89.3699,62.10215,0,0,0,0,0,0,0,2.329012,0,0,2.726003,0,0,0,0,0.3969908,10.26798,0.3969908,0,0.3969908,14.00003,100,0.1269245,0,2.180802,0,12.99399
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.454963,89.28983,64.74931,0.9727876,0.9727876,0,0,0,0.9727876,252.3637,1.430976,0,0,2.454963,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1269245,1.070066,1.96397,0,13.08024
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.878904,84.4141,66.3542,0.7487534,0.7487534,0,-1,0,0.7487534,250.9377,1.090743,0,0,1.878904,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1269245,0.8236287,1.503123,0,12.50418
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4642112,70.79255,66.76926,1.922279,1.922279,0,-1,0,1.922279,24.149,0,2.220446E-16,0,0.4642112,2.023452,1.922279,0,0,0,10.62527,0,1.55924,-1.55924,12.35644,88.26014,0.1269245,2.114507,0.3713689,0,11.08949
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,67.23966,67.23966,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.732489,9.066033,0,2.351802,-2.351802,9.877427,70.55291,0.1269245,2.457633,0,0,9.066033
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,66.56635,66.56635,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.345603,6.714232,0,0.05641172,-0.05641172,9.817965,70.12817,0.1269245,0.05895025,0,0,6.714232
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,64.69396,64.69396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.408282,6.65782,0,0,0,9.817965,70.12817,0.1269245,0,0,0,6.65782
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,63.14441,63.14441,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.408282,6.65782,0,0.7278187,-0.7278187,9.050776,64.64827,0.1269245,0.7605705,0,0,6.65782
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,61.06911,61.06911,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.216969,5.930002,0,3.505263,-3.505263,5.355904,38.25638,0.1269245,4.011395,0,0,5.930002
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,58.57875,58.57875,3.759405,2.303502,0,-1,0,2.303502,0,0,1.455904,1.831844,0,2.424738,2.303502,0,0,9.111707,2.424738,0,2.424738,-2.424738,2.800006,20,0.1269245,4.135346,0,0,2.424738
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,56.03305,56.03305,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269245,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,54.05922,54.05922,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269245,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269245,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269245,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269245,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,48.9217,48.9217,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269245,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,47.91633,47.91633,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269245,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,47.16,47.16,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1271737,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,46.90174,46.90174,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1273706,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,46.38522,46.38522,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1277221,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.787002,62.59857,47.99012,0.6973431,0.6973431,0,0,0,0.6973431,256.2586,0,0,0,1.787002,0.7340453,0.6973431,0,0,1.81586,8.991,1.052957,0,1.052957,13.27627,94.83034,0.127621,0.7670774,1.429602,0,10.778
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.613046,75.83355,52.32518,1.525302,1.525302,0,-1,0,1.525302,171.3134,0.2445613,0,0,2.613046,1.605581,1.525302,0,0,0.7629036,9.938661,0.7629036,0,0.7629036,14.00003,100,0.1275478,1.677832,2.090436,0,12.55171
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.813745,82.7202,56.03305,0.8431107,0.8431107,0,0,0,0.8431107,333.7337,1.92626,0,0,2.813745,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1275478,0.9274218,2.250996,0,13.43902
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.84046,87.36201,59.40887,0.1501649,0.1501649,0,0,0,0.1501649,1891.561,2.682392,0,0,2.84046,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1275478,0.1651814,2.272368,0,13.46573
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.721082,89.24731,62.05603,0.1603198,0.1603198,0,0,0,0.1603198,1697.284,2.552324,0,0,2.721082,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1275478,0.1763518,2.176866,0,13.34636
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.560422,90.55591,64.69396,0,0,0,0,0,0,0,2.560422,0,0,2.560422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275478,0,2.048338,0,13.1857
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.89031,84.42365,66.25275,1.880588,1.880588,0,-1,0,1.880588,100.517,0,0,0,1.89031,1.979567,1.880588,0,0,0,10.62527,0,0.08925636,-0.08925636,13.90594,99.32797,0.1275478,2.068647,1.512248,0,12.51558
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5190726,71.23653,66.72314,0.5837481,0.5837481,0,-1,0,0.5837481,88.92065,0,0,0,0.5190726,0.6144717,0.5837481,0,0,0.09917373,10.53602,0,0.09539907,-0.09539907,13.80538,98.60969,0.1275478,0.6421229,0.4152581,0,11.05509
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,67.18432,67.18432,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.2051727,10.44062,0,0.4614669,-0.4614669,13.31896,95.1352,0.1275478,0.482233,0,0,10.44062
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,66.46488,66.46488,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.7179137,9.979152,0,1.222139,-1.222139,12.03071,85.93346,0.1275478,1.277135,0,0,9.979152
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,64.64784,64.64784,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,2.075845,8.757013,0,2.843647,-2.843647,9.033241,64.52302,0.1275478,2.971611,0,0,8.757013
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,63.14441,63.14441,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.235453,5.913366,0,3.505263,-3.505263,5.338369,38.13113,0.1275478,3.781915,0,0,5.913366
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,61.06911,61.06911,3.850685,2.287698,0,-1,0,2.287698,0,0,1.562987,1.948056,0,2.408103,2.287698,0,0,9.13019,2.408103,0,2.408103,-2.408103,2.800006,20,0.1275478,4.235754,0,0,2.408103
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275478,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,56.03305,56.03305,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275478,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,54.05922,54.05922,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275478,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,52.63879,52.63879,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275478,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,51.20914,51.20914,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275478,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,49.99163,49.99163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275478,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,48.97704,48.97704,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275478,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,47.96245,47.96245,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275478,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,47.21534,47.21534,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278485,0.5137221,0,5,0
