Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,46.95708,46.95708,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280777,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,46.45901,46.45901,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1285529,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.787195,62.63114,48.01779,0,0,0,0,0,0,0,0,0,0,1.787195,0,0,0,0,1.81586,8.991,1.787195,0,1.787195,13.97283,99.80576,0.1283817,0,1.429756,0,10.7782
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.812726,78.05962,52.32518,1.996964,1.996964,0,-1,0,1.996964,140.8501,0.6819929,0,0,2.812726,2.102068,1.996964,0,0,0.02866482,10.59948,0.02866482,0,0.02866482,14.00003,100,0.1283789,2.196661,2.25018,0,13.4122
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.588623,92.95435,55.97771,0.003220434,0.003220434,0,0,0,0.003220434,111432.9,3.585233,0,0,3.588623,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1283789,0.003542477,2.870898,0,14.2139
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.38904,94.82986,59.35353,0.3099892,0.3099892,0,0,0,0.3099892,1093.277,3.062735,0,0,3.38904,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1283789,0.3409881,2.711231,0,14.01431
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.358707,98.18679,62.00069,0,0,0,0,0,0,0,3.358707,0,0,3.358707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283789,0,2.686966,0,13.98398
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.04038,97.09714,64.64784,1.356255,1.356255,0,0,0,1.356255,224.1746,1.612743,0,0,3.04038,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1283789,1.49188,2.432304,0,13.66565
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.229698,88.31999,66.20663,1.168766,1.168766,0,-1,0,1.168766,190.7736,0.9994174,0,0,2.229698,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1283789,1.285643,1.783758,0,12.85497
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4184763,70.28122,66.6678,0.6381869,0.6381869,0,-1,0,0.6381869,65.57269,0,0,0,0.4184763,0.6717758,0.6381869,0,0,0,10.62527,0,0.2532994,-0.2532994,13.73303,98.09286,0.1283789,0.7020056,0.3347811,0,11.04375
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,67.13821,67.13821,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2814438,10.37197,0,1.854864,-1.854864,11.77783,84.12717,0.1283789,1.938333,0,0,10.37197
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,66.46488,66.46488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342404,8.517111,0,0,0,11.77783,84.12717,0.1283789,0,0,0,8.517111
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,64.59251,64.59251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342404,8.517111,0,0,0,11.77783,84.12717,0.1283789,0,0,0,8.517111
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,63.08907,63.08907,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.342404,8.517111,0,0.02343747,-0.02343747,11.75312,83.95071,0.1283789,0.02449216,0,0,8.517111
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.368446,8.493673,0,0,0,11.75312,83.95071,0.1283789,0,0,0,8.493673
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,58.52341,58.52341,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.368446,8.493673,0,0.4506102,-0.4506102,11.27814,80.55797,0.1283789,0.4708877,0,0,8.493673
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,56.03305,56.03305,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.869124,8.043063,0,0.6008925,-0.6008925,10.64474,76.03372,0.1283789,0.6279327,0,0,8.043063
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,54.05922,54.05922,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.536782,7.442171,0,0.09609006,-0.09609006,10.54345,75.31023,0.1283789,0.1004141,0,0,7.442171
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643549,7.34608,0,0,0,10.54345,75.31023,0.1283789,0,0,0,7.34608
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,51.20914,51.20914,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.643549,7.34608,0,0.07160198,-0.07160198,10.46798,74.77113,0.1283789,0.07482406,0,0,7.34608
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,50.01008,50.01008,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.723106,7.274478,0,0.2934355,-0.2934355,10.15867,72.56179,0.1283789,0.3066401,0,0,7.274478
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,48.97704,48.97704,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.049146,6.981043,0,0.323509,-0.323509,9.817662,70.12602,0.1283789,0.3380669,0,0,6.981043
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,47.96245,47.96245,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.4086,6.657534,0,0.07464705,-0.07464705,9.738977,69.56399,0.1283789,0.07800616,0,0,6.657534
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,47.21534,47.21534,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.491541,6.582887,0,0.1835547,-0.1835547,9.545494,68.18196,0.1283789,0.1918147,0,0,6.582887
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,46.97553,46.97553,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.695491,6.399332,0,0.2734305,-0.2734305,9.257273,66.12325,0.1283789,0.2857349,0,0,6.399332
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,46.48668,46.48668,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.999303,6.125902,0,0.1092864,-0.1092864,9.142075,65.30041,0.1283789,0.1142043,0,0,6.125902
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.014702,64.76794,48.04546,1.372519,1.372519,0,0,0,1.372519,146.7887,0,0,0,2.014702,1.444757,1.372519,0,0,5.120732,6.016615,0.5699456,0,0.5699456,9.682773,69.16252,0.1283244,1.509771,1.611762,0,8.031318
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.287283,83.75928,52.32518,2.060934,2.060934,0,-1,0,2.060934,159.5046,0,0,0,3.287283,2.169404,2.060934,0,0,4.550786,6.529566,1.117879,0,1.117879,10.74329,76.7376,0.1282177,2.267027,2.629827,0,9.81685
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.52002,91.87684,55.93159,0.9185777,0.9185777,0,0,0,0.9185777,383.2033,0,0,0,3.52002,0.9669239,0.9185777,0,0,3.432907,7.535658,2.553096,0,2.553096,13.16537,94.03814,0.1279745,1.010435,2.816016,0,11.05568
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.831246,87.10242,59.29819,0.1092221,0.1092221,0,0,0,0.1092221,2592.192,1.836465,0,0,2.831246,0.1149706,0.1092221,0,0,0.879811,9.833445,0.879811,0,0.879811,14.00003,100,0.1278909,0.1201443,2.264997,0,12.66469
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.712685,88.93835,61.89923,1.84907,1.84907,0,0,0,1.84907,146.7054,0.7662962,0,0,2.712685,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1278909,2.033977,2.170148,0,13.33796
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.44144,88.85635,64.53716,1.703015,1.703015,0,0,0,1.703015,143.3598,0.6487924,0,0,2.44144,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1278909,1.873317,1.953152,0,13.06671
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.689235,82.0948,66.15128,0.5244305,0.5244305,0,-1,0,0.5244305,322.1084,1.137203,0,0,1.689235,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1278909,0.5768736,1.351388,0,12.31451
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4234329,70.26833,66.61246,0.3448624,0.3448624,0,-1,0,0.3448624,122.7831,0.06041986,0,0,0.4234329,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1278909,0.3793486,0.3387463,0,11.04871
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,67.08286,67.08286,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1278909,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,66.40955,66.40955,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1278909,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,64.59251,64.59251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1278909,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,63.08907,63.08907,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1278909,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,61.06911,61.06911,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1278909,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,58.57875,58.57875,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1278909,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,56.03305,56.03305,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278909,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,54.05922,54.05922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278909,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,52.65723,52.65723,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278909,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,51.2368,51.2368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278909,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,50.03775,50.03775,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278909,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,49.00471,49.00471,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278909,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,47.99012,47.99012,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278909,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,47.26146,47.26146,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1281112,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,47.03087,47.03087,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284555,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,46.54202,46.54202,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1286889,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.571972,60.76085,48.07313,1.649928,1.649928,3.469952,0,1.112297,1.649928,95.27516,0,0,0,1.571972,0,0,1.820024,1.729023,3.487787,7.486267,3.300995,0,3.300995,13.82282,98.73425,0.1288719,1.814921,1.257577,5,9.058238
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.357658,84.62508,52.29752,0.6037012,0.6037012,0,-1,0,0.6037012,556.1788,2.535391,0,0,3.357658,0.6354749,0.6037012,0,0,0.1867919,10.45716,0.1867919,0,0.1867919,14.00003,100,0.1288542,0.6640713,2.686126,0,13.81482
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.548012,92.20701,55.87625,0.9495395,0.9495395,0,0,0,0.9495395,373.6561,2.548497,0,0,3.548012,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1288542,1.044493,2.83841,0,14.17329
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.826482,86.9828,59.25207,0.8357466,0.8357466,0,0,0,0.8357466,338.1985,1.946749,0,0,2.826482,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1288542,0.9193212,2.261186,0,13.45176
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.708087,88.80868,61.84389,0.5749156,0.5749156,0,0,0,0.5749156,471.0408,2.102913,0,0,2.708087,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1288542,0.6324072,2.16647,0,13.33336
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.436619,88.73904,64.49104,1.496329,1.496329,0,0,0,1.496329,162.8398,0.8615356,0,0,2.436619,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1288542,1.645962,1.949295,0,13.06189
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.627478,81.31783,66.04983,0,0,0,-1,0,0,0,1.627478,0,0,1.627478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288542,0,1.301982,0,12.25275
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3465617,69.48624,66.511,0.8192143,0.8192143,0,-1,0,0.8192143,42.30416,0,1.110223E-16,0,0.3465617,0.8623308,0.8192143,0,0,0,10.62527,0,0.5157691,-0.5157691,13.45636,96.11666,0.1288542,0.9011357,0.2772494,0,10.97184
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,67.02752,67.02752,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5730768,10.1095,0,2.031841,-2.031841,11.31461,80.81849,0.1288542,2.123274,0,0,10.1095
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,66.3542,66.3542,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.830678,8.077664,0,1.956835,-1.956835,9.251926,66.08506,0.1288542,2.044892,0,0,8.077664
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,64.53716,64.53716,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.004939,6.12083,0,1.526422,-1.526422,7.642936,54.59229,0.1288542,1.595111,0,0,6.12083
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,63.08907,63.08907,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.700963,4.594408,0,1.902311,-1.902311,5.637724,40.26938,0.1288542,1.987915,0,0,4.594408
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,61.01377,61.01377,4.740395,2.557491,0,-1,0,2.557491,0,0,2.182903,2.656943,0,2.692096,2.557491,0,0,8.814642,2.692096,0,2.692096,-2.692096,2.800006,20,0.1288542,5.214434,0,0,2.692096
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,58.52341,58.52341,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288542,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,56.03305,56.03305,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288542,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,54.05922,54.05922,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288542,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,52.68491,52.68491,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288542,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,51.25526,51.25526,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288542,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,50.09309,50.09309,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288542,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,49.03238,49.03238,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288542,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,48.01779,48.01779,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288542,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,47.28913,47.28913,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1291512,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,47.05854,47.05854,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1294041,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,46.56047,46.56047,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1298205,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.501588,60.14108,48.07313,1.452861,1.452861,0,0,0,1.452861,103.3539,0,0,0,1.501588,1.529327,1.452861,0,0,1.81586,8.991,0,0.02773893,-0.02773893,12.24811,87.48634,0.1298205,1.598147,1.201271,0,10.49259
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.5918,75.53485,52.26984,1.177086,1.177086,0,-1,0,1.177086,220.1879,0,0,0,2.5918,1.239038,1.177086,0,0,1.846681,8.963261,1.352762,0,1.352762,13.53146,96.65306,0.1296923,1.294795,2.07344,0,11.55506
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.795205,82.23096,55.82091,0.7736906,0.7736906,0,0,0,0.7736906,361.282,1.486875,0,0,2.795205,0.8144111,0.7736906,0,0,0.4939187,10.18075,0.4939187,0,0.4939187,14.00003,100,0.1296456,0.8510596,2.236164,0,12.97595
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.822906,86.80715,59.15061,1.616077,1.616077,0,0,0,1.616077,174.6764,1.121772,0,0,2.822906,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1296456,1.777685,2.258324,0,13.44818
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.704478,88.63276,61.74243,1.434708,1.434708,0,0,0,1.434708,188.5038,1.19426,0,0,2.704478,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1296456,1.578178,2.163583,0,13.32975
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.432881,88.5664,64.38959,1.59897,1.59897,0,0,0,1.59897,152.153,0.7497541,0,0,2.432881,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1296456,1.758867,1.946305,0,13.05816
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.050136,85.94109,65.99448,0.3326578,0.3326578,0,-1,0,0.3326578,616.2897,1.69997,0,0,2.050136,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1296456,0.3659236,1.640109,0,12.67541
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2641357,68.71996,66.46488,0.5945401,0.5945401,0,-1,0,0.5945401,44.42689,0,1.110223E-16,0,0.2641357,0.6258316,0.5945401,0,0,0,10.62527,0,0.361696,-0.361696,13.61877,97.27671,0.1296456,0.653994,0.2113085,0,10.88941
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,66.9814,66.9814,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.4018844,10.26358,0,0.1468762,-0.1468762,13.46395,96.17085,0.1296456,0.1534857,0,0,10.26358
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,66.30808,66.30808,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5650802,10.1167,0,1.272799,-1.272799,12.1223,86.58767,0.1296456,1.330075,0,0,10.1167
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,64.49104,64.49104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.979301,8.843904,0,0,0,12.1223,86.58767,0.1296456,0,0,0,8.843904
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,63.03373,63.03373,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.979301,8.843904,0,2.477561,-2.477561,9.510719,67.93357,0.1296456,2.589052,0,0,8.843904
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,61.01377,61.01377,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.732147,6.366342,0,1.897091,-1.897091,7.511009,53.64996,0.1296456,1.98246,0,0,6.366342
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,58.52341,58.52341,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.840026,4.469251,0,0.1359699,-0.1359699,7.367684,52.62621,0.1296456,0.1420885,0,0,4.469251
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,56.03305,56.03305,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.991104,4.333281,0,0.9201673,-0.9201673,6.397743,45.69807,0.1296456,0.9615749,0,0,4.333281
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,54.05922,54.05922,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.013512,3.413113,0,0.2345152,-0.2345152,6.150542,43.93236,0.1296456,0.2450684,0,0,3.413113
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,52.65723,52.65723,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.274084,3.178598,0,0.2383288,-0.2383288,5.899322,42.13793,0.1296456,0.2490536,0,0,3.178598
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,51.25526,51.25526,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.538895,2.940269,0,0.16426,-0.16426,5.726176,40.90118,0.1296456,0.1716517,0,0,2.940269
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,50.03775,50.03775,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.721405,2.776009,0,0.1219315,-0.1219315,5.597649,39.98313,0.1296456,0.1274185,0,0,2.776009
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,49.00471,49.00471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.856885,2.654078,0,0,0,5.597649,39.98313,0.1296456,0,0,0,2.654078
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,47.99012,47.99012,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.856885,2.654078,0,0.4552784,-0.4552784,5.117743,36.55524,0.1296456,0.4757659,0,0,2.654078
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,47.26146,47.26146,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.36275,2.198799,0,0.4158197,-0.4158197,4.679431,33.42444,0.1296456,0.4345316,0,0,2.198799
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,47.03087,47.03087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.824772,1.78298,0,0,0,4.679431,33.42444,0.1296456,0,0,0,1.78298
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,46.56047,46.56047,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.824772,1.78298,0,0.8371049,-0.8371049,3.797045,27.1217,0.1296456,2.249775,0,5,1.78298
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.431785,59.532,48.07313,2.876784,2.876784,5,0,1.53,2.876784,49.77033,0,0,0,1.431785,0,0,2.123216,2.017056,10.75489,0.9458749,3.44884,0,3.44884,7.068902,50.49206,0.1300891,3.164462,1.145428,5,2.37766
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.586665,75.44554,52.24218,2.11291,2.11291,0,-1,0,2.11291,122.4219,0,0,0,2.586665,2.224115,2.11291,0,0,7.306048,4.049831,0.3625497,0,0.3625497,7.412847,52.9488,0.1300548,2.3242,2.069332,0,6.636496
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.789521,82.16335,55.82091,0,0,0,0,0,0,0,0,0,0,2.789521,0,0,0,0,6.943498,4.376126,2.789521,0,2.789521,10.05922,71.85143,0.1297914,0,2.231617,0,7.165647
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.818398,86.6793,59.09527,0.8747659,0.8747659,0,0,0,0.8747659,322.1888,0,0,0,2.818398,0.9208062,0.8747659,0,0,4.153977,6.886694,1.897592,0,1.897592,11.85943,84.71007,0.1296128,0.9622425,2.254718,0,9.705092
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.699992,88.50492,61.68709,1.224319,1.224319,0,0,0,1.224319,220.5301,0,0,0,2.699992,1.288757,1.224319,0,0,2.256386,8.594527,1.411235,0,1.411235,13.19825,94.27301,0.1294803,1.346751,2.159993,0,11.29452
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.428382,88.44196,64.33424,0.5652412,0.5652412,0,0,0,0.5652412,429.6187,0.9882408,0,0,2.428382,0.5949908,0.5652412,0,0,0.8451504,9.864639,0.8451504,0,0.8451504,14.00003,100,0.1294011,0.6217654,1.942706,0,12.29302
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.935834,84.5691,65.93914,0,0,0,-1,0,0,0,1.935834,0,0,1.935834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294011,0,1.548667,0,12.56111
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,66.40955,66.40955,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1294011,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,66.92606,66.92606,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1294011,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,66.30808,66.30808,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1294011,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,64.49104,64.49104,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1294011,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,63.03373,63.03373,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1294011,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,61.01377,61.01377,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1294011,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,58.52341,58.52341,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294011,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,55.97771,55.97771,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294011,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,54.0131,54.0131,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294011,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,52.63879,52.63879,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294011,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,51.2368,51.2368,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294011,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,50.03775,50.03775,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294011,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,49.00471,49.00471,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294011,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,47.99012,47.99012,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294011,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,47.28913,47.28913,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1296835,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,47.05854,47.05854,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1298663,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,46.58814,46.58814,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1300471,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.732369,62.19521,48.07313,1.119475,1.119475,0,0,0,1.119475,154.7483,0,0,0,1.732369,1.178395,1.119475,0,0,1.81586,8.991,0.5539741,0,0.5539741,12.8029,91.44909,0.1299954,1.231422,1.385895,0,10.72337
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.064048,80.8333,52.19606,1.148548,1.148548,0,-1,0,1.148548,266.7759,0.5931647,0,0,3.064048,1.208998,1.148548,0,0,1.261886,9.489576,1.261886,0,1.261886,14.00003,100,0.1298776,1.263402,2.451239,0,12.55363
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.122799,86.1543,55.71945,0,0,0,0,0,0,0,3.122799,0,0,3.122799,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298776,0,2.49824,0,13.74807
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.260291,92.50853,59.03993,1.477129,1.477129,0,0,0,1.477129,220.7182,1.705419,0,0,3.260291,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1298776,1.624842,2.608233,0,13.88557
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.667927,88.02894,61.63175,0.1276517,0.1276517,0,0,0,0.1276517,2090.006,2.533557,0,0,2.667927,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1298776,0.1404168,2.134341,0,13.2932
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.397211,87.93301,64.23279,0.1164872,0.1164872,0,0,0,0.1164872,2057.918,2.274593,0,0,2.397211,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1298776,0.1281359,1.917769,0,13.02248
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.428353,79.00029,65.83768,1.124449,1.124449,0,-1,0,1.124449,127.027,0.244723,0,0,1.428353,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1298776,1.236894,1.142683,0,12.05363
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,66.3542,66.3542,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1298776,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,66.87994,66.87994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1298776,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,66.20663,66.20663,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1298776,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,64.43571,64.43571,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1298776,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,62.98761,62.98761,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1298776,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,60.95843,60.95843,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1298776,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,58.46807,58.46807,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298776,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,55.93159,55.93159,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298776,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,54.0131,54.0131,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298776,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,52.61111,52.61111,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298776,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,51.18147,51.18147,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298776,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,50.03775,50.03775,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298776,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,49.00471,49.00471,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298776,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,47.99012,47.99012,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298776,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,47.28913,47.28913,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1301059,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,47.08621,47.08621,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.13042,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,46.61581,46.61581,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1307345,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.293979,58.36521,48.09158,0.7552206,0.7552206,0,0,0,0.7552206,171.3379,0,0,0,1.293979,0.794969,0.7552206,0,0,2.81075,8.095599,0.4990104,0,0.4990104,11.80692,84.33497,0.130688,0.8307427,1.035184,0,9.389579
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.47327,74.13918,52.16838,0.494459,0.494459,0,-1,0,0.494459,500.1973,0,0,0,2.47327,0.5204831,0.494459,0,0,2.311739,8.544709,1.952787,0,1.952787,13.6595,97.56763,0.1305063,0.5439049,1.978616,0,11.01798
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.781145,81.87836,55.67333,2.250816,2.250816,0,0,0,2.250816,123.5616,0.0529123,0,0,2.781145,2.36928,2.250816,0,0,0.3589521,10.30222,0.3589521,0,0.3589521,14.00003,100,0.130473,2.475898,2.224916,0,13.08336
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.810464,86.37854,58.93847,2.356162,2.356162,0,0,0,2.356162,119.2814,0.3302932,0,0,2.810464,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.130473,2.591779,2.248371,0,13.43574
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.692143,88.20516,61.53029,1.618957,1.618957,0,0,0,1.618957,166.2887,0.9879778,0,0,2.692143,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.130473,1.780853,2.153715,0,13.31742
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.409909,88.02,64.17744,2.242026,2.242026,0,0,0,2.242026,107.488,0.04988103,0,0,2.409909,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.130473,2.466229,1.927927,0,13.03518
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.386372,78.45924,65.73622,2.084759,2.084759,0,-1,0,2.084759,66.50037,0,0,0,1.386372,2.194483,2.084759,0,0,0,10.62527,0,0.8081104,-0.8081104,13.1482,93.91556,0.130473,2.293234,1.109098,0,12.01165
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,66.25275,66.25275,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.8979004,9.817163,0,2.865431,-2.865431,10.12778,72.34111,0.130473,2.994375,0,0,9.817163
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,66.76926,66.76926,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.081713,6.951733,0,1.840886,-1.840886,8.187311,58.48068,0.130473,1.923725,0,0,6.951733
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,66.15128,66.15128,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.127141,5.110847,0,0.8797924,-0.8797924,7.259929,51.85653,0.130473,0.919383,0,0,5.110847
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,64.38959,64.38959,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.104688,4.231055,0,3.194583,-3.194583,3.892543,27.80382,0.130473,3.338339,0,0,4.231055
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,62.93227,62.93227,2.751643,0.9846483,0,-1,0,0.9846483,0,0,1.766995,2.042159,0,1.036472,0.9846483,0,0,10.65422,1.036472,0,1.036472,-1.036472,2.800006,20,0.130473,3.026808,0,0,1.036472
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,60.91231,60.91231,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,58.46807,58.46807,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,55.93159,55.93159,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,53.95775,53.95775,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,52.58345,52.58345,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,51.18147,51.18147,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,50.03775,50.03775,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,49.00471,49.00471,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,47.99012,47.99012,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130473,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,47.3168,47.3168,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.130678,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,47.10466,47.10466,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1308544,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,46.64348,46.64348,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1312123,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.654997,61.51977,48.09158,1.410741,1.410741,0,0,0,1.410741,117.3141,0,0,0,1.654997,1.48499,1.410741,0,0,1.81586,8.991,0.1700069,0,0.1700069,12.43863,88.84721,0.1311965,1.551815,1.323998,0,10.646
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.415787,73.49911,52.14072,1.575056,1.575056,0,-1,0,1.575056,153.3779,0,0,0,2.415787,1.657954,1.575056,0,0,1.645853,9.144006,0.7578337,0,0.7578337,13.15758,93.98251,0.1311263,1.732562,1.93263,0,11.55979
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.524235,91.4913,55.61799,1.417467,1.417467,0,0,0,1.417467,248.629,1.144145,0,0,3.524235,1.492071,1.417467,0,0,0.8880196,9.826056,0.8880196,0,0.8880196,14.00003,100,0.1310441,1.559214,2.819388,0,13.35029
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.807043,86.20576,58.83701,0.5331471,0.5331471,0,0,0,0.5331471,526.5043,2.245835,0,0,2.807043,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1310441,0.5864618,2.245634,0,13.43232
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.688786,88.03335,61.42883,0,0,0,0,0,0,0,2.688786,0,0,2.688786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310441,0,2.151029,0,13.31406
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.360289,87.29031,64.07599,2.539393,2.539393,0,0,0,2.539393,92.94696,0,0,0,2.360289,2.673046,2.539393,0,0,0,10.62527,0,0.3127567,-0.3127567,13.67035,97.64519,0.1310441,2.793333,1.888231,0,12.98556
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.328375,77.76086,65.63477,0,0,0,-1,0,0,0,0.9808679,0,0,1.328375,0,0,0,0,0.3475075,10.31252,0.3475075,0,0.3475075,14.00003,100,0.131012,0,1.0627,0,11.64089
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,66.15128,66.15128,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.131012,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,66.72314,66.72314,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.131012,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,66.09594,66.09594,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.131012,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,64.33424,64.33424,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.131012,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,62.87693,62.87693,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.131012,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,60.91231,60.91231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.131012,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,58.42195,58.42195,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.131012,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,55.93159,55.93159,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131012,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,53.95775,53.95775,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131012,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,52.58345,52.58345,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131012,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131012,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,50.03775,50.03775,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131012,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,49.00471,49.00471,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131012,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,48.01779,48.01779,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131012,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,47.34447,47.34447,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1313103,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,47.13233,47.13233,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1315839,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,46.67115,46.67115,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1319499,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.159275,57.22458,48.09158,2.973978,2.973978,0,0,0,2.973978,38.98061,0,0,0,1.159275,3.130503,2.973978,0,0,2.36363,8.498007,0,1.971228,-1.971228,9.679834,69.14153,0.1319499,3.271376,0.9274197,0,9.657282
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.358869,72.87163,52.11304,1.420434,1.420434,0,-1,0,1.420434,166.0668,0,0,0,2.358869,1.495193,1.420434,0,0,4.553884,6.526779,0.8636754,0,0.8636754,10.49919,74.99406,0.1318701,1.562477,1.887095,0,8.885648
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.772125,81.63279,55.56265,1.394022,1.394022,0,0,0,1.394022,198.8581,0,0,0,2.772125,1.467391,1.394022,0,0,3.690208,7.304087,1.304734,0,1.304734,11.73697,83.83532,0.1317497,1.533424,2.2177,0,10.07621
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.803671,86.03384,58.73555,1.620264,1.620264,0,0,0,1.620264,173.0379,0,0,0,2.803671,1.705541,1.620264,0,0,2.385475,8.478347,1.09813,0,1.09813,12.77874,91.27657,0.1316485,1.782291,2.242937,0,11.28202
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.684578,87.90981,61.37349,1.527175,1.527175,0,0,0,1.527175,175.7872,0,0,0,2.684578,1.607552,1.527175,0,0,1.287345,9.466663,1.077026,0,1.077026,13.8005,98.57481,0.1315494,1.679892,2.147663,0,12.15124
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.311271,86.57658,63.97453,1.191772,1.191772,0,0,0,1.191772,193.9356,0.8464546,0,0,2.311271,1.254497,1.191772,0,0,0.2103191,10.43599,0.2103191,0,0.2103191,14.00003,100,0.1315301,1.310949,1.849017,0,12.74726
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.641804,80.93632,65.57942,1.117422,1.117422,0,-1,0,1.117422,146.9277,0.4655694,0,0,1.641804,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1315301,1.229165,1.313443,0,12.26708
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,66.09594,66.09594,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1315301,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,66.6678,66.6678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1315301,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,66.04983,66.04983,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1315301,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,64.27891,64.27891,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1315301,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,62.87693,62.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1315301,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,60.85697,60.85697,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1315301,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,58.42195,58.42195,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1315301,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,55.93159,55.93159,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315301,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,53.95775,53.95775,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315301,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,52.58345,52.58345,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315301,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,51.18147,51.18147,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315301,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,50.01008,50.01008,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315301,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,49.00471,49.00471,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315301,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315301,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,47.34447,47.34447,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317555,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,47.13233,47.13233,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1319691,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,46.67115,46.67115,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1321388,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.093153,56.67145,48.09158,1.295614,1.295614,0,0,0,1.295614,84.37336,0,2.220446E-16,0,1.093153,1.363804,1.295614,0,0,1.81586,8.991,0,0.2706511,-0.2706511,11.99206,85.6574,0.1321388,1.425175,0.8745223,0,10.08415
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.971036,68.91901,52.06693,0.1111443,0.1111443,0,-1,0,0.1111443,1773.402,0,0,0,1.971036,0.116994,0.1111443,0,0,2.116584,8.720349,1.854042,0,1.854042,13.75096,98.22094,0.1319691,0.1222588,1.576829,0,10.69139
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.509578,91.05715,55.46119,0.6337823,0.6337823,0,0,0,0.6337823,553.7513,2.579897,0,0,3.509578,0.6671393,0.6337823,0,0,0.2625416,10.38899,0.2625416,0,0.2625416,14.00003,100,0.1319451,0.6971605,2.807662,0,13.89856
