Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.455852,94.86748,58.68021,0,0,0,0,0,0,0,3.455852,0,0,3.455852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319451,0,2.764682,0,14.08113
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.379451,97.45013,61.27203,1.680617,1.680617,0,0,0,1.680617,201.084,1.61038,0,0,3.379451,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1319451,1.848678,2.703561,0,14.00472
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.235873,85.61661,63.91919,0,0,0,0,0,0,0,2.235873,0,0,2.235873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319451,0,1.788698,0,12.86115
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.632172,80.71912,65.47797,1.11284,1.11284,0,-1,0,1.11284,146.6673,0.4607616,0,0,1.632172,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1319451,1.224124,1.305738,0,12.25745
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,65.99448,65.99448,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1319451,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,66.56635,66.56635,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1319451,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,65.99448,65.99448,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1319451,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,64.23279,64.23279,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1319451,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,62.77547,62.77547,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1319451,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,60.80163,60.80163,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1319451,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,58.36661,58.36661,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319451,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,55.87625,55.87625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319451,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,53.95775,53.95775,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319451,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,52.58345,52.58345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319451,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,51.18147,51.18147,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319451,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,50.01008,50.01008,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319451,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,49.00471,49.00471,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319451,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319451,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,47.37214,47.37214,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1322211,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,47.13233,47.13233,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324521,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,46.69882,46.69882,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1328735,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.131552,56.99213,48.09158,1.023221,1.023221,0,0,0,1.023221,110.5872,0,0,0,1.131552,1.077074,1.023221,0,0,1.868039,8.944039,0.05447713,0,0.05447713,12.27953,87.71077,0.1328685,1.125543,0.9052412,0,10.07559
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.833857,77.94427,52.03926,2.716554,2.716554,0,-1,0,2.716554,104.3181,0,4.440892E-16,0,2.833857,2.85953,2.716554,0,0,1.813561,8.993069,0,0.02567346,-0.02567346,12.25247,87.51747,0.1328685,2.988209,2.267086,0,11.82693
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.500669,90.85107,55.40585,1.989532,1.989532,0,0,0,1.989532,175.9544,0,0,0,3.500669,2.094244,1.989532,0,0,1.842088,8.967396,1.406425,0,1.406425,13.58672,97.04782,0.13274,2.188485,2.800535,0,12.46806
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.79615,85.73996,58.57875,0,0,0,0,0,0,0,2.360488,0,0,2.79615,0,0,0,0,0.4356625,10.23318,0.4356625,0,0.4356625,14.00003,100,0.1327003,0,2.23692,0,13.02933
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.052119,92.42501,61.11523,0.2972069,0.2972069,0,0,0,0.2972069,1026.934,2.73927,0,0,3.052119,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1327003,0.3269276,2.441695,0,13.67739
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.471991,88.26849,63.76239,0.9762194,0.9762194,0,0,0,0.9762194,253.2208,1.444391,0,0,2.471991,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1327003,1.073841,1.977593,0,13.09727
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.351851,77.71236,65.3765,2.228377,2.228377,0,-1,0,2.228377,60.66529,0,0,0,1.351851,2.34566,2.228377,0,0,0,10.62527,0,0.9938087,-0.9938087,12.95246,92.5174,0.1327003,2.451215,1.081481,0,11.97713
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,65.89302,65.89302,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.104232,9.631466,0,1.060731,-1.060731,11.83435,84.53092,0.1327003,1.108464,0,0,9.631466
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,66.46488,66.46488,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.282822,8.570734,0,1.084565,-1.084565,10.69112,76.365,0.1327003,1.13337,0,0,8.570734
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,65.89302,65.89302,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.487894,7.486169,0,0.9667346,-0.9667346,9.672093,69.08624,0.1327003,1.010238,0,0,7.486169
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,64.13132,64.13132,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.562044,6.519435,0,3.505263,-3.505263,5.977221,42.69436,0.1327003,4.938919,0,0,6.519435
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,62.72935,62.72935,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.45678,3.014172,0,0.9473935,-0.9473935,4.978581,35.56122,0.1327003,0.9900262,0,0,3.014172
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,60.70017,60.70017,3.012587,1.963439,0,-1,0,1.963439,0,0,1.049148,1.350407,0,2.066778,1.963439,0,0,9.50944,2.066778,0,2.066778,-2.066778,2.800006,20,0.1327003,3.313846,0,0,2.066778
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,58.26515,58.26515,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327003,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,55.77479,55.77479,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327003,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,53.90241,53.90241,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327003,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,52.55577,52.55577,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327003,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,51.1538,51.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327003,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,50.01008,50.01008,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327003,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,49.00471,49.00471,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327003,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327003,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,47.34447,47.34447,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329248,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,47.13233,47.13233,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331039,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,46.67115,46.67115,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335271,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.229376,57.81582,48.09158,0.8190898,0.8190898,0,0,0,0.8190898,150.0905,0,0,0,1.229376,0.8621998,0.8190898,0,0,1.81586,8.991,0.3671762,0,0.3671762,12.62569,90.18329,0.1334936,0.9009988,0.9835008,0,10.22038
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.1927,71.01941,51.98392,0.7055389,0.7055389,0,-1,0,0.7055389,310.7837,0.001343163,0,0,2.1927,0.7426725,0.7055389,0,0,1.448684,9.321459,1.448684,0,1.448684,14.00003,100,0.1333618,0.7760927,1.75416,0,11.51416
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.760665,81.17447,55.30439,3.186994,3.186994,1.25,0,0.50625,3.186994,86.62286,0.7217244,0,0,2.760665,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1333618,3.505693,2.208532,5,13.38594
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.794093,85.51437,58.42195,1.218137,1.218137,0,0,0,1.218137,229.3743,1.511844,0,0,2.794093,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1333618,1.339951,2.235275,0,13.41937
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.676316,87.34874,61.01377,0.5487641,0.5487641,0,0,0,0.5487641,487.6987,2.098669,0,0,2.676316,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1333618,0.6036406,2.141052,0,13.30159
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.772373,92.0006,63.66093,0,0,0,0,0,0,0,2.772373,0,0,2.772373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333618,0,2.217898,0,13.39765
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.40905,78.1683,65.26582,0,0,0,-1,0,0,0,1.40905,0,0,1.40905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333618,0,1.12724,0,12.03432
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,65.78234,65.78234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333618,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,66.40955,66.40955,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1333618,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,65.83768,65.83768,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1333618,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,64.07599,64.07599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1333618,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,62.67401,62.67401,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1333618,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,60.65405,60.65405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1333618,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,58.26515,58.26515,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1333618,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,55.77479,55.77479,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1333618,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,53.90241,53.90241,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1333618,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,52.55577,52.55577,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1333618,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,51.18147,51.18147,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1333618,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,50.03775,50.03775,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1333618,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,49.03238,49.03238,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1333618,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,48.07313,48.07313,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1333618,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,47.39059,47.39059,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1333618,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,47.18767,47.18767,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1333618,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,46.71727,46.71727,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1333618,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9000213,55.13837,48.14692,1.729566,1.729566,0,0,0,1.729566,52.03741,0,0,0,0.9000213,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9205743,-0.9205743,5.062957,36.16391,0.1333618,1.902522,0.7200171,0,3.96742
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.138551,70.44387,51.95625,1.071592,1.071592,0,-1,0,1.071592,199.5677,0,0,0,2.138551,1.127991,1.071592,0,0,9.4205,2.146825,1.01056,0,1.01056,6.021658,43.01176,0.13327,1.178751,1.710841,0,4.285375
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.756147,81.06387,55.25827,0.3014876,0.3014876,0,0,0,0.3014876,914.1827,0,0,0,2.756147,0.3173553,0.3014876,0,0,8.40994,3.056328,2.438792,0,2.438792,8.335299,59.53773,0.1330489,0.3316363,2.204918,0,5.812475
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.790027,85.39358,58.36661,1.976003,1.976003,0,0,0,1.976003,141.1955,0,0,0,2.790027,2.080003,1.976003,0,0,5.971148,5.251241,0.7100241,0,0.7100241,9.008887,64.34907,0.1329847,2.173603,2.232022,0,8.041268
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.672455,87.23031,60.95843,2.911642,2.911642,0,0,0,2.911642,91.78513,0,0,0,2.672455,3.064887,2.911642,0,0,5.261124,5.890263,0,0.3924319,-0.3924319,8.595228,61.39436,0.1329847,3.202807,2.137964,0,8.562717
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.122539,83.87431,63.55947,0,0,0,0,0,0,0,0,0,0,2.122539,0,0,0,0,5.697159,5.497831,2.122539,0,2.122539,10.60884,75.77731,0.1327931,0,1.698031,0,7.620369
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.053207,74.5489,65.16437,0.3481846,0.3481846,0,-1,0,0.3481846,302.4851,0,0,0,1.053207,0.3665101,0.3481846,0,0,3.574621,7.408115,0.6866966,0,0.6866966,11.2603,80.43057,0.1327313,0.3830031,0.8425654,0,8.461322
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,65.73622,65.73622,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.887924,8.026142,0,0.8707775,-0.8707775,10.34242,73.8743,0.1327313,0.9099626,0,0,8.026142
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,66.30808,66.30808,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.855455,7.155365,0,0.3270715,-0.3270715,9.997659,71.41171,0.1327313,0.3417897,0,0,7.155365
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,65.78234,65.78234,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.218868,6.828293,0,0.6376976,-0.6376976,9.325466,66.61034,0.1327313,0.666394,0,0,6.828293
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,64.02065,64.02065,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.927421,6.190596,0,0.9703452,-0.9703452,8.302633,59.3044,0.1327313,1.014011,0,0,6.190596
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,62.61867,62.61867,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,6.005582,5.220251,0,3.505263,-3.505263,4.607761,32.91251,0.1327313,5.943756,0,0,5.220251
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,60.59871,60.59871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.900319,1.714987,0,0,0,4.607761,32.91251,0.1327313,0,0,0,1.714987
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,58.20981,58.20981,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.900319,1.714987,0,1.203078,-1.203078,3.339605,23.85428,0.1327313,1.257217,0,0,1.714987
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,55.77479,55.77479,0.5164912,0.4863138,0,-1,0,0.4863138,0,0,0.03017737,0.08182649,0,0.5119093,0.4863138,0,0,11.23707,0.5119093,0,0.5119093,-0.5119093,2.800006,20,0.1327313,0.5681403,0,0,0.5119093
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,53.90241,53.90241,0.4574749,0,0,-1,0,0,0,0,0.4574749,0.5032224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327313,0.5032224,0,0,0
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,52.55577,52.55577,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327313,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327313,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,50.03775,50.03775,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327313,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,49.05083,49.05083,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327313,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327313,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,47.41826,47.41826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327313,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,47.21534,47.21534,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329817,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,46.74494,46.74494,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331521,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.130398,57.01192,48.11925,0,0,3.505263,0,1.121937,0,0,0,0,0,1.130398,0,0,3.505263,3.33,5.14586,5.994,4.460398,0,4.460398,13.34974,95.3551,0.1332128,0,0.9043183,5,7.124398
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.085482,69.86298,51.91013,0.856696,0.856696,0,-1,0,0.856696,243.4331,0.4982341,0,0,2.085482,0.9017852,0.856696,0,0,0.6854623,10.00836,0.6854623,0,0.6854623,14.00003,100,0.1331514,0.9423655,1.668385,0,12.09384
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.73332,80.65944,55.14759,0,0,0,0,0,0,0,2.73332,0,0,2.73332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331514,0,2.186656,0,13.35859
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.788108,85.1702,58.20981,0,0,0,0,0,0,0,2.788108,0,0,2.788108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331514,0,2.230486,0,13.41338
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.6707,87.00963,60.80163,0,0,0,0,0,0,0,2.6707,0,0,2.6707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331514,0,2.13656,0,13.29597
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.078227,83.18588,63.40267,0.6783559,0.6783559,0,0,0,0.6783559,306.3623,1.364168,0,0,2.078227,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1331514,0.7461914,1.662581,0,12.7035
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.002013,73.89243,65.00756,0.0627922,0.0627922,0,-1,0,0.0627922,1595.76,0.9359155,0,0,1.002013,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1331514,0.06907143,0.8016101,0,11.62729
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,65.63477,65.63477,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1331514,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,66.25275,66.25275,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1331514,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,65.68089,65.68089,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1331514,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,63.91919,63.91919,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1331514,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,62.51721,62.51721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1331514,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,60.54337,60.54337,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1331514,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,58.16369,58.16369,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1331514,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,55.71945,55.71945,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1331514,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,53.90241,53.90241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1331514,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,52.55577,52.55577,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1331514,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,51.20914,51.20914,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1331514,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,50.09309,50.09309,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331514,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,49.10617,49.10617,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331514,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,48.11925,48.11925,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331514,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,47.50127,47.50127,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334481,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,47.26146,47.26146,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336491,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,46.80028,46.80028,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1338089,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9268662,55.38659,48.17459,0,0,0,0,0,0,0,0,0,0,0.9268662,0,0,0,0,1.81586,8.991,0.9268662,0,0.9268662,13.15665,93.97591,0.133726,0,0.741493,0,9.917866
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.033033,69.31435,51.88246,0,0,0,-1,0,0,0,1.144039,0,0,2.033033,0,0,0,0,0.888994,9.82518,0.888994,0,0.888994,14.00003,100,0.1336466,0,1.626426,0,11.85821
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.687762,80.07519,55.10147,0,0,0,0,0,0,0,2.687762,0,0,2.687762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336466,0,2.150209,0,13.31304
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.785137,85.00456,58.10835,1.336098,1.336098,0,0,0,1.336098,208.453,1.378717,0,0,2.785137,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1336466,1.469708,2.228109,0,13.41041
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.653107,86.66309,60.70017,1.534252,1.534252,0,0,0,1.534252,172.9251,1.038105,0,0,2.653107,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1336466,1.687677,2.122485,0,13.27838
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.034013,82.57031,63.30121,0.7912377,0.7912377,0,0,0,0.7912377,257.0673,1.201132,0,0,2.034013,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1336466,0.8703614,1.627211,0,12.65929
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9516851,73.30824,64.90611,0,0,0,-1,0,0,0,0.9516851,0,0,0.9516851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336466,0,0.7613481,0,11.57696
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,65.47797,65.47797,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1336466,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,66.15128,66.15128,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1336466,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,65.63477,65.63477,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1336466,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,63.86385,63.86385,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1336466,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,62.46186,62.46186,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1336466,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,60.49725,60.49725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1336466,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,58.10835,58.10835,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1336466,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,55.71945,55.71945,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336466,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,53.85629,53.85629,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336466,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,52.55577,52.55577,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336466,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,51.20914,51.20914,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336466,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,50.09309,50.09309,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336466,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,49.10617,49.10617,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336466,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,48.14692,48.14692,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336466,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,47.51972,47.51972,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1339349,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,47.28913,47.28913,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1340932,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,46.8464,46.8464,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1344801,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.6990253,53.57594,48.20226,1.401376,1.401376,0,0,0,1.401376,49.88136,0,2.220446E-16,0,0.6990253,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7761073,-0.7761073,11.28768,80.6261,0.1344801,1.541513,0.5592202,0,9.527244
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.53392,74.40973,51.85479,0,0,0,-1,0,0,0,0,0,0,2.53392,0,0,0,0,2.85907,8.052111,2.53392,0,2.53392,13.69156,97.79668,0.1342544,0,2.027136,0,10.58603
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.394273,88.79292,55.00002,3.166895,3.166895,1.25,0,0.50625,3.166895,107.1798,1.051339,0,0,3.394273,2.017785,1.916896,0,0,0.32515,10.33264,0.32515,0,0.32515,14.00003,100,0.1342255,3.483585,2.715419,5,13.72691
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.475574,94.26022,58.05301,0.8047052,0.8047052,0,0,0,0.8047052,431.9066,2.628516,0,0,3.475574,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1342255,0.8851757,2.780459,0,14.10085
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.613061,86.04296,60.59871,0,0,0,0,0,0,0,2.613061,0,0,2.613061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342255,0,2.090449,0,13.23833
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.990145,82.01825,63.24586,0.4433067,0.4433067,0,0,0,0.4433067,448.9319,1.523506,0,0,1.990145,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1342255,0.4876373,1.592116,0,12.61542
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.156644,75.20784,64.85076,0,0,0,-1,0,0,0,1.156644,0,0,1.156644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342255,0,0.925315,0,11.78192
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,65.42262,65.42262,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1342255,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,66.04983,66.04983,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1342255,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,65.52409,65.52409,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1342255,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,63.81773,63.81773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1342255,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,62.41575,62.41575,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1342255,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,60.44191,60.44191,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1342255,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,58.05301,58.05301,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1342255,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,55.67333,55.67333,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1342255,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,53.85629,53.85629,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342255,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,52.52811,52.52811,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342255,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,51.18147,51.18147,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342255,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,50.06542,50.06542,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342255,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,49.0785,49.0785,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342255,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,48.09158,48.09158,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342255,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,47.50127,47.50127,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.134453,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,47.26146,47.26146,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1346951,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,46.82795,46.82795,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1349487,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5635489,52.47527,48.17459,0.2339356,0.2339356,0,0,0,0.2339356,240.8992,0,0,0,0.5635489,0.246248,0.2339356,0,0,1.81586,8.991,0.3173009,0,0.3173009,12.57837,89.84532,0.1349206,0.2573291,0.4508392,0,9.554549
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.931203,68.23952,51.80867,1.885497,1.885497,0,-1,0,1.885497,102.4241,0,0,0,1.931203,1.984734,1.885497,0,0,1.498559,9.276571,0,0.05353059,-0.05353059,12.52194,89.44228,0.1349206,2.074047,1.544963,0,11.20777
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.60024,78.88544,54.94467,1.776434,1.776434,0,0,0,1.776434,146.3741,0,0,0,2.60024,1.869931,1.776434,0,0,1.558038,9.223041,0.7303097,0,0.7303097,13.21478,94.39107,0.1348558,1.954077,2.080192,0,11.82328
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.778517,84.72417,57.95155,0.007255014,0.007255014,0,0,0,0.007255014,38297.88,1.943152,0,0,2.778517,0.007636857,0.007255014,0,0,0.827728,9.880319,0.827728,0,0.827728,14.00003,100,0.1347825,0.007980515,2.222813,0,12.65884
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.573864,85.43934,60.49725,0,0,0,0,0,0,0,2.573864,0,0,2.573864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347825,0,2.059092,0,13.19914
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.948755,81.37992,63.08907,1.387043,1.387043,0,0,0,1.387043,140.4971,0.4887097,0,0,1.948755,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1347825,1.525748,1.559004,0,12.57403
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8550474,72.18034,64.69396,0,0,0,-1,0,0,0,0.8550474,0,0,0.8550474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347825,0,0.6840379,0,11.48032
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,65.32117,65.32117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347825,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,65.93914,65.93914,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1347825,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,65.47797,65.47797,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1347825,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,63.70705,63.70705,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1347825,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,62.31429,62.31429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1347825,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,60.34045,60.34045,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1347825,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,58.00689,58.00689,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1347825,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,55.61799,55.61799,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1347825,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,53.80095,53.80095,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1347825,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,52.48199,52.48199,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1347825,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,51.12613,51.12613,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1347825,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,50.01008,50.01008,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1347825,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,49.03238,49.03238,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1347825,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1347825,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,47.4736,47.4736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1347825,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,47.26146,47.26146,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1347825,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,46.80028,46.80028,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1347825,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4954803,51.91413,48.14692,1.602514,1.602514,4.775137,0,1.468612,1.602514,30.91894,0,0,0,0.4954803,0,0,3.172624,3.013992,10.03319,1.595403,3.509473,0,3.509473,7.811086,55.79336,0.1351733,1.762765,0.3963843,5,2.090883
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.882019,67.70428,51.75333,2.542447,2.542447,0,-1,0,2.542447,74.02395,0,0,0,1.882019,2.67626,2.542447,0,0,6.523717,4.753928,0,0.7942404,-0.7942404,6.973883,49.81335,0.1351733,2.796691,1.505616,0,6.635948
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.558166,78.28966,54.84321,1.925525,1.925525,0,0,0,1.925525,132.8555,0,0,0,2.558166,2.026869,1.925525,0,0,7.406207,3.959688,0.5312971,0,0.5312971,7.477916,53.41358,0.1351262,2.118078,2.046532,0,6.517854
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.748726,84.23277,57.85009,0,0,0,0,0,0,0,0,0,0,2.748726,0,0,0,0,6.87491,4.437855,2.748726,0,2.748726,10.08559,72.03976,0.1348833,0,2.198981,0,7.186581
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.534718,84.89937,60.44191,1.996195,1.996195,0,0,0,1.996195,126.9775,0,0,0,2.534718,2.101258,1.996195,0,0,4.126184,6.911708,0.4334601,0,0.4334601,10.4968,74.97701,0.1348451,2.195814,2.027774,0,9.446426
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.907061,80.8614,63.03373,0.06906556,0.06906556,0,0,0,0.06906556,2761.233,0,0,0,1.907061,0.0727006,0.06906556,0,0,3.692724,7.301823,1.83436,0,1.83436,12.23703,87.40718,0.1346835,0.07597212,1.525649,0,9.208883
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8084813,71.70166,64.64784,1.542732,1.542732,0,-1,0,1.542732,52.40583,0,0,0,0.8084813,1.623928,1.542732,0,0,1.858364,8.952747,0,0.8154467,-0.8154467,11.37747,81.2675,0.1346835,1.697005,0.646785,0,9.761229
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,65.26582,65.26582,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.764416,8.1373,0,0.2254773,-0.2254773,11.1398,79.56984,0.1346835,0.2356237,0,0,8.1373
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,65.89302,65.89302,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,3.014946,7.911823,0,0.9605743,-0.9605743,10.12726,72.33746,0.1346835,1.0038,0,0,7.911823
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,65.42262,65.42262,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,4.082251,6.951249,0,1.639941,-1.639941,8.398615,59.98999,0.1346835,1.713739,0,0,6.951249
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,63.66093,63.66093,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.904408,5.311307,0,1.459139,-1.459139,6.860548,49.00381,0.1346835,1.524801,0,0,5.311307
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,62.25895,62.25895,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.525673,3.852168,0,1.3995,-1.3995,5.385345,38.46667,0.1346835,1.462478,0,0,3.852168
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,60.23899,60.23899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.080674,2.452668,0,0,0,5.385345,38.46667,0.1346835,0,0,0,2.452668
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,57.95155,57.95155,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,9.080674,2.452668,0,1.457812,-1.457812,3.848675,27.49048,0.1346835,1.523414,0,0,2.452668
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,55.56265,55.56265,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.70047,0.9948557,0,0.1382419,-0.1382419,3.702956,26.44963,0.1346835,0.1444628,0,0,0.9948557
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,53.74561,53.74561,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.85407,0.8566138,0,0.3186485,-0.3186485,3.367071,24.05046,0.1346835,0.3329877,0,0,0.8566138
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,52.45432,52.45432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20812,0.5379652,0,0,0,3.367071,24.05046,0.1346835,0,0,0,0.5379652
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,51.10768,51.10768,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,11.20812,0.5379652,0,0.373223,-0.373223,2.973659,21.24038,0.1346835,0.390018,0,0,0.5379652
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62281,0.1647422,0,0,0,2.973659,21.24038,0.1346835,0,0,0,0.1647422
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62281,0.1647422,0,0,0,2.973659,21.24038,0.1346835,0,0,0,0.1647422
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,48.07313,48.07313,0.8017356,0.1565051,0,-1,0,0.1565051,0,0,0.6452305,0.7254041,0,0.1647422,0.1565051,0,0,11.62281,0.1647422,0,0.1647422,-0.1647422,2.800006,20,0.1346835,0.8819092,0,0,0.1647422
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,47.44593,47.44593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346835,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,47.24301,47.24301,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348602,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,46.80028,46.80028,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352027,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5970069,52.68149,48.11925,2.765715,2.765715,5,0,1.53,2.765715,21.58599,0,0,0,0.5970069,0,0,2.234285,2.122571,5.14586,5.994,2.719578,0,2.719578,11.69825,83.55879,0.1355157,3.042286,0.4776055,5,6.591007
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.257551,71.31059,51.67031,1.379848,1.379848,0,-1,0,1.379848,163.6087,0,0,0,2.257551,1.452471,1.379848,0,0,2.426282,8.44162,0.8050799,0,0.8050799,12.46202,89.01425,0.1354449,1.517833,1.806041,0,10.69917
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.517153,77.69974,54.73253,0.2598472,0.2598472,0,0,0,0.2598472,968.705,0.6224269,0,0,2.517153,0.2735234,0.2598472,0,0,1.621203,9.166192,1.621203,0,1.621203,14.00003,100,0.1353026,0.2858319,2.013722,0,11.68334
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.711131,83.65131,57.74863,0,0,0,0,0,0,0,2.711131,0,0,2.711131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353026,0,2.168905,0,13.3364
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.498391,84.2726,60.28511,0,0,0,0,0,0,0,2.498391,0,0,2.498391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353026,0,1.998713,0,13.12366
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.86787,80.25683,62.87693,0,0,0,0,0,0,0,1.86787,0,0,1.86787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353026,0,1.494296,0,12.49314
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.975766,73.092,64.49104,1.439304,1.439304,0,-1,0,1.439304,67.79427,0,0,0,0.975766,1.515057,1.439304,0,0,0,10.62527,0,0.5392914,-0.5392914,13.43157,95.93956,0.1353026,1.583235,0.7806128,0,11.60104
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,65.10902,65.10902,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5992126,10.08598,0,0.5322829,-0.5322829,12.87049,91.93188,0.1353026,0.5562357,0,0,10.08598
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,65.78234,65.78234,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.190638,9.553699,0,1.996851,-1.996851,10.76562,76.89716,0.1353026,2.086709,0,0,9.553699
