Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,65.26582,65.26582,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.409361,7.556849,0,1.777226,-1.777226,8.892263,63.51604,0.1353026,1.857202,0,0,7.556849
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,63.55947,63.55947,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.384057,5.779623,0,0.7536218,-0.7536218,8.097876,57.84185,0.1353026,0.7875348,0,0,5.779623
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,62.15749,62.15749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.221415,5.026001,0,0,0,8.097876,57.84185,0.1353026,0,0,0,5.026001
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,60.12831,60.12831,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.221415,5.026001,0,1.399339,-1.399339,6.622843,47.30593,0.1353026,1.462309,0,0,5.026001
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,57.85009,57.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.776236,3.626662,0,0,0,6.622843,47.30593,0.1353026,0,0,0,3.626662
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,55.46119,55.46119,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.776236,3.626662,0,0.2316675,-0.2316675,6.378644,45.56165,0.1353026,0.2420925,0,0,3.626662
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,53.69949,53.69949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.033644,3.394995,0,0,0,6.378644,45.56165,0.1353026,0,0,0,3.394995
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.033644,3.394995,0,0,0,6.378644,45.56165,0.1353026,0,0,0,3.394995
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,51.05234,51.05234,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.033644,3.394995,0,0.3711119,-0.3711119,5.987458,42.76747,0.1353026,0.387812,0,0,3.394995
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,49.96396,49.96396,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.445991,3.023883,0,0.8850359,-0.8850359,5.054548,36.10384,0.1353026,0.9248624,0,0,3.023883
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,49.00471,49.00471,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.429363,2.138847,0,0.3319821,-0.3319821,4.704608,33.60428,0.1353026,0.3469213,0,0,2.138847
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.798233,1.806865,0,0,0,4.704608,33.60428,0.1353026,0,0,0,1.806865
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,47.44593,47.44593,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.798233,1.806865,0,0.04925911,-0.04925911,4.652685,33.23339,0.1353026,0.05147577,0,0,1.806865
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,47.24301,47.24301,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.852965,1.757606,0,0.4325321,-0.4325321,4.196756,29.97677,0.1353026,0.451996,0,0,1.757606
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,46.77261,46.77261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33356,1.325074,0,0,0,4.196756,29.97677,0.1353026,0,0,0,1.325074
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4292137,51.34269,48.09158,1.728682,1.728682,1.25,0,0.50625,1.728682,24.82895,1.110223E-16,0,0,0.4292137,0.5038761,0.4786823,0,0,10.33356,1.325074,0,0.07466237,-0.07466237,4.118055,29.41462,0.1353026,1.901551,0.343371,5,1.754287
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.787079,66.65753,51.6242,2.703143,2.703143,0,-1,0,2.703143,66.11118,0,0,1.446021,1.787079,2.845413,2.703143,0,0,10.41651,1.250411,0,1.058334,-1.058334,3.002473,21.44619,0.1353026,2.973457,1.429664,0,3.037491
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.475983,77.19096,54.68641,0,0,0,0,0,0,0,0,0,0,2.475983,0,0,0,0,11.59244,0.1920775,2.475983,0,2.475983,5.351397,38.22419,0.1350858,0,1.980787,0,2.668061
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.674631,83.07668,57.63795,0.8372855,0.8372855,0,0,0,0.8372855,319.4407,0,0,0,2.674631,0.8813532,0.8372855,0,0,9.116458,2.420462,1.793278,0,1.793278,7.052649,50.37597,0.1349292,0.9210141,2.139705,0,5.095093
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.462042,83.71906,60.18365,0.6228828,0.6228828,0,0,0,0.6228828,395.2657,0,0,0,2.462042,0.6556661,0.6228828,0,0,7.32318,4.034412,1.806376,0,1.806376,8.766329,62.61651,0.1347719,0.6851711,1.969634,0,6.496455
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.829128,79.72535,62.77547,2.415324,2.415324,0,0,0,2.415324,75.73011,0,0,0,1.829128,2.542447,2.415324,0,0,5.516804,5.660151,0,0.713319,-0.713319,8.014424,57.24577,0.1347719,2.656857,1.463302,0,7.489279
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7208723,70.62993,64.38959,0.6441417,0.6441417,0,-1,0,0.6441417,111.9121,0,0,0,0.7208723,0.6780439,0.6441417,0,0,6.30938,4.946832,0.04282835,0,0.04282835,8.055055,57.53599,0.1347682,0.7085559,0.5766978,0,5.667704
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,65.00756,65.00756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.266552,4.985377,0,0,0,8.055055,57.53599,0.1347682,0,0,0,4.985377
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,65.68089,65.68089,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.266552,4.985377,0,1.183578,-1.183578,6.807455,48.62458,0.1347682,1.236839,0,0,4.985377
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,65.2197,65.2197,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.581638,3.8018,0,0.6083407,-0.6083407,6.166207,44.04425,0.1347682,0.635716,0,0,3.8018
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,63.44878,63.44878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.257572,3.193459,0,0,0,6.166207,44.04425,0.1347682,0,0,0,3.193459
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,62.05603,62.05603,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.257572,3.193459,0,1.63385,-1.63385,4.443978,31.74264,0.1347682,1.707373,0,0,3.193459
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,60.08219,60.08219,2.177596,1.481629,0,-1,0,1.481629,0,0,0.6959673,0.9137268,0,1.559609,1.481629,0,0,10.07296,1.559609,0,1.559609,-1.559609,2.800006,20,0.1347682,2.395355,0,0,1.559609
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,57.79475,57.79475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347682,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,55.46119,55.46119,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347682,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,53.64415,53.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347682,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,52.3713,52.3713,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347682,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,51.02467,51.02467,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347682,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,49.99163,49.99163,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347682,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,49.03238,49.03238,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347682,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347682,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,47.4736,47.4736,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349573,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,47.26146,47.26146,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1351901,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,46.82795,46.82795,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1355833,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4182951,51.31474,48.14692,0,0,0,0,0,0,0,0,0,0,0.4182951,0,0,0,0,1.81586,8.991,0.4182951,0,0.4182951,12.67418,90.52969,0.1355469,0,0.3346361,0,9.409295
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.740894,66.19297,51.59653,0.8760421,0.8760421,0,-1,0,0.8760421,198.7227,0,0,0,1.740894,0.9221496,0.8760421,0,0,1.397565,9.367466,0.8187447,0,0.8187447,13.45091,96.07774,0.1354758,0.9636463,1.392715,0,11.10836
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.436776,76.64127,54.58495,0.4052254,0.4052254,0,0,0,0.4052254,601.3386,1.431403,0,0,2.436776,0.426553,0.4052254,0,0,0.5788205,10.10434,0.5788205,0,0.5788205,14.00003,100,0.1354256,0.4457479,1.949421,0,12.54111
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.639963,82.47132,57.48115,0.148741,0.148741,0,0,0,0.148741,1774.872,2.483393,0,0,2.639963,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1354256,0.1636151,2.11197,0,13.26524
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.42674,83.18236,60.08219,1.682906,1.682906,0,0,0,1.682906,144.1994,0.6552601,0,0,2.42674,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1354256,1.851196,1.941392,0,13.05201
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.79231,79.15478,62.61867,1.732543,1.732543,0,0,0,1.732543,103.4496,0,0,0,1.79231,1.82373,1.732543,0,0,0,10.62527,0,0.03142014,-0.03142014,13.96691,99.76343,0.1354256,1.905798,1.433848,0,12.41758
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6806065,70.10197,64.23279,1.516112,1.516112,0,-1,0,1.516112,44.89157,0,0,0,0.6806065,1.595907,1.516112,0,0,0.03491127,10.59385,0,0.9153007,-0.9153007,13.0021,92.87193,0.1354256,1.667723,0.5444852,0,11.27446
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,64.85076,64.85076,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.051912,9.678554,0,1.110589,-1.110589,11.83143,84.51007,0.1354256,1.160565,0,0,9.678554
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,65.57942,65.57942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.2859,8.567965,0,0,0,11.83143,84.51007,0.1354256,0,0,0,8.567965
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,65.10902,65.10902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.2859,8.567965,0,0,0,11.83143,84.51007,0.1354256,0,0,0,8.567965
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,63.34732,63.34732,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.2859,8.567965,0,1.421358,-1.421358,10.33319,73.80836,0.1354256,1.485319,0,0,8.567965
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,62.00069,62.00069,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.865186,7.146607,0,1.82848,-1.82848,8.405804,60.04133,0.1354256,1.910762,0,0,7.146607
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,59.98073,59.98073,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.896831,5.318127,0,0.9429073,-0.9429073,7.411892,52.94198,0.1354256,0.9853382,0,0,5.318127
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,57.74863,57.74863,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.944505,4.375219,0,2.698912,-2.698912,4.566988,32.62128,0.1354256,2.820364,0,0,4.375219
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,55.40585,55.40585,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.943296,1.676307,0,0.4945557,-0.4945557,4.045681,28.89766,0.1354256,0.5168108,0,0,1.676307
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,53.59803,53.59803,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.4928,1.181751,0,0.08953065,-0.08953065,3.951307,28.22357,0.1354256,0.09355953,0,0,1.181751
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,52.35286,52.35286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59228,1.092221,0,0,0,3.951307,28.22357,0.1354256,0,0,0,1.092221
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,51.02467,51.02467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59228,1.092221,0,0,0,3.951307,28.22357,0.1354256,0,0,0,1.092221
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,49.99163,49.99163,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.59228,1.092221,0,0.3418546,-0.3418546,3.590961,25.64967,0.1354256,0.3572381,0,0,1.092221
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97212,0.750366,0,0,0,3.590961,25.64967,0.1354256,0,0,0,0.750366
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,48.09158,48.09158,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.97212,0.750366,0,0.2136722,-0.2136722,3.365731,24.04088,0.1354256,0.2232874,0,0,0.750366
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,47.4736,47.4736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20953,0.5366939,0,0,0,3.365731,24.04088,0.1354256,0,0,0,0.5366939
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,47.26146,47.26146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20953,0.5366939,0,0,0,3.365731,24.04088,0.1354256,0,0,0,0.5366939
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,46.80028,46.80028,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.20953,0.5366939,0,0.219073,-0.219073,3.134807,22.39144,0.1354256,1.603931,0,5,0.5366939
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4023443,51.16323,48.11925,3.425616,3.425616,5,0,1.53,3.425616,11.74517,0,0,0,0.4023443,0,0,1.574385,1.495665,11.45295,0.3176208,1.89801,0,1.89801,4.935417,35.25291,0.1356409,3.768177,0.3218754,5,0.7199651
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.695924,65.74285,51.56886,0.6178291,0.6178291,0,-1,0,0.6178291,274.4973,0,0,0,1.695924,0.6503465,0.6178291,0,0,9.554938,2.02583,1.045578,0,1.045578,5.92734,42.33805,0.1355502,0.679612,1.356739,0,3.721754
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.39786,76.15412,54.52961,1.84991,1.84991,0,0,0,1.84991,129.6204,0,0,0,2.39786,1.947273,1.84991,0,0,8.509361,2.966849,0.4505867,0,0.4505867,6.354804,45.39136,0.1355111,2.034901,1.918288,0,5.364709
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.605244,81.9389,57.37969,0.3203572,0.3203572,0,0,0,0.3203572,813.231,0,0,0,2.605244,0.3372181,0.3203572,0,0,8.058774,3.372377,2.268026,0,2.268026,8.506442,60.76018,0.1353149,0.3523929,2.084195,0,5.977621
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.392529,82.6626,59.98073,2.30727,2.30727,0,0,0,2.30727,103.6952,0,0,0,2.392529,2.428705,2.30727,0,0,5.790749,5.4136,0,0.03617604,-0.03617604,8.468308,60.4878,0.1353149,2.537997,1.914023,0,7.80613
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.318868,84.95763,62.57255,2.258301,2.258301,0,0,0,2.258301,102.682,0,4.440892E-16,0,2.318868,2.377159,2.258301,0,0,5.830944,5.377425,0,0.05829061,-0.05829061,8.406865,60.04892,0.1353149,2.484131,1.855095,0,7.696293
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8229433,71.33835,64.17744,1.464826,1.464826,0,-1,0,1.464826,56.18028,0,2.220446E-16,0,0.8229433,1.541922,1.464826,0,0,5.895711,5.319134,0,0.7189787,-0.7189787,7.648995,54.63557,0.1353149,1.611308,0.6583546,0,6.142077
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,64.80464,64.80464,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.694577,4.600155,0,1.611345,-1.611345,5.950488,42.5034,0.1353149,1.683856,0,0,4.600155
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,65.52409,65.52409,3.12385,2.83937,0,-1,0,2.83937,0,0,0.2844809,0.5968659,0,2.98881,2.83937,0,0,8.484961,2.98881,0,2.98881,-2.98881,2.800006,20,0.1353149,3.436235,0,0,2.98881
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,65.0629,65.0629,1.235819,0,0,-1,0,0,0,0,1.235819,1.359401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,1.359401,0,0,0
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,63.30121,63.30121,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,61.94535,61.94535,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,59.92539,59.92539,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,57.69329,57.69329,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,55.35973,55.35973,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,53.59803,53.59803,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,52.32518,52.32518,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,50.997,50.997,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,49.00471,49.00471,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353149,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,47.50127,47.50127,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1355238,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,47.28913,47.28913,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356718,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,46.82795,46.82795,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1358191,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4508319,51.53851,48.11925,2.318868,2.318868,0,0,0,2.318868,19.4419,0,4.440892E-16,0,0.4508319,2.440913,2.318868,0,0,1.81586,8.991,0,1.990081,-1.990081,10.17962,72.71144,0.1358191,2.550755,0.3606656,0,9.441832
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.652406,65.28864,51.52274,1.378944,1.378944,0,-1,0,1.378944,119.8313,0,0,0,1.652406,1.45152,1.378944,0,0,4.027062,7.000918,0.2008864,0,0.2008864,10.3702,74.0727,0.1358018,1.516838,1.321925,0,8.653325
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.360808,75.63572,54.42815,0.6246775,0.6246775,0,0,0,0.6246775,377.9242,0,0,0,2.360808,0.6575553,0.6246775,0,0,3.826175,7.181716,1.703252,0,1.703252,11.98605,85.61445,0.1356553,0.6871453,1.888646,0,9.542523
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.571584,81.42299,57.27823,1.443921,1.443921,0,0,0,1.443921,178.0973,0,0,0,2.571584,1.519917,1.443921,0,0,2.122923,8.714643,1.051667,0,1.051667,12.98375,92.74085,0.135565,1.588313,2.057268,0,11.28623
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.359609,82.15043,59.87005,0,0,0,0,0,0,0,1.288354,0,0,2.359609,0,0,0,0,1.071256,9.661144,1.071256,0,1.071256,14.00003,100,0.1354731,0,1.887688,0,12.02075
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.720589,78.22372,62.46186,0,0,0,0,0,0,0,1.720589,0,0,1.720589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354731,0,1.376471,0,12.34586
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6069266,69.27863,64.07599,0.8979678,0.8979678,0,-1,0,0.8979678,67.58891,0,1.110223E-16,0,0.6069266,0.9452293,0.8979678,0,0,0,10.62527,0,0.3383026,-0.3383026,13.64343,97.45284,0.1354731,0.9877646,0.4855413,0,11.2322
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,64.74931,64.74931,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3758918,10.28697,0,0.8703768,-0.8703768,12.72597,90.89959,0.1354731,0.9095438,0,0,10.28697
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,65.47797,65.47797,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.342977,9.416595,0,2.587075,-2.587075,9.998952,71.42094,0.1354731,2.703493,0,0,9.416595
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,65.00756,65.00756,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.217505,6.82952,0,1.377277,-1.377277,8.547174,61.05112,0.1354731,1.439255,0,0,6.82952
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,63.24586,63.24586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.747813,5.452243,0,0,0,8.547174,61.05112,0.1354731,0,0,0,5.452243
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,61.84389,61.84389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.747813,5.452243,0,0,0,8.547174,61.05112,0.1354731,0,0,0,5.452243
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,59.82393,59.82393,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.747813,5.452243,0,1.962106,-1.962106,6.478933,46.278,0.1354731,2.0504,0,0,5.452243
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,57.59183,57.59183,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.92793,3.490137,0,2.734672,-2.734672,3.596336,25.68806,0.1354731,2.857732,0,0,3.490137
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,55.25827,55.25827,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.96645,0.755465,0,0.03442723,-0.03442723,3.560046,25.42885,0.1354731,0.03597646,0,0,0.755465
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,53.54269,53.54269,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,11.00471,0.7210378,0,0.5417849,-0.5417849,2.988955,21.34963,0.1354731,0.5661653,0,0,0.7210378
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,52.29752,52.29752,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.60669,0.1792529,0,0.1086397,-0.1086397,2.874439,20.53166,0.1354731,0.1135285,0,0,0.1792529
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,50.997,50.997,0.2336188,0.06708253,0,-1,0,0.06708253,0,0,0.1665362,0.1898981,0,0.07061319,0.06708253,0,0,11.7274,0.07061319,0,0.07061319,-0.07061319,2.800006,20,0.1354731,0.2569807,0,0,0.07061319
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,49.96396,49.96396,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354731,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354731,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,48.11925,48.11925,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354731,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,47.51972,47.51972,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1356286,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,47.3168,47.3168,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.135775,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,46.8464,46.8464,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1359785,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4114217,51.2616,48.14692,0,0,0,0,0,0,0,0,0,0,0.4114217,0,0,0,0,1.81586,8.991,0.4114217,0,0.4114217,12.66766,90.48311,0.1359434,0,0.3291374,0,9.402422
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.610273,64.83981,51.4674,0.849964,0.849964,0,-1,0,0.849964,189.4519,0,0,0,1.610273,0.8946989,0.849964,0,0,1.404438,9.361279,0.7155741,0,0.7155741,13.34651,95.33205,0.1358822,0.9349604,1.288218,0,10.97155
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.324165,75.18004,54.37281,0,0,0,0,0,0,0,1.635301,0,0,2.324165,0,0,0,0,0.6888644,10.0053,0.6888644,0,0.6888644,14.00003,100,0.1358235,0,1.859332,0,12.32946
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.539029,80.92369,57.17677,1.45685,1.45685,0,0,0,1.45685,174.2821,1.005503,0,0,2.539029,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1358235,1.602535,2.031223,0,13.1643
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.32771,81.66472,59.76859,1.259771,1.259771,0,0,0,1.259771,184.7725,1.001635,0,0,2.32771,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1358235,1.385748,1.862168,0,12.95298
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.687033,77.76048,62.3604,0,0,0,0,0,0,0,1.687033,0,0,1.687033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358235,0,1.349627,0,12.31231
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5738021,68.87904,63.97453,0.7336782,0.7336782,0,-1,0,0.7336782,78.20896,0,0,0,0.5738021,0.7722928,0.7336782,0,0,0,10.62527,0,0.1984907,-0.1984907,13.7908,98.50552,0.1358235,0.8070459,0.4590416,0,11.19908
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,64.64784,64.64784,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2205453,10.42678,0,2.332776,-2.332776,11.33184,80.94154,0.1358235,2.437751,0,0,10.42678
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,65.3765,65.3765,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.812519,8.094007,0,0.1287952,-0.1287952,11.19608,79.97181,0.1358235,0.134591,0,0,8.094007
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,64.90611,64.90611,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.955625,7.965212,0,2.199627,-2.199627,8.877466,63.41035,0.1358235,2.29861,0,0,7.965212
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,63.14441,63.14441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.399654,5.765585,0,0,0,8.877466,63.41035,0.1358235,0,0,0,5.765585
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,61.74243,61.74243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.399654,5.765585,0,0,0,8.877466,63.41035,0.1358235,0,0,0,5.765585
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,59.71325,59.71325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.399654,5.765585,0,0,0,8.877466,63.41035,0.1358235,0,0,0,5.765585
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.399654,5.765585,0,0,0,8.877466,63.41035,0.1358235,0,0,0,5.765585
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,55.20293,55.20293,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.399654,5.765585,0,0.3901924,-0.3901924,8.466167,60.4725,0.1358235,0.4077511,0,0,5.765585
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,53.48735,53.48735,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.833201,5.375393,0,0.4204332,-0.4204332,8.022991,57.30697,0.1358235,0.4393527,0,0,5.375393
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,52.26984,52.26984,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.30035,4.954959,0,0.01647936,-0.01647936,8.005621,57.18289,0.1358235,0.01722093,0,0,4.954959
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,50.97855,50.97855,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.31866,4.93848,0,0.8645973,-0.8645973,7.094255,50.67315,0.1358235,0.9035041,0,0,4.93848
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,49.93629,49.93629,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.279324,4.073883,0,0.5809188,-0.5809188,6.481913,46.29929,0.1358235,0.6070602,0,0,4.073883
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,49.03238,49.03238,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.924789,3.492964,0,0.6008138,-0.6008138,5.8486,41.77563,0.1358235,0.6278505,0,0,3.492964
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,48.11925,48.11925,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.59236,2.89215,0,0.5829089,-0.5829089,5.23416,37.38678,0.1358235,0.6091397,0,0,2.89215
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,47.51972,47.51972,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.240036,2.309242,0,0.3478481,-0.3478481,4.867496,34.76776,0.1358235,0.3635012,0,0,2.309242
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,47.28913,47.28913,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.626534,1.961393,0,0.0806521,-0.0806521,4.782481,34.16051,0.1358235,0.08428144,0,0,1.961393
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,46.8464,46.8464,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.716147,1.880741,0,0.5671586,-0.5671586,4.184643,29.89025,0.1358235,1.967681,0,5,1.880741
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2871318,50.27901,48.11925,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.76647,0,0,0,0.2871318,0,0,3.327847,3.161454,10.34632,1.313583,3.448586,0,3.448586,7.45626,53.25889,0.1361646,1.387325,0.2297055,5,1.600715
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.569468,64.40577,51.41206,1.386185,1.386185,0,-1,0,1.386185,113.2222,0,0,0,1.569468,1.459142,1.386185,0,0,6.897738,4.41731,0.1103264,0,0.1103264,7.560924,54.00649,0.1361552,1.524803,1.255575,0,5.986779
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.289446,74.69333,54.27135,0.56848,0.56848,0,0,0,0.56848,402.7312,0,0,0,2.289446,0.5984,0.56848,0,0,6.787411,4.516604,1.691046,0,1.691046,9.165192,65.46552,0.1360111,0.6253279,1.831557,0,6.80605
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.50762,80.44108,57.07531,2.875541,2.875541,0,0,0,2.875541,87.20514,0,4.440892E-16,0,2.50762,3.026886,2.875541,0,0,5.096365,6.038546,0,0.5192658,-0.5192658,8.617837,61.55586,0.1360111,3.163095,2.006096,0,8.546165
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.297929,81.13979,59.61179,1.268831,1.268831,0,0,0,1.268831,181.1059,0,0,0,2.297929,1.335612,1.268831,0,0,5.673327,5.519279,0.9623168,0,0.9623168,9.530771,68.0768,0.1359292,1.395715,1.838343,0,7.817209
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.655501,77.25835,62.20361,0,0,0,0,0,0,0,0,0,0,1.655501,0,0,0,0,4.71101,6.385365,1.655501,0,1.655501,11.10132,79.29496,0.1357886,0,1.324401,0,8.040866
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5431694,68.44593,63.81773,1.853578,1.853578,0,-1,0,1.853578,29.30383,0,0,0,0.5431694,1.951135,1.853578,0,0,3.05551,7.875315,0,1.407966,-1.407966,9.61719,68.69408,0.1357886,2.038936,0.4345355,0,8.418485
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,64.53716,64.53716,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.619916,6.46735,0,0.2992037,-0.2992037,9.301803,66.44131,0.1357886,0.3126678,0,0,6.46735
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,65.26582,65.26582,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.952364,6.168146,0,0.1296037,-0.1296037,9.165188,65.4655,0.1357886,0.1354359,0,0,6.168146
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,64.80464,64.80464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.096369,6.038542,0,0,0,9.165188,65.4655,0.1357886,0,0,0,6.038542
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,63.03373,63.03373,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.096369,6.038542,0,1.98528,-1.98528,7.07252,50.5179,0.1357886,2.074617,0,0,6.038542
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,61.63175,61.63175,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.302235,4.053263,0,0.6958148,-0.6958148,6.339067,45.27895,0.1357886,0.7271265,0,0,4.053263
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,59.61179,59.61179,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,8.075362,3.357448,0,0.1787133,-0.1787133,6.150686,43.93338,0.1357886,0.1867554,0,0,3.357448
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,57.43503,57.43503,3.347688,3.019798,0,-1,0,3.019798,0,0,0.3278901,0.6626589,0,3.178735,3.019798,0,0,8.273932,3.178735,0,3.178735,-3.178735,2.800006,20,0.1357886,3.682457,0,0,3.178735
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,55.10147,55.10147,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357886,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,53.44123,53.44123,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357886,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,52.22372,52.22372,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357886,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,50.95088,50.95088,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357886,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,49.90862,49.90862,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357886,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,49.00471,49.00471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357886,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,48.09158,48.09158,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357886,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,47.4736,47.4736,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1359946,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,47.26146,47.26146,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1361492,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,46.80028,46.80028,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1365279,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3050388,50.36893,48.07313,4.022929,4.022929,1.25,0,0.50625,4.022929,7.582505,4.440892E-16,0,0,0.3050388,2.918872,2.772928,0,0,1.81586,8.991,0,2.613833,-2.613833,9.522129,68.01508,0.1365279,4.425221,0.244031,5,9.296039
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.530476,63.94005,51.3106,1.102109,1.102109,0,-1,0,1.102109,138.868,0,0,0,1.530476,1.160115,1.102109,0,0,4.720119,6.377167,0.3703617,0,0.3703617,9.873486,70.52476,0.1364965,1.21232,1.224381,0,7.907643
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.256792,74.16636,54.11456,0.519236,0.519236,0,0,0,0.519236,434.6371,0,0,0,2.256792,0.5465642,0.519236,0,0,4.349758,6.710492,1.710228,0,1.710228,11.49595,82.11377,0.1363518,0.5711596,1.805434,0,8.967284
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.478362,79.91884,56.91851,1.838064,1.838064,0,0,0,1.838064,134.8355,0,0,0,2.478362,1.934804,1.838064,0,0,2.639529,8.249698,0.543558,0,0.543558,12.01161,85.79707,0.1363058,2.02187,1.982689,0,10.72806
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.269377,80.63206,59.45499,1.444881,1.444881,0,0,0,1.444881,157.0632,0,0,0,2.269377,1.520928,1.444881,0,0,2.095972,8.7389,0.7484493,0,0.7484493,12.72166,90.86879,0.1362426,1.58937,1.815502,0,11.00828
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.62527,76.78278,62.05603,0.9359422,0.9359422,0,0,0,0.9359422,173.6506,0,0,0,1.62527,0.9852024,0.9359422,0,0,1.347522,9.412504,0.6400673,0,0.6400673,13.32888,95.20608,0.1361886,1.029536,1.300216,0,11.03777
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7030893,69.7066,63.66093,0,0,0,-1,0,0,0,0,0,0,0.7030893,0,0,0,0,0.707455,9.988564,0.7030893,0,0.7030893,13.99589,99.97041,0.1361293,0,0.5624714,0,10.69165
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,64.33424,64.33424,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0.004365678,10.62135,0,0.6188983,-0.6188983,13.34351,95.3106,0.1361293,0.6467487,0,0,10.62135
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,65.10902,65.10902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6920305,10.00245,0,0,0,13.34351,95.3106,0.1361293,0,0,0,10.00245
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,64.64784,64.64784,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6920305,10.00245,0,1.817663,-1.817663,11.42753,81.62502,0.1361293,1.899458,0,0,10.00245
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,62.93227,62.93227,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.711656,8.184784,0,1.736155,-1.736155,9.597458,68.55313,0.1361293,1.814282,0,0,8.184784
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,61.53029,61.53029,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.640717,6.448629,0,1.149487,-1.149487,8.385792,59.8984,0.1361293,1.201214,0,0,6.448629
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,59.45499,59.45499,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.917924,5.299142,0,1.395118,-1.395118,6.915209,49.39425,0.1361293,1.457898,0,0,5.299142
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,57.27823,57.27823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.468055,3.904024,0,0,0,6.915209,49.39425,0.1361293,0,0,0,3.904024
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,55.00002,55.00002,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.468055,3.904024,0,0.151187,-0.151187,6.755844,48.25593,0.1361293,0.1579904,0,0,3.904024
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,53.38589,53.38589,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.636041,3.752837,0,0.4082211,-0.4082211,6.325541,45.18234,0.1361293,0.4265911,0,0,3.752837
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,52.14072,52.14072,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.08962,3.344616,0,0.05830628,-0.05830628,6.264081,44.74334,0.1361293,0.06093007,0,0,3.344616
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,50.86787,50.86787,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.154405,3.28631,0,0.0203756,-0.0203756,6.242603,44.58993,0.1361293,0.0212925,0,0,3.28631
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,49.88095,49.88095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.177044,3.265934,0,0,0,6.242603,44.58993,0.1361293,0,0,0,3.265934
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,48.94937,48.94937,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.177044,3.265934,0,0.06009231,-0.06009231,6.17926,44.13748,0.1361293,0.06279647,0,0,3.265934
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,48.07313,48.07313,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.243814,3.205842,0,0.6582787,-0.6582787,5.485373,39.18116,0.1361293,0.6879013,0,0,3.205842
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,47.44593,47.44593,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.975234,2.547563,0,0.5828718,-0.5828718,4.870972,34.79259,0.1361293,0.609101,0,0,2.547563
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,47.21534,47.21534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.622869,1.964692,0,0,0,4.870972,34.79259,0.1361293,0,0,0,1.964692
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,46.77261,46.77261,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.622869,1.964692,0,0.08625489,-0.08625489,4.780052,34.14316,0.1361293,0.09013636,0,0,1.964692
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3182895,50.41403,48.01779,1.124119,1.124119,0,0,0,1.124119,28.31458,0,0,0,0.3182895,1.183283,1.124119,0,0,9.718708,1.878437,0,0.8649935,-0.8649935,3.868268,27.63043,0.1361293,1.236531,0.2546316,0,2.196726
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.863237,66.91157,51.20914,0.3457561,0.3457561,0,-1,0,0.3457561,538.8877,0,0,0,1.863237,0.3639538,0.3457561,0,0,10.67981,1.013443,1.499283,0,1.499283,5.290614,37.79002,0.136003,0.3803317,1.49059,0,2.87668
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.225374,73.65551,53.95775,1.592993,1.592993,0,0,0,1.592993,139.6977,0,0,0,2.225374,1.676834,1.592993,0,0,9.180529,2.362798,0.5485402,0,0.5485402,5.811004,41.50709,0.1359569,1.752292,1.7803,0,4.588172
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.102989,87.20427,56.70637,1.618664,1.618664,0,0,0,1.618664,191.7007,0,0,0,3.102989,1.703856,1.618664,0,0,8.631989,2.856484,1.399133,0,1.399133,7.138338,50.98803,0.1358393,1.78053,2.482391,0,5.959473
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.24282,80.09467,59.25207,0.5098809,0.5098809,0,0,0,0.5098809,439.8713,0,0,0,2.24282,0.5367168,0.5098809,0,0,7.232856,4.115704,1.706103,0,1.706103,8.756889,62.54909,0.1356963,0.560869,1.794256,0,6.358523
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.597184,76.25909,61.84389,1.13476,1.13476,0,0,0,1.13476,140.7508,0,0,0,1.597184,1.194484,1.13476,0,0,5.526753,5.651196,0.4026999,0,0.4026999,9.138925,65.2779,0.1356626,1.248236,1.277748,0,7.248381
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4885799,67.58621,63.44878,3.164394,3.164394,0,-1,0,3.164394,15.43992,0,0,0.1508337,0.4885799,3.330941,3.164394,0,0,5.124053,6.013627,0,2.842361,-2.842361,6.142812,43.87714,0.1356626,3.480834,0.3908639,0,6.502206
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,64.17744,64.17744,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.282232,3.171265,0,1.184128,-1.184128,4.894631,34.96158,0.1356626,1.237414,0,0,3.171265
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,64.95222,64.95222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.597931,1.987137,0,0,0,4.894631,34.96158,0.1356626,0,0,0,1.987137
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,64.49104,64.49104,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.597931,1.987137,0,1.249695,-1.249695,3.577338,25.55236,0.1356626,1.305931,0,0,1.987137
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,62.77547,62.77547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98648,0.737442,0,0,0,3.577338,25.55236,0.1356626,0,0,0,0.737442
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,61.37349,61.37349,3.731402,0.7005699,0,-1,0,0.7005699,0,0,3.030832,3.403972,0,0.737442,0.7005699,0,0,10.98648,0.737442,0,0.737442,-0.737442,2.800006,20,0.1356626,4.104542,0,0,0.737442
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,59.29819,59.29819,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,57.17677,57.17677,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,54.88933,54.88933,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,53.28444,53.28444,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,52.06693,52.06693,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,50.76641,50.76641,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,49.77949,49.77949,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,48.87558,48.87558,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,47.99012,47.99012,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,47.39059,47.39059,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358382,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,47.16,47.16,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1360666,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,46.69882,46.69882,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.136402,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2078045,49.48981,47.93478,0.2385378,0.2385378,0,0,0,0.2385378,87.11597,0,0,0,0.2078045,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.04328789,-0.04328789,11.90385,85.02736,0.136402,0.2623915,0.1662436,0,8.887762
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.456943,63.02588,51.08001,1.986199,1.986199,0,-1,0,1.986199,73.35332,0,0,0,1.456943,2.090736,1.986199,0,0,2.209561,8.636669,0,0.6337929,-0.6337929,11.23578,80.25539,0.136402,2.184819,1.165555,0,10.09361
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.195234,73.16086,53.80095,0,0,0,0,0,0,0,0,0,0,2.195234,0,0,0,0,2.913775,8.002876,2.195234,0,2.195234,13.31836,95.13095,0.1362186,0,1.756187,0,10.19811
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.425197,78.82169,56.50345,0.870813,0.870813,0,0,0,0.870813,278.4981,0.7900112,0,0,2.425197,0.9166452,0.870813,0,0,0.718541,9.978587,0.718541,0,0.718541,14.00003,100,0.1361586,0.9578943,1.940158,0,12.40378
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.21769,79.56521,59.03993,2.086928,2.086928,0,0,0,2.086928,106.2658,0.02092472,0,0,2.21769,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1361586,2.29562,1.774152,0,12.84297
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.570549,75.75267,61.63175,1.325362,1.325362,0,0,0,1.325362,118.4996,0.1754305,0,0,1.570549,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1361586,1.457899,1.256439,0,12.19582
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6090586,68.43509,63.24586,0.8881087,0.8881087,0,-1,0,0.8881087,68.57928,1.110223E-16,0,0,0.6090586,0.9348513,0.8881087,0,0,0,10.62527,0,0.3257927,-0.3257927,13.65661,97.54704,0.1361586,0.9769196,0.4872468,0,11.23433
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,63.97453,63.97453,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3619919,10.29948,0,0.563951,-0.563951,13.06216,93.30093,0.1361586,0.5893288,0,0,10.29948
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,64.74931,64.74931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9886041,9.735531,0,0,0,13.06216,93.30093,0.1361586,0,0,0,9.735531
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,64.27891,64.27891,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9886041,9.735531,0,1.522845,-1.522845,11.45694,81.83509,0.1361586,1.591373,0,0,9.735531
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,62.57255,62.57255,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.680655,8.212686,0,1.498572,-1.498572,9.877302,70.55202,0.1361586,1.566007,0,0,8.212686
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,61.22591,61.22591,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.345734,6.714113,0,0.7521941,-0.7521941,9.08442,64.88859,0.1361586,0.7860428,0,0,6.714113
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,59.19673,59.19673,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.181505,5.961919,0,2.643305,-2.643305,6.298132,44.98657,0.1361586,2.762254,0,0,5.961919
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,57.01997,57.01997,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.118511,3.318614,0,1.224638,-1.224638,5.00725,35.766,0.1361586,1.279747,0,0,3.318614
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,54.78787,54.78787,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.479219,2.093976,0,0.3254824,-0.3254824,4.664162,33.31538,0.1361586,0.3401291,0,0,2.093976
