Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,53.18298,53.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.840867,1.768494,0,0,0,4.664162,33.31538,0.1361586,0,0,0,1.768494
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,51.98392,51.98392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.840867,1.768494,0,0,0,4.664162,33.31538,0.1361586,0,0,0,1.768494
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,50.69262,50.69262,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.840867,1.768494,0,0.09742925,-0.09742925,4.561462,32.58181,0.1361586,0.1018136,0,0,1.768494
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,49.73337,49.73337,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.949121,1.671065,0,0.1416787,-0.1416787,4.41212,31.51508,0.1361586,0.1480542,0,0,1.671065
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,48.82024,48.82024,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.10654,1.529386,0,0.0357045,-0.0357045,4.374484,31.24625,0.1361586,0.0373112,0,0,1.529386
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,47.96245,47.96245,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.14621,1.493682,0,0.3273767,-0.3273767,4.029399,28.78136,0.1361586,0.3421086,0,0,1.493682
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,47.34447,47.34447,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.50997,1.166305,0,0.2757832,-0.2757832,3.738698,26.70493,0.1361586,0.2881935,0,0,1.166305
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,47.13233,47.13233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.81639,0.8905216,0,0,0,3.738698,26.70493,0.1361586,0,0,0,0.8905216
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,46.67115,46.67115,2.197613,2.197613,1.351618,0,0.5339918,2.197613,0,0,4.440892E-16,0,0,0.8905216,0.8459955,0,0,10.81639,0.8905216,0,0.8905216,-0.8905216,2.800006,20,0.1361586,2.417375,0,5,0.8905216
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2864986,50.04029,47.88866,1.870617,1.870617,5,0,1.53,1.870617,15.31573,0,0,0,0.2864986,0,0,3.129383,2.972914,11.80586,0,3.259413,0,3.259413,5.892156,42.08675,0.136518,2.057678,0.2291989,5,0.2864986
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.422225,62.60557,50.97855,1.623567,1.623567,0,-1,0,1.623567,87.59877,0,0,0,1.422225,1.709018,1.623567,0,0,8.546448,2.933471,0,0.2867931,-0.2867931,5.589849,39.92742,0.136518,1.785923,1.13778,0,4.355696
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.165613,72.73869,53.69949,0.5749702,0.5749702,0,0,0,0.5749702,376.6479,0,0,0,2.165613,0.6052318,0.5749702,0,0,8.865107,2.646678,1.560381,0,1.560381,7.070157,50.50102,0.1363879,0.6324673,1.73249,0,4.812292
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.399632,78.35025,56.34665,0.7844389,0.7844389,0,0,0,0.7844389,305.9043,0,0,0,2.399632,0.8257252,0.7844389,0,0,7.304725,4.051022,1.573907,0,1.573907,8.563296,61.16628,0.136257,0.8628829,1.919706,0,6.450654
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.193034,79.10934,58.88313,1.257867,1.257867,0,0,0,1.257867,174.3456,0,0,0,2.193034,1.32407,1.257867,0,0,5.730818,5.467538,0.8689643,0,0.8689643,9.387669,67.05464,0.1361848,1.383653,1.754427,0,7.660572
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.545301,75.27284,61.42883,1.449749,1.449749,0,0,0,1.449749,106.591,0,0,0,1.545301,1.526051,1.449749,0,0,4.861854,6.249606,0.0192502,0,0.0192502,9.405931,67.18508,0.1361832,1.594723,1.236241,0,7.794907
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4422234,66.75644,63.03373,1.064229,1.064229,0,-1,0,1.064229,41.55342,0,0,0,0.4422234,1.120241,1.064229,0,0,4.842604,6.266931,0,0.6780173,-0.6780173,8.691237,62.08014,0.1361832,1.170652,0.3537787,0,6.709154
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,63.76239,63.76239,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.595956,5.588913,0,0.4711857,-0.4711857,8.194564,58.53249,0.1361832,0.492389,0,0,5.588913
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,64.59251,64.59251,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,6.119496,5.117728,0,1.085005,-1.085005,7.050869,50.36325,0.1361832,1.13383,0,0,5.117728
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,64.17744,64.17744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.325057,4.032723,0,0,0,7.050869,50.36325,0.1361832,0,0,0,4.032723
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,62.46186,62.46186,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.325057,4.032723,0,1.485563,-1.485563,5.484948,39.17812,0.1361832,1.552414,0,0,4.032723
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,61.06911,61.06911,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.975683,2.547159,0,1.740118,-1.740118,3.650702,26.07639,0.1361832,1.818423,0,0,2.547159
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,59.03993,59.03993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90915,0.8070416,0,0,0,3.650702,26.07639,0.1361832,0,0,0,0.8070416
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,56.91851,56.91851,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.90915,0.8070416,0,0.479126,-0.479126,3.145659,22.46895,0.1361832,0.5006866,0,0,0.8070416
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,54.68641,54.68641,0.323518,0.3115199,0,-1,0,0.3115199,0,0,0.01199816,0.04434996,0,0.3279157,0.3115199,0,0,11.44151,0.3279157,0,0.3279157,-0.3279157,2.800006,20,0.1361832,0.3558698,0,0,0.3279157
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,53.09996,53.09996,0.5836359,0,0,-1,0,0,0,0,0.5836359,0.6419994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361832,0.6419994,0,0,0
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,51.91013,51.91013,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361832,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,50.63728,50.63728,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361832,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,49.67803,49.67803,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361832,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,48.79257,48.79257,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361832,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,47.93478,47.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361832,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,47.28913,47.28913,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363611,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,47.08621,47.08621,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1365007,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,46.64348,46.64348,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1367571,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2108665,49.41045,47.83332,0,0,0,0,0,0,0,0,0,0,0.2108665,0,0,0,0,1.81586,8.991,0.2108665,0,0.2108665,12.4774,89.12408,0.1367396,0,0.1686932,0,9.201866
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.388852,62.2192,50.89554,0.9377003,0.9377003,0,-1,0,0.9377003,148.1126,0,0,0,1.388852,0.9870529,0.9377003,0,0,1.604994,9.180779,0.4017996,0,0.4017996,12.85858,91.8468,0.1367064,1.03147,1.111082,0,10.56963
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.138161,72.27665,53.54269,0.4941695,0.4941695,0,0,0,0.4941695,432.6777,0.414789,0,0,2.138161,0.5201784,0.4941695,0,0,1.203194,9.542399,1.203194,0,1.203194,14.00003,100,0.1366068,0.5435865,1.710529,0,11.68056
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.375384,77.89585,56.18985,1.525246,1.525246,0,0,0,1.525246,155.7377,0.7698615,0,0,2.375384,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1366068,1.677771,1.900307,0,13.00066
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.169618,78.68019,58.73555,2.191392,2.191392,0,0,0,2.191392,99.00637,0,0,0,2.169618,2.306729,2.191392,0,0,0,10.62527,0,0.1371108,-0.1371108,13.8555,98.96767,0.1366068,2.410532,1.735694,0,12.79489
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.521102,74.85692,61.27203,2.888407,2.888407,0,0,0,2.888407,52.66231,4.440892E-16,0,0,1.521102,3.040428,2.888407,0,0,0.1523453,10.48816,0,1.519326,-1.519326,12.25399,87.52832,0.1366068,3.177248,1.216882,0,12.00926
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.421747,66.41873,62.87693,0.7791766,0.7791766,0,-1,0,0.7791766,54.12727,0,0,0,0.421747,0.8201859,0.7791766,0,0,1.840486,8.968837,0,0.3984389,-0.3984389,11.834,84.52839,0.1366068,0.8570943,0.3373976,0,9.390584
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,63.60559,63.60559,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.283196,8.570398,0,1.603208,-1.603208,10.14407,72.45749,0.1366068,1.675352,0,0,8.570398
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,64.43571,64.43571,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,4.064538,6.96719,0,0.07851212,-0.07851212,10.06131,71.86636,0.1366068,0.08204517,0,0,6.96719
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,64.02065,64.02065,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.151773,6.888678,0,1.302948,-1.302948,8.687882,62.05618,0.1366068,1.361581,0,0,6.888678
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,62.31429,62.31429,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.599494,5.58573,0,1.954154,-1.954154,6.628023,47.34293,0.1366068,2.04209,0,0,5.58573
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,60.91231,60.91231,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.770775,3.631576,0,0.6495619,-0.6495619,5.943325,42.45224,0.1366068,0.6787922,0,0,3.631576
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,58.88313,58.88313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492511,2.982014,0,0,0,5.943325,42.45224,0.1366068,0,0,0,2.982014
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,56.76171,56.76171,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.492511,2.982014,0,0.2621516,-0.2621516,5.666993,40.47844,0.1366068,0.2739484,0,0,2.982014
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,54.58495,54.58495,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.783791,2.719863,0,0.1202208,-0.1202208,5.540269,39.57327,0.1366068,0.1256308,0,0,2.719863
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,53.02618,53.02618,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.917369,2.599642,0,0.1688461,-0.1688461,5.362289,38.30199,0.1366068,0.1764442,0,0,2.599642
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,51.85479,51.85479,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.104976,2.430796,0,0.406274,-0.406274,4.934039,35.24306,0.1366068,0.4245563,0,0,2.430796
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,50.58194,50.58194,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.556392,2.024522,0,0.4521097,-0.4521097,4.457474,31.83903,0.1366068,0.4724546,0,0,2.024522
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,49.62269,49.62269,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,10.05874,1.572412,0,0.2426195,-0.2426195,4.20173,30.0123,0.1366068,0.2535373,0,0,1.572412
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,48.74645,48.74645,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.32831,1.329793,0,0.3637074,-0.3637074,3.818349,27.27387,0.1366068,0.3800743,0,0,1.329793
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,47.88866,47.88866,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.73243,0.9660854,0,0.1477049,-0.1477049,3.662654,26.16176,0.1366068,0.1543516,0,0,0.9660854
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,47.26146,47.26146,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.89655,0.8183805,0,0.6119314,-0.6119314,3.017622,21.5544,0.1366068,0.6394684,0,0,0.8183805
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,47.03087,47.03087,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.57647,0.2064491,3.33,0,3.33,6.176737,44.11946,0.1368192,0.4438922,0,5,0.2064491
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,46.58814,46.58814,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.246472,3.203449,3.33,0,3.33,9.335853,66.68453,0.1370622,0.6333799,0,5,3.203449
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1465904,48.8798,47.7872,3.490134,3.490134,5,0,1.53,3.490134,4.200137,0,0,0,0.1465904,0,0,1.509867,1.434373,4.916472,6.200449,1.580964,0,1.580964,10.83569,77.39761,0.137233,3.839147,0.1172723,5,6.347039
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.797836,65.82901,50.79408,2.228239,2.228239,0,-1,0,2.228239,80.68418,0,0,0,1.797836,2.345514,2.228239,0,0,3.335509,7.623316,0,0.5476782,-0.5476782,10.25838,73.27402,0.137233,2.451062,1.438269,0,9.421152
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.753281,78.69976,53.38589,2.573868,2.573868,0,0,0,2.573868,106.9706,0,0,0,2.753281,2.709335,2.573868,0,0,3.94404,7.075638,0.04394636,0,0.04394636,10.30007,73.57182,0.1372294,2.831255,2.202625,0,9.828919
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.895699,83.71247,56.03305,0.8076776,0.8076776,0,0,0,0.8076776,358.5216,0,0,0,2.895699,0.8501869,0.8076776,0,0,3.900094,7.11519,2.045511,0,2.045511,12.24062,87.4328,0.1370605,0.8884453,2.316559,0,10.01089
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.147754,78.25904,58.57875,2.188853,2.188853,0,0,0,2.188853,98.12238,0,4.440892E-16,0,2.147754,2.304055,2.188853,0,0,1.854582,8.95615,0,0.1563012,-0.1563012,12.07586,86.25597,0.1370605,2.407738,1.718203,0,11.1039
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.49847,74.45824,61.11523,0.7356095,0.7356095,0,0,0,0.7356095,203.7046,0,0,0,1.49847,0.7743258,0.7356095,0,0,2.02825,8.799849,0.7241446,0,0.7241446,12.76285,91.16299,0.1370008,0.8091705,1.198776,0,10.29832
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4030537,66.10666,62.72935,2.497659,2.497659,0,-1,0,2.497659,16.13726,0,4.440892E-16,0,0.4030537,2.629115,2.497659,0,0,1.304106,9.451579,0,2.226061,-2.226061,10.41637,74.4025,0.1370008,2.747425,0.322443,0,9.854632
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,63.44878,63.44878,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,3.777507,7.225518,0,1.623784,-1.623784,8.704751,62.17667,0.1370008,1.696855,0,0,7.225518
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,64.27891,64.27891,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,5.581712,5.601734,0,1.424021,-1.424021,7.203701,51.45491,0.1370008,1.488101,0,0,5.601734
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,63.86385,63.86385,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,7.163957,4.177713,0,2.272559,-2.272559,4.808214,34.34431,0.1370008,2.374824,0,0,4.177713
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,62.15749,62.15749,2.339134,1.809896,0,-1,0,1.809896,0,0,0.5292379,0.7631513,0,1.905154,1.809896,0,0,9.689023,1.905154,0,1.905154,-1.905154,2.800006,20,0.1370008,2.573047,0,0,1.905154
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,60.70017,60.70017,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,58.68021,58.68021,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,56.60491,56.60491,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,54.47427,54.47427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,52.92472,52.92472,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,51.75333,51.75333,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,50.50815,50.50815,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,49.5489,49.5489,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,48.66344,48.66344,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,47.80565,47.80565,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370008,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,47.18767,47.18767,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371746,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,46.97553,46.97553,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373644,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,46.54202,46.54202,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1375002,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,47.70419,47.70419,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1375002,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.327325,61.42761,50.66495,0.05914924,0.05914924,0,-1,0,0.05914924,2244.026,0,0,0,1.327325,0.06226236,0.05914924,0,0,3.323569,7.634062,1.265062,0,1.265062,12.04716,86.05095,0.1373964,0.06506417,1.06186,0,8.961387
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.086715,71.45808,53.28444,1.762946,1.762946,0,0,0,1.762946,118.3653,0,0,0,2.086715,1.855733,1.762946,0,0,2.058506,8.772618,0.2309829,0,0.2309829,12.26629,87.61616,0.1373774,1.939241,1.669372,0,10.85933
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.330979,77.03838,55.87625,0.9878071,0.9878071,0,0,0,0.9878071,235.9751,0,0,0,2.330979,1.039797,0.9878071,0,0,1.827523,8.980503,1.291182,0,1.291182,13.49121,96.36559,0.1372716,1.086588,1.864783,0,11.31148
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.127333,77.85529,58.42195,0,0,0,0,0,0,0,1.590991,0,0,2.127333,0,0,0,0,0.5363414,10.14257,0.5363414,0,0.5363414,14.00003,100,0.1372276,0,1.701866,0,12.2699
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.477434,74.07682,60.95843,1.369453,1.369453,0,0,0,1.369453,107.885,0.03590477,0,0,1.477434,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1372276,1.506398,1.181947,0,12.10271
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5128213,66.8938,62.57255,3.537322,3.33,0,-1,0,3.33,15.40004,0,0.2073221,0.5610543,0.5128213,3.505263,3.33,0,0,0,10.62527,0,2.992442,-2.992442,10.84572,77.46925,0.1372276,3.891054,0.410257,0,11.1381
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,63.34732,63.34732,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.324935,7.632833,0,0.3415261,-0.3415261,10.48572,74.89783,0.1372276,0.3568948,0,0,7.632833
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,64.17744,64.17744,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.704409,7.291306,0,0.5690853,-0.5690853,9.885849,70.61306,0.1372276,0.5946941,0,0,7.291306
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,63.70705,63.70705,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.336726,6.722221,0,2.727291,-2.727291,7.011032,50.0787,0.1372276,2.850019,0,0,6.722221
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,62.00069,62.00069,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.367049,3.99493,0,1.151738,-1.151738,5.796993,41.40701,0.1372276,1.203566,0,0,3.99493
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,60.54337,60.54337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.646758,2.843192,0,0,0,5.796993,41.40701,0.1372276,0,0,0,2.843192
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,58.52341,58.52341,3.121643,2.701032,0,-1,0,2.701032,0,0,0.4206108,0.7327752,0,2.843192,2.701032,0,0,8.646758,2.843192,0,2.843192,-2.843192,2.800006,20,0.1372276,3.433807,0,0,2.843192
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,56.50345,56.50345,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372276,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,54.37281,54.37281,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372276,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,52.84171,52.84171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372276,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,51.67031,51.67031,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372276,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,50.43436,50.43436,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372276,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,49.49356,49.49356,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372276,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,48.61732,48.61732,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372276,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,47.7872,47.7872,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372276,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,47.16,47.16,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1374179,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,46.92941,46.92941,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376687,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,46.48668,46.48668,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.137959,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,47.65807,47.65807,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.137959,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.298697,61.08771,50.58194,0.8280061,0.8280061,0,-1,0,0.8280061,156.8463,0,0,0,1.298697,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4271111,0,0.4271111,10.30749,73.6248,0.137924,0.9108068,1.038957,0,8.036525
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.063441,71.05486,53.13686,0.1819433,0.1819433,0,0,0,0.1819433,1134.112,0,0,0,2.063441,0.1915193,0.1819433,0,0,3.892274,7.122228,1.871921,0,1.871921,12.08335,86.30949,0.1377711,0.2001377,1.650753,0,9.185668
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.310889,76.63538,55.71945,3.028141,3.028141,2.752131,0,0.9163317,3.028141,76.3138,0,0,0,2.310889,0.290537,0.2760101,0,0,2.020352,8.806957,2.020352,0,2.020352,14.00003,100,0.137876,3.330955,1.848712,5,11.11785
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.108383,77.46896,58.26515,0.3219387,0.3219387,0,0,0,0.3219387,654.9022,1.769501,0,0,2.108383,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.137876,0.3541326,1.686707,0,12.73366
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.458017,73.71264,60.80163,0.8614303,0.8614303,0,0,0,0.8614303,169.2554,0.5512483,0,0,1.458017,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.137876,0.9475734,1.166414,0,12.08329
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3708541,65.51012,62.41575,2.107631,2.107631,0,-1,0,2.107631,17.59578,0,4.440892E-16,0,0.3708541,2.21856,2.107631,0,0,0,10.62527,0,1.847705,-1.847705,12.05238,86.08823,0.137876,2.318395,0.2966833,0,10.99613
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,63.19053,63.19053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.053006,8.777569,0,0,0,12.05238,86.08823,0.137876,0,0,0,8.777569
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,64.02065,64.02065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.053006,8.777569,0,0,0,12.05238,86.08823,0.137876,0,0,0,8.777569
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,63.60559,63.60559,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.053006,8.777569,0,2.618065,-2.618065,9.292693,66.37625,0.137876,2.735878,0,0,8.777569
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,61.84389,61.84389,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.961967,6.159504,0,0.9388622,-0.9388622,8.303045,59.30735,0.137876,0.981111,0,0,6.159504
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,60.34045,60.34045,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.005147,5.220642,0,3.505263,-3.505263,4.608174,32.91546,0.137876,4.496129,0,0,5.220642
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,58.36661,58.36661,2.92605,1.62961,0,-1,0,1.62961,0,0,1.29644,1.589045,0,1.715379,1.62961,0,0,9.899883,1.715379,0,1.715379,-1.715379,2.800006,20,0.137876,3.218655,0,0,1.715379
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,56.34665,56.34665,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,54.21601,54.21601,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,52.74025,52.74025,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,51.56886,51.56886,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,50.32368,50.32368,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,49.3921,49.3921,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,48.53431,48.53431,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,47.70419,47.70419,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,47.08621,47.08621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137876,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,46.87407,46.87407,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380539,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,46.43134,46.43134,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384096,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,47.60273,47.60273,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1386035,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.271866,60.74484,50.48048,0,0,0,-1,0,0,0,0,0,0,1.271866,0,0,0,0,3.324501,7.633223,1.271866,0,1.271866,12.05273,86.09074,0.1384998,0,1.017493,0,8.905088
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.041172,70.70567,53.02618,1.190552,1.190552,0,0,0,1.190552,171.4475,0,0,0,2.041172,1.253213,1.190552,0,0,2.052635,8.777903,0.7879595,0,0.7879595,12.80025,91.43018,0.1384357,1.309607,1.632938,0,10.81907
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.29225,76.24961,55.56265,2.097457,2.097457,0,0,0,2.097457,109.2871,0,0,0,2.29225,2.20785,2.097457,0,0,1.264676,9.487065,0.08440003,0,0.08440003,12.88032,92.0021,0.1384288,2.307203,1.8338,0,11.77932
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.090934,77.10005,58.10835,0,0,0,0,0,0,0,0.9106578,0,0,2.090934,0,0,0,0,1.180276,9.563025,1.180276,0,1.180276,14.00003,100,0.1383328,0,1.672747,0,11.65396
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.917741,78.22169,60.65405,0,0,0,0,0,0,0,1.917741,0,0,1.917741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383328,0,1.534193,0,12.54302
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.465018,66.15687,62.25895,0,0,0,-1,0,0,0,0.465018,0,0,0.465018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383328,0,0.3720144,0,11.09029
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,62.98761,62.98761,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1383328,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,63.86385,63.86385,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1383328,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,63.40267,63.40267,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1383328,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,61.63175,61.63175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1383328,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,60.18365,60.18365,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1383328,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,58.20981,58.20981,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1383328,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,56.18985,56.18985,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1383328,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,54.11456,54.11456,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383328,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,52.61111,52.61111,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383328,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,51.4674,51.4674,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383328,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,50.22222,50.22222,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383328,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,49.29064,49.29064,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383328,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,48.43285,48.43285,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383328,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,47.6304,47.6304,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383328,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,47.0032,47.0032,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1384847,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,46.80028,46.80028,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1387376,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,46.35755,46.35755,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1390778,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,47.54739,47.54739,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1390778,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.563975,63.21989,50.37902,1.411591,1.411591,0,-1,0,1.411591,110.7952,0,0,0,1.563975,1.485886,1.411591,0,0,2.540535,8.338793,0.07808989,0,0.07808989,11.66395,83.31374,0.1390715,1.55275,1.25118,0,9.902768
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.52313,75.54784,52.89705,0.07260821,0.07260821,0,0,0,0.07260821,3474.993,0,0,0,2.52313,0.07642969,0.07260821,0,0,2.462445,8.409074,2.4467,0,2.4467,13.98509,99.89331,0.138873,0.07986903,2.018504,0,10.9322
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.808722,81.86874,55.40585,2.765228,2.765228,0,0,0,2.765228,101.5729,0,0,0,2.808722,2.910766,2.765228,0,0,0.01574478,10.6111,0,0.1020441,-0.1020441,13.87753,99.12499,0.138873,3.041751,2.246978,0,13.41983
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.075796,76.69239,57.89621,0.949261,0.949261,0,0,0,0.949261,218.6749,0.9474467,0,0,2.075796,0.9992221,0.949261,0,0,0.1291272,10.50906,0.1291272,0,0.1291272,14.00003,100,0.1388626,1.044187,1.660637,0,12.58486
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.832462,77.0839,60.44191,1.579421,1.579421,0,0,0,1.579421,116.0211,0.1699132,0,0,1.832462,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1388626,1.737363,1.465969,0,12.45774
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4556621,65.81081,62.00069,2.086581,2.086581,0,-1,0,2.086581,21.83774,0,0,0,0.4556621,2.196401,2.086581,0,0,0,10.62527,0,1.740739,-1.740739,12.16513,86.8936,0.1388626,2.295239,0.3645296,0,11.08094
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,62.77547,62.77547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.934154,8.884535,0,0,0,12.16513,86.8936,0.1388626,0,0,0,8.884535
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,63.66093,63.66093,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.934154,8.884535,0,1.300291,-1.300291,10.7945,77.10343,0.1388626,1.358804,0,0,8.884535
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,63.19053,63.19053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.378922,7.584245,0,0,0,10.7945,77.10343,0.1388626,0,0,0,7.584245
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,61.42883,61.42883,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.378922,7.584245,0,3.078391,-3.078391,7.549593,53.92556,0.1388626,3.216918,0,0,7.584245
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,59.98073,59.98073,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.799356,4.505854,0,1.133339,-1.133339,6.354949,45.3924,0.1388626,1.184339,0,0,4.505854
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,57.95155,57.95155,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.058621,3.372515,0,1.035891,-1.035891,5.263023,37.59295,0.1388626,1.082506,0,0,3.372515
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,55.97771,55.97771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.209611,2.336624,0,0,0,5.263023,37.59295,0.1388626,0,0,0,2.336624
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,53.90241,53.90241,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.209611,2.336624,0,0.876699,-0.876699,4.338902,30.99209,0.1388626,0.9161504,0,0,2.336624
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,52.45432,52.45432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18372,1.459925,0,0,0,4.338902,30.99209,0.1388626,0,0,0,1.459925
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,51.3106,51.3106,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.18372,1.459925,0,0.5336894,-0.5336894,3.776344,26.97383,0.1388626,0.5577054,0,0,1.459925
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,50.06542,50.06542,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.77671,0.9262356,0,0.1934623,-0.1934623,3.572417,25.51721,0.1388626,0.2021681,0,0,0.9262356
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,49.17996,49.17996,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.99167,0.7327734,0,0.1026485,-0.1026485,3.464216,24.74435,0.1388626,0.1072677,0,0,0.7327734
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,48.33139,48.33139,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.10572,0.6301249,0,0.3968231,-0.3968231,3.045927,21.75658,0.1388626,0.4146802,0,0,0.6301249
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,47.54739,47.54739,0.3434307,0.2216367,0,-1,0,0.2216367,0,0,0.121794,0.1561371,0,0.2333018,0.2216367,0,0,11.54664,0.2333018,0,0.2333018,-0.2333018,2.800006,20,0.1388626,0.3777738,0,0,0.2333018
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,46.92941,46.92941,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390256,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,46.69882,46.69882,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392003,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,46.25609,46.25609,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1395261,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,47.41826,47.41826,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1395261,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.223682,60.05056,50.22222,0.962532,0.962532,0,-1,0,0.962532,127.1315,0,0,0,1.223682,1.013192,0.962532,0,0,2.926809,7.991146,0.2104902,0,0.2104902,11.4231,81.59342,0.1395091,1.058785,0.9789454,0,9.214828
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.002871,69.93571,52.68491,0.7256671,0.7256671,0,0,0,0.7256671,276.0041,0,0,0,2.002871,0.7638602,0.7256671,0,0,2.716319,8.180588,1.239011,0,1.239011,12.59853,89.98933,0.1394089,0.7982339,1.602297,0,10.18346
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.260145,75.48298,55.20293,2.614875,2.614875,0,0,0,2.614875,86.43413,0,0,0,2.260145,2.752501,2.614875,0,0,1.477308,9.295697,0,0.4923558,-0.4923558,12.07954,86.28227,0.1394089,2.876363,1.808116,0,11.55584
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.062063,76.31156,57.69329,0,0,0,0,0,0,0,0.03769292,0,0,2.062063,0,0,0,0,2.02437,8.803341,2.02437,0,2.02437,14.00003,100,0.1392456,0,1.64965,0,10.8654
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.858327,77.05712,60.18365,0,0,0,0,0,0,0,1.858327,0,0,1.858327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392456,0,1.486661,0,12.4836
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.334773,64.56322,61.78855,0.9971521,0.9971521,0,-1,0,0.9971521,33.57291,0,2.220446E-16,0,0.334773,1.049634,0.9971521,0,0,0,10.62527,0,0.7148608,-0.7148608,13.2465,94.61766,0.1392456,1.096867,0.2678184,0,10.96005
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,62.57255,62.57255,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7942898,9.910414,0,0.236306,-0.236306,12.99741,92.83846,0.1392456,0.2469398,0,0,9.910414
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,63.40267,63.40267,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.056852,9.674108,0,2.302702,-2.302702,10.57015,75.50091,0.1392456,2.406324,0,0,9.674108
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,62.93227,62.93227,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.61541,7.371405,0,0.09653902,-0.09653902,10.46839,74.77405,0.1392456,0.1008833,0,0,7.371405
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,61.17057,61.17057,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.722676,7.274866,0,3.495095,-3.495095,6.784234,48.45871,0.1392456,3.652375,0,0,7.274866
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,59.66713,59.66713,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.606115,3.779771,0,2.781968,-2.781968,3.851782,27.51268,0.1392456,2.907156,0,0,3.779771
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,57.69329,57.69329,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.69719,0.997803,0,0.0890143,-0.0890143,3.757953,26.84247,0.1392456,0.09301994,0,0,0.997803
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,55.71945,55.71945,1.385688,0.8633493,0,-1,0,0.8633493,0,0,0.5223383,0.6609071,0,0.9087887,0.8633493,0,0,10.79609,0.9087887,0,0.9087887,-0.9087887,2.800006,20,0.1392456,1.524256,0,0,0.9087887
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,53.69949,53.69949,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392456,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,52.29752,52.29752,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392456,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,51.18147,51.18147,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392456,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,49.96396,49.96396,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392456,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,49.05083,49.05083,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392456,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,48.22071,48.22071,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392456,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,47.44593,47.44593,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392456,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,46.82795,46.82795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392456,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,46.61581,46.61581,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139436,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,46.17308,46.17308,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1395667,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,47.3168,47.3168,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1399111,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.202169,59.7272,50.09309,0,0,0,-1,0,0,0,0,0,0,1.202169,0,0,0,0,1.81586,8.991,1.202169,0,1.202169,13.41783,95.84145,0.1398143,0,0.961735,0,10.19317
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.985544,69.61797,52.55577,0.02936777,0.02936777,0,0,0,0.02936777,6760.963,1.340939,0,0,1.985544,0.03091344,0.02936777,0,0,0.6136914,10.07295,0.6136914,0,0.6136914,14.00003,100,0.139765,0.03230454,1.588435,0,12.0585
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.246017,75.14907,55.04613,2.578591,2.578591,0,0,0,2.578591,87.10251,0,0,0,2.246017,2.714306,2.578591,0,0,0,10.62527,0,0.4682889,-0.4682889,13.50641,96.47415,0.139765,2.83645,1.796814,0,12.87129
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.05002,75.93883,57.48115,0,0,0,0,0,0,0,1.529699,0,0,2.05002,0,0,0,0,0.520321,10.15699,0.520321,0,0.520321,14.00003,100,0.1397233,0,1.640016,0,12.20701
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.398353,72.27903,60.02685,0,0,0,0,0,0,0,1.398353,0,0,1.398353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397233,0,1.118682,0,12.02363
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3256691,64.27946,61.58563,0.7586628,0.7586628,0,-1,0,0.7586628,42.92672,0,0,0,0.3256691,0.7985924,0.7586628,0,0,0,10.62527,0,0.4729234,-0.4729234,13.50152,96.43925,0.1397233,0.8345292,0.2605352,0,10.95094
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,62.3604,62.3604,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5254704,10.15235,0,2.331212,-2.331212,11.04421,78.88705,0.1397233,2.436117,0,0,10.15235
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,63.24586,63.24586,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.115706,7.821138,0,1.513189,-1.513189,9.449168,67.49392,0.1397233,1.581283,0,0,7.821138
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,62.83081,62.83081,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.797028,6.307949,0,0.8597231,-0.8597231,8.54294,61.02088,0.1397233,0.8984107,0,0,6.307949
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.752275,5.448226,0,0,0,8.54294,61.02088,0.1397233,0,0,0,5.448226
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,59.55645,59.55645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.752275,5.448226,0,0,0,8.54294,61.02088,0.1397233,0,0,0,5.448226
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,57.53649,57.53649,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.752275,5.448226,0,1.007005,-1.007005,7.481463,53.43892,0.1397233,1.05232,0,0,5.448226
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,55.61799,55.61799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.87117,4.441221,0,0,0,7.481463,53.43892,0.1397233,0,0,0,4.441221
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,53.59803,53.59803,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.87117,4.441221,0,0.2882555,-0.2882555,7.177616,51.26858,0.1397233,0.301227,0,0,4.441221
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,52.19606,52.19606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.191454,4.152966,0,0,0,7.177616,51.26858,0.1397233,0,0,0,4.152966
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,51.10768,51.10768,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.191454,4.152966,0,0.6156739,-0.6156739,6.528638,46.63304,0.1397233,0.6433792,0,0,4.152966
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,49.8625,49.8625,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.875536,3.537292,0,0.4229352,-0.4229352,6.082826,43.44867,0.1397233,0.4419673,0,0,3.537292
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.345465,3.114356,0,0,0,6.082826,43.44867,0.1397233,0,0,0,3.114356
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,48.14692,48.14692,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.345465,3.114356,0,0.5014939,-0.5014939,5.554204,39.67281,0.1397233,0.5240611,0,0,3.114356
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.902679,2.612862,0,0,0,5.554204,39.67281,0.1397233,0,0,0,2.612862
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,46.74494,46.74494,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.902679,2.612862,0,0.546919,-0.546919,4.977701,35.55494,0.1397233,0.5715304,0,0,2.612862
