Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,58.36661,58.36661,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1460293,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,59.25207,59.25207,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1460293,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,58.78167,58.78167,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1460293,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1460293,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,55.30439,55.30439,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1460293,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1460293,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,51.91013,51.91013,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1460293,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1460293,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,49.2353,49.2353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1460293,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,48.30372,48.30372,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1460293,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,47.28913,47.28913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1460293,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,46.61581,46.61581,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1460293,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1460293,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,45.26917,45.26917,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1460293,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,44.7711,44.7711,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1460293,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,44.54051,44.54051,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1460293,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,44.15312,44.15312,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1460293,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,44.98324,44.98324,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1462393,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.449068,58.83073,47.28913,0,0,0,-1,0,0,0,0,0,0,1.449068,0,0,0,0,6.448006,4.822069,1.449068,0,1.449068,9.257619,66.12572,0.1461319,0,1.159255,0,6.271137
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.00926,66.24487,49.3921,0.7596902,0.7596902,0,0,0,0.7596902,264.4842,0,0,0,2.00926,0.799674,0.7596902,0,0,4.998938,6.12623,1.209587,0,1.209587,10.40513,74.32224,0.1460424,0.8356593,1.607408,0,8.13549
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.315262,71.72656,51.52274,0,0,0,0,0,0,0,0,0,0,2.315262,0,0,0,0,3.789351,7.214858,2.315262,0,2.315262,12.60158,90.01113,0.1458714,0,1.852209,0,9.53012
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.150719,72.64012,53.74561,1.1276,1.1276,0,0,0,1.1276,190.7342,0,0,0,2.150719,1.186947,1.1276,0,0,1.474089,9.298594,0.9637718,0,0.9637718,13.5159,96.54194,0.1458003,1.24036,1.720575,0,11.44931
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.521903,68.99712,55.97771,1.274331,1.274331,0,0,0,1.274331,119.4277,0,0,0,1.521903,1.341401,1.274331,0,0,0.5103176,10.16599,0.1805024,0,0.1805024,13.68714,97.76508,0.145787,1.401764,1.217522,0,11.68789
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4250664,60.86838,57.43503,2.504738,2.504738,0,-1,0,2.504738,16.97049,0,4.440892E-16,0,0.4250664,2.636567,2.504738,0,0,0.3298151,10.32844,0,2.2115,-2.2115,11.35601,81.1142,0.145787,2.755212,0.3400531,0,10.75351
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,58.16369,58.16369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787038,8.11694,0,0,0,11.35601,81.1142,0.145787,0,0,0,8.11694
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,58.99381,58.99381,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.787038,8.11694,0,0.3297747,-0.3297747,11.0084,78.63126,0.145787,0.3446145,0,0,8.11694
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,58.52341,58.52341,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.153454,7.787166,0,1.125875,-1.125875,9.821623,70.15431,0.145787,1.176539,0,0,7.787166
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,56.70637,56.70637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404426,6.661291,0,0,0,9.821623,70.15431,0.145787,0,0,0,6.661291
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,55.04613,55.04613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404426,6.661291,0,0,0,9.821623,70.15431,0.145787,0,0,0,6.661291
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,53.33055,53.33055,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.404426,6.661291,0,2.044515,-2.044515,7.666514,54.76071,0.145787,2.136518,0,0,6.661291
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,51.67031,51.67031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.676109,4.616776,0,0,0,7.666514,54.76071,0.145787,0,0,0,4.616776
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.676109,4.616776,0,0,0,7.666514,54.76071,0.145787,0,0,0,4.616776
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,49.00471,49.00471,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.676109,4.616776,0,0.7766506,-0.7766506,6.847853,48.91314,0.145787,0.8115999,0,0,4.616776
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.539054,3.840125,0,0,0,6.847853,48.91314,0.145787,0,0,0,3.840125
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,47.10466,47.10466,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.539054,3.840125,0,0.237355,-0.237355,6.597659,47.12604,0.145787,0.248036,0,0,3.840125
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,46.43134,46.43134,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.802783,3.60277,0,0.2256672,-0.2256672,6.359785,45.42694,0.145787,0.2358222,0,0,3.60277
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,45.7119,45.7119,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,8.053524,3.377103,0,0.3216217,-0.3216217,6.020765,43.00538,0.145787,0.3360947,0,0,3.377103
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.410881,3.055481,0,0,0,6.020765,43.00538,0.145787,0,0,0,3.055481
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,44.62352,44.62352,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.410881,3.055481,0,0.05383421,-0.05383421,5.964019,42.60005,0.145787,0.05625675,0,0,3.055481
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,44.41138,44.41138,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.470697,3.001647,0,0.1718071,-0.1718071,5.782918,41.30648,0.145787,0.1795384,0,0,3.001647
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,43.99632,43.99632,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.661593,2.82984,0,0.9371644,-0.9371644,4.795061,34.25037,0.145787,0.9793367,0,0,2.82984
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,44.85411,44.85411,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.702888,1.892675,1.994159,0,1.994159,6.686886,47.76338,0.1459617,3.190973,0,5,1.892675
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.596282,59.91356,47.10466,2.208938,2.208938,0,-1,0,2.208938,72.26468,0,0,0,1.596282,2.325197,2.208938,0,0,7.708728,3.687419,0,0.7289159,-0.7289159,5.918541,42.27521,0.1459617,2.429832,1.277025,0,5.2837
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.101271,66.91674,49.20763,0,0,0,0,0,0,0,0,0,0,2.101271,0,0,0,0,8.518635,2.958503,2.101271,0,2.101271,7.911983,56.51405,0.145807,0,1.681017,0,5.059774
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.336606,71.72867,51.33827,0.4913594,0.4913594,0,0,0,0.4913594,475.539,0,0,0,2.336606,0.5172204,0.4913594,0,0,6.417364,4.849647,1.819386,0,1.819386,9.638003,68.84274,0.1456733,0.5404954,1.869285,0,7.186253
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.173624,72.63815,53.54269,0.5405871,0.5405871,0,0,0,0.5405871,402.0857,0,0,0,2.173624,0.569039,0.5405871,0,0,4.597978,6.487094,1.604584,0,1.604584,11.16025,79.71588,0.1455556,0.5946458,1.738899,0,8.660717
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.546508,69.00548,55.77479,0.1220522,0.1220522,0,0,0,0.1220522,1267.088,0,0,0,1.546508,0.128476,0.1220522,0,0,2.993394,7.93122,1.418032,0,1.418032,12.50551,89.32488,0.1454518,0.1342574,1.237206,0,9.477728
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4459883,60.77684,57.17677,1.28342,1.28342,0,-1,0,1.28342,34.75,0,0,0,0.4459883,1.350968,1.28342,0,0,1.575362,9.207449,0,0.9049797,-0.9049797,11.55158,82.51109,0.1454518,1.411762,0.3567907,0,9.653437
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,57.85009,57.85009,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,2.580895,8.302469,0,3.291825,-3.291825,8.081688,57.72623,0.1454518,3.439957,0,0,8.302469
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,58.68021,58.68021,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,6.238478,5.010644,0,0.5070391,-0.5070391,7.547222,53.90862,0.1454518,0.5298559,0,0,5.010644
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,58.20981,58.20981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.801855,4.503605,0,0,0,7.547222,53.90862,0.1454518,0,0,0,4.503605
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,56.39277,56.39277,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,6.801855,4.503605,0,3.505263,-3.505263,3.85235,27.51673,0.1454518,3.812509,0,0,4.503605
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,54.78787,54.78787,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,10.69659,0.9983416,0,0.7375317,-0.7375317,3.074924,21.9637,0.1454518,0.7707206,0,0,0.9983416
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,53.05384,53.05384,1.765383,0.2477694,0,-1,0,0.2477694,0,0,1.517613,1.694152,0,0.2608099,0.2477694,0,0,11.51607,0.2608099,0,0.2608099,-0.2608099,2.800006,20,0.1454518,1.941921,0,0,0.2608099
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,51.43973,51.43973,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454518,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,49.8625,49.8625,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454518,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,48.82024,48.82024,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454518,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,47.91633,47.91633,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454518,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,46.92941,46.92941,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454518,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,46.28376,46.28376,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454518,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,45.5551,45.5551,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454518,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,44.98324,44.98324,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454518,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,44.48517,44.48517,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14558,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,44.28225,44.28225,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1457364,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,43.86719,43.86719,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1459353,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,44.69731,44.69731,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1459353,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.209327,56.45324,46.97553,0.9730383,0.9730383,0,-1,0,0.9730383,124.2836,0,0,0,1.209327,1.024251,0.9730383,0,0,3.685813,7.308043,0.1850763,0,0.1850763,10.67894,76.27797,0.1459218,1.070342,0.9674617,0,8.517369
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.65168,72.28562,49.05083,0.9285561,0.9285561,0,0,0,0.9285561,285.5703,0,0,0,2.65168,0.9774275,0.9285561,0,0,3.500737,7.474611,1.674253,0,1.674253,12.26727,87.62321,0.1457995,1.021412,2.121344,0,10.12629
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.359178,71.77599,51.18147,3.424598,3.424598,2.918539,0,0.961761,3.424598,68.8892,0,0,0,2.359178,0.5326944,0.5060597,0,0,1.826484,8.981439,1.826484,0,1.826484,14.00003,100,0.1459194,3.767058,1.887343,5,11.34062
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.198293,72.64349,53.33055,1.697897,1.697897,0,0,0,1.697897,129.4715,0.4110328,0,0,2.198293,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1459194,1.867687,1.758634,0,12.82357
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.572884,69.02045,55.56265,1.748909,1.748909,0,0,0,1.748909,89.93517,0,0,0,1.572884,1.840957,1.748909,0,0,0,10.62527,0,0.2680725,-0.2680725,13.71745,97.98162,0.1459194,1.9238,1.258307,0,12.19816
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4686986,60.74724,56.96463,1.28053,1.28053,0,-1,0,1.28053,36.60191,0,0,0,0.4686986,1.347927,1.28053,0,0,0.2978584,10.3572,0,0.8792281,-0.8792281,12.79067,91.36172,0.1459194,1.408583,0.3749588,0,10.8259
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,57.63795,57.63795,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.274779,9.477974,0,0.9925308,-0.9925308,11.74445,83.88874,0.1459194,1.037195,0,0,9.477974
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,58.46807,58.46807,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.377591,8.485443,0,1.653668,-1.653668,10.00133,71.43792,0.1459194,1.728083,0,0,8.485443
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,57.95155,57.95155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214999,6.831775,0,0,0,10.00133,71.43792,0.1459194,0,0,0,6.831775
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,56.13451,56.13451,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,4.214999,6.831775,0,3.505263,-3.505263,6.306457,45.04603,0.1459194,5.275877,0,0,6.831775
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,54.47427,54.47427,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,8.109736,3.326512,0,1.717428,-1.717428,4.496129,32.11514,0.1459194,1.794712,0,0,3.326512
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,52.76791,52.76791,1.565396,1.52863,0,-1,0,1.52863,0,0,0.03676603,0.1933056,0,1.609084,1.52863,0,0,10.01799,1.609084,0,1.609084,-1.609084,2.800006,20,0.1459194,1.721935,0,0,1.609084
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,51.1538,51.1538,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459194,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,49.59502,49.59502,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459194,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,48.58965,48.58965,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459194,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,47.70419,47.70419,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459194,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,46.74494,46.74494,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459194,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,46.09929,46.09929,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459194,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,45.3983,45.3983,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459194,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,44.82644,44.82644,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459194,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,44.35604,44.35604,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460347,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,44.15312,44.15312,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461871,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,43.73806,43.73806,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1464088,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,44.56818,44.56818,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1464088,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.232402,56.48882,46.82795,2.58164,2.58164,0,-1,0,2.58164,47.73718,0,4.440892E-16,0,1.232402,2.717516,2.58164,0,0,2.633508,8.255116,0,1.485114,-1.485114,9.936215,70.97282,0.1464088,2.839804,0.9859218,0,9.487519
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.074822,66.31454,48.90325,1.794641,1.794641,0,0,0,1.794641,115.6121,0,0,0,2.074822,1.889096,1.794641,0,0,4.283635,6.770003,0.1857258,0,0.1857258,10.11241,72.23135,0.1463953,1.974106,1.659858,0,8.844825
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.383826,71.81223,50.997,0.8909826,0.8909826,0,0,0,0.8909826,267.5503,0,0,0,2.383826,0.9378764,0.8909826,0,0,4.097909,6.937156,1.44595,0,1.44595,11.48416,82.02954,0.14629,0.9800808,1.907061,0,9.320982
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.223621,72.73105,53.18298,1.510182,1.510182,0,0,0,1.510182,147.2419,0,0,0,2.223621,1.589665,1.510182,0,0,2.651959,8.238511,0.6339557,0,0.6339557,12.08558,86.32541,0.146244,1.6612,1.778896,0,10.46213
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.600826,69.06059,55.35973,1.164698,1.164698,0,0,0,1.164698,137.4456,0,0,0,1.600826,1.225998,1.164698,0,0,2.018003,8.809072,0.3748287,0,0.3748287,12.44118,88.86536,0.1462167,1.281168,1.280661,0,10.4099
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4935339,60.68778,56.70637,0.1754633,0.1754633,0,-1,0,0.1754633,281.2747,0,0,0,0.4935339,0.1846983,0.1754633,0,0,1.643175,9.146417,0.3088357,0,0.3088357,12.73416,90.95812,0.1461943,0.1930097,0.3948271,0,9.639951
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,57.37969,57.37969,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.334339,9.424369,0,1.322713,-1.322713,11.3399,80.99913,0.1461943,1.382235,0,0,9.424369
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,58.20981,58.20981,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,2.80402,8.101657,0,3.450277,-3.450277,7.70299,55.02124,0.1461943,3.60554,0,0,8.101657
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,57.69329,57.69329,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,6.637661,4.651379,0,1.64757,-1.64757,5.966299,42.61633,0.1461943,1.72171,0,0,4.651379
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,55.87625,55.87625,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,8.468294,3.003809,0,2.151797,-2.151797,3.698105,26.41498,0.1461943,2.248628,0,0,3.003809
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,54.21601,54.21601,1.220158,0.8094115,0,-1,0,0.8094115,0,0,0.4107461,0.5327618,0,0.8520121,0.8094115,0,0,10.85918,0.8520121,0,0.8520121,-0.8520121,2.800006,20,0.1461943,1.342173,0,0,0.8520121
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,52.50965,52.50965,3.264565,0,0,-1,0,0,0,0,3.264565,3.591022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,3.591022,0,0,0
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,50.92321,50.92321,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,49.3921,49.3921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,48.37751,48.37751,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,46.56047,46.56047,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,45.94249,45.94249,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,45.2415,45.2415,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,44.64197,44.64197,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461943,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,44.20846,44.20846,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463191,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,43.96865,43.96865,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1464584,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,43.58126,43.58126,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465555,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,44.38371,44.38371,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1465555,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.257729,56.50389,46.64348,1.206826,1.206826,0,-1,0,1.206826,104.2179,0,2.220446E-16,0,1.257729,1.270343,1.206826,0,0,3.889141,7.125048,0,0.01261426,-0.01261426,10.29717,73.55106,0.1465555,1.327509,1.006183,0,8.382777
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.100503,66.35004,48.71878,1.2142,1.2142,0,0,0,1.2142,172.9948,0,0,0,2.100503,1.278105,1.2142,0,0,3.903156,7.112433,0.8223982,0,0.8223982,11.07736,79.12387,0.1464959,1.33562,1.680403,0,9.212937
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.121277,79.7513,50.82175,1.584725,1.584725,0,0,0,1.584725,196.9601,0,0,0,3.121277,1.668132,1.584725,0,0,3.080758,7.852592,1.453145,0,1.453145,12.45594,88.97082,0.1463908,1.743198,2.497022,0,10.97387
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.952601,80.45904,52.94316,1.046203,1.046203,0,0,0,1.046203,282.2205,0.2237212,0,0,2.952601,1.101267,1.046203,0,0,1.627613,9.160422,1.627613,0,1.627613,14.00003,100,0.1462733,1.150824,2.362081,0,12.11302
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.962092,72.29509,55.10147,0,0,0,0,0,0,0,1.962092,0,0,1.962092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462733,0,1.569673,0,12.58737
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5872479,61.25964,56.50345,0,0,0,-1,0,0,0,0.5872479,0,0,0.5872479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462733,0,0.4697983,0,11.21252
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,57.17677,57.17677,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1462733,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,57.95155,57.95155,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1462733,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,57.43503,57.43503,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1462733,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,55.61799,55.61799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1462733,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,53.95775,53.95775,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1462733,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,52.29752,52.29752,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1462733,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,50.73874,50.73874,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462733,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,49.2353,49.2353,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462733,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,48.22071,48.22071,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462733,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462733,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,46.41289,46.41289,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462733,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,45.81336,45.81336,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462733,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,45.11237,45.11237,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462733,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,44.54051,44.54051,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462733,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,44.09778,44.09778,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464242,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,43.83952,43.83952,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465627,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,43.45213,43.45213,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1468112,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,44.25458,44.25458,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1468112,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.284819,56.56353,46.48668,1.487095,1.487095,0,-1,0,1.487095,86.39787,0,0,0,1.284819,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2805447,-0.2805447,9.309164,66.4939,0.1468112,1.635805,1.027855,0,7.740493
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.770972,72.96377,48.56198,0.7854477,0.7854477,0,0,0,0.7854477,352.7889,0,0,0,2.770972,0.8267871,0.7854477,0,0,4.944605,6.17513,1.944185,0,1.944185,11.15358,79.66827,0.1466712,0.8639925,2.216778,0,8.946102
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.076317,78.98236,50.63728,0.3900625,0.3900625,0,0,0,0.3900625,788.6727,0,0,0,3.076317,0.4105921,0.3900625,0,0,3.000419,7.924897,2.665725,0,2.665725,13.68251,97.73201,0.1464796,0.4290688,2.461053,0,11.00121
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.281223,72.80576,52.74025,0.3642585,0.3642585,0,0,0,0.3642585,626.2647,1.563098,0,0,2.281223,0.38343,0.3642585,0,0,0.3346948,10.32405,0.3346948,0,0.3346948,14.00003,100,0.1464556,0.4006844,1.824978,0,12.60527
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.662296,69.12266,54.88933,0.5448115,0.5448115,0,0,0,0.5448115,305.114,1.08881,0,0,1.662296,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1464556,0.5992926,1.329837,0,12.28757
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5493767,60.66724,56.23597,1.313196,1.313196,0,-1,0,1.313196,41.83509,0,0,0,0.5493767,1.382311,1.313196,0,0,0,10.62527,0,0.8329346,-0.8329346,13.12204,93.72865,0.1464556,1.444515,0.4395013,0,11.17465
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,56.91851,56.91851,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9254829,9.792339,0,0.09263334,-0.09263334,13.02439,93.0312,0.1464556,0.09680184,0,0,9.792339
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,57.74863,57.74863,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.028409,9.699706,0,1.042144,-1.042144,11.92588,85.18467,0.1464556,1.08904,0,0,9.699706
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,57.22289,57.22289,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.186347,8.657562,0,2.874107,-2.874107,8.896303,63.5449,0.1464556,3.003442,0,0,8.657562
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,55.40585,55.40585,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.379798,5.783455,0,2.641758,-2.641758,6.111646,43.65452,0.1464556,2.760637,0,0,5.783455
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,53.74561,53.74561,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.06529423,0,2.918571,2.772643,0,0,8.315085,3.141697,0,2.918571,-2.918571,3.035201,21.67997,0.1464556,3.049907,0,0,3.141697
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,52.11304,52.11304,2.184617,0.21197,0,-1,0,0.21197,0,0,1.972647,2.191109,0,0.2231264,0.21197,0,0,11.55794,0.2231264,0,0.2231264,-0.2231264,2.800006,20,0.1464556,2.403079,0,0,0.2231264
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,50.56349,50.56349,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464556,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,49.05083,49.05083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464556,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,48.07313,48.07313,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464556,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,47.21534,47.21534,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464556,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,46.30221,46.30221,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464556,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464556,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,44.98324,44.98324,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464556,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,44.41138,44.41138,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464556,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,43.96865,43.96865,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465978,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,43.73806,43.73806,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466934,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,43.323,43.323,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1468152,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,44.12545,44.12545,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1468152,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.313644,56.66774,46.35755,0.6854905,0.6854905,0,-1,0,0.6854905,191.6356,0,0,0,1.313644,0.7215689,0.6854905,0,0,2.197765,8.647285,0.5920751,0,0.5920751,12.47674,89.11937,0.1467729,0.7540395,1.050915,0,9.960929
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.156347,66.52815,48.40518,0.4199195,0.4199195,0,0,0,0.4199195,513.5143,0.1086358,0,0,2.156347,0.4420205,0.4199195,0,0,1.60569,9.180153,1.60569,0,1.60569,14.00003,100,0.1466581,0.4619115,1.725077,0,11.3365
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.466878,72.06017,50.48048,2.104871,2.104871,0,0,0,2.104871,117.1985,0.2512242,0,0,2.466878,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,2.315358,1.973502,0,13.09215
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.311805,72.90524,52.55577,0.5501791,0.5501791,0,0,0,0.5501791,420.1913,1.732669,0,0,2.311805,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,0.6051971,1.849444,0,12.93708
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.695095,69.20972,54.68641,0.01323437,0.01323437,0,0,0,0.01323437,12808.28,1.681164,0,0,1.695095,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,0.01455781,1.356076,0,12.32037
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5803044,60.77253,56.08839,1.27481,1.27481,0,-1,0,1.27481,45.52086,0,0,0,0.5803044,1.341905,1.27481,0,0,0,10.62527,0,0.7616006,-0.7616006,13.19723,94.26574,0.1466581,1.402291,0.4642435,0,11.20558
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,56.76171,56.76171,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8462229,9.863673,0,0.6400717,-0.6400717,12.52254,89.4465,0.1466581,0.668875,0,0,9.863673
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,57.53649,57.53649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.557414,9.223601,0,0,0,12.52254,89.4465,0.1466581,0,0,0,9.223601
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,57.01997,57.01997,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.557414,9.223601,0,1.198868,-1.198868,11.25882,80.41996,0.1466581,1.252817,0,0,9.223601
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,55.20293,55.20293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.88949,8.024734,0,0,0,11.25882,80.41996,0.1466581,0,0,0,8.024734
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.88949,8.024734,0,0,0,11.25882,80.41996,0.1466581,0,0,0,8.024734
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,51.9378,51.9378,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.88949,8.024734,0,2.22295,-2.22295,8.915623,63.68289,0.1466581,2.322982,0,0,8.024734
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,50.40669,50.40669,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.359434,5.801784,0,2.874926,-2.874926,5.885184,42.03695,0.1466581,3.004298,0,0,5.801784
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,48.9217,48.9217,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.553796,2.926857,0,0.6871056,-0.6871056,5.160912,36.86358,0.1466581,0.7180254,0,0,2.926857
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,47.93478,47.93478,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.317247,2.239752,0,0.2252218,-0.2252218,4.923507,35.16784,0.1466581,0.2353568,0,0,2.239752
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,47.08621,47.08621,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.567493,2.01453,0,0.3911207,-0.3911207,4.51123,32.223,0.1466581,0.4087211,0,0,2.01453
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,46.17308,46.17308,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,10.00207,1.623409,0,0.682327,-0.682327,3.791993,27.08561,0.1466581,0.7130318,0,0,1.623409
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,45.5551,45.5551,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.76021,0.9410824,0,0.3885689,-0.3885689,3.382406,24.15999,0.1466581,0.4060545,0,0,0.9410824
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,44.85411,44.85411,0.7827104,0.5248878,0,-1,0,0.5248878,0,0,0.2578226,0.3360937,0,0.5525135,0.5248878,0,0,11.19196,0.5525135,0,0.5525135,-0.5525135,2.800006,20,0.1466581,0.8609815,0,0,0.5525135
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,44.28225,44.28225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466581,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,43.86719,43.86719,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467679,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,43.60893,43.60893,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469591,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,43.22154,43.22154,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1470399,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,43.99632,43.99632,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.14725,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.344398,56.78862,46.22842,0.7384271,0.7384271,0,-1,0,0.7384271,182.0624,0,0,0,1.344398,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5671066,0,0.5671066,13.73207,98.08601,0.1472096,0.8122698,1.075519,0,11.20507
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.186452,66.67073,48.27605,0.8152483,0.8152483,0,0,0,0.8152483,268.1946,1.045841,0,0,2.186452,0.8581561,0.8152483,0,0,0.2824543,10.37107,0.2824543,0,0.2824543,14.00003,100,0.1471895,0.8967732,1.749161,0,12.55752
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.497468,72.19218,50.32368,1.66026,1.66026,0,0,0,1.66026,150.4263,0.7498257,0,0,2.497468,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1471895,1.826286,1.997974,0,13.12274
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.343475,73.04916,52.39898,0,0,0,0,0,0,0,2.343475,0,0,2.343475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471895,0,1.87478,0,12.96875
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.728941,69.3589,54.52961,0.9724005,0.9724005,0,0,0,0.9724005,177.8013,0.7053611,0,0,1.728941,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1471895,1.069641,1.383152,0,12.35421
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6137602,60.8325,55.87625,0.728354,0.728354,0,-1,0,0.728354,84.26675,0,1.110223E-16,0,0.6137602,0.7666884,0.728354,0,0,0,10.62527,0,0.1529282,-0.1529282,13.83883,98.84857,0.1471895,0.8011894,0.4910082,0,11.23903
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,56.54957,56.54957,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1699202,10.47235,0,0.5197417,-0.5197417,13.29097,94.93533,0.1471895,0.54313,0,0,10.47235
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,57.33357,57.33357,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7474109,9.952604,0,1.842448,-1.842448,11.34886,81.06313,0.1471895,1.925358,0,0,9.952604
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,56.80783,56.80783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.794575,8.110157,0,0,0,11.34886,81.06313,0.1471895,0,0,0,8.110157
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,55.00002,55.00002,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.794575,8.110157,0,1.483483,-1.483483,9.785132,69.89366,0.1471895,1.55024,0,0,8.110157
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,53.38589,53.38589,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.44289,6.626673,0,2.73731,-2.73731,6.899755,49.28386,0.1471895,2.860489,0,0,6.626673
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,51.75333,51.75333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.484345,3.889363,0,0,0,6.899755,49.28386,0.1471895,0,0,0,3.889363
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,50.22222,50.22222,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.484345,3.889363,0,3.396803,-3.396803,3.319209,23.70859,0.1471895,3.54966,0,0,3.889363
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,48.74645,48.74645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25857,0.4925596,0,0,0,3.319209,23.70859,0.1471895,0,0,0,0.4925596
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,47.75953,47.75953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25857,0.4925596,0,0,0,3.319209,23.70859,0.1471895,0,0,0,0.4925596
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,46.92941,46.92941,0.5709539,0.4679317,0,-1,0,0.4679317,0,0,0.1030222,0.1601176,0,0.4925596,0.4679317,0,0,11.25857,0.4925596,0,0.4925596,-0.4925596,2.800006,20,0.1471895,0.6280493,0,0,0.4925596
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,46.01628,46.01628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471895,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,45.3983,45.3983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471895,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,44.72498,44.72498,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471895,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,44.15312,44.15312,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471895,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,43.73806,43.73806,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473128,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,43.4798,43.4798,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147448,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,43.09241,43.09241,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1475554,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,43.86719,43.86719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1475554,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.377293,56.89824,46.07162,1.157606,1.157606,0,-1,0,1.157606,118.9777,0,0,0,1.377293,1.218532,1.157606,0,0,1.81586,8.991,0.1587606,0,0.1587606,12.42797,88.771,0.1475441,1.273366,1.101834,0,10.36829
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.218626,66.80212,48.11925,0.03389422,0.03389422,0,0,0,0.03389422,6545.735,0.5258482,0,0,2.218626,0.03567813,0.03389422,0,0,1.6571,9.133884,1.6571,0,1.6571,14.00003,100,0.1474264,0.03728364,1.774901,0,11.35251
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.529594,72.34095,50.16688,0,0,0,0,0,0,0,2.529594,0,0,2.529594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474264,0,2.023675,0,13.15487
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.376921,73.19054,52.22372,0.3517373,0.3517373,0,0,0,0.3517373,675.7659,2.006671,0,0,2.376921,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1474264,0.386911,1.901537,0,13.00219
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.764939,69.46742,54.31747,1.822759,1.822759,0,0,0,1.822759,96.82787,2.220446E-16,0,0,1.764939,1.918694,1.822759,0,0,0,10.62527,0,0.153755,-0.153755,13.83796,98.84235,0.1474264,2.005035,1.411951,0,12.39021
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6495724,60.92201,55.67333,1.099098,1.099098,0,-1,0,1.099098,59.10048,0,0,0,0.6495724,1.156946,1.099098,0,0,0.1708389,10.47152,0,0.5073733,-0.5073733,13.30314,95.02222,0.1474264,1.209008,0.5196579,0,11.12109
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,56.34665,56.34665,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.734587,9.964146,0,0.1545788,-0.1545788,13.1402,93.85836,0.1474264,0.1615349,0,0,9.964146
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,57.12143,57.12143,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.9063413,9.809567,0,2.853518,-2.853518,10.13233,72.3736,0.1474264,2.981926,0,0,9.809567
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,56.54957,56.54957,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.076917,6.956049,0,1.40197,-1.40197,8.654519,61.81787,0.1474264,1.465059,0,0,6.956049
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,54.78787,54.78787,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.634661,5.554079,0,3.397929,-3.397929,5.072787,36.23412,0.1474264,3.550836,0,0,5.554079
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,53.18298,53.18298,3.021544,2.048342,0,-1,0,2.048342,0,0,0.9732017,1.275356,0,2.15615,2.048342,0,0,9.410138,2.15615,0,2.15615,-2.15615,2.800006,20,0.1474264,3.323699,0,0,2.15615
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,51.54119,51.54119,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474264,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474264,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474264,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,47.57506,47.57506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474264,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,46.74494,46.74494,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474264,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,45.85948,45.85948,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474264,0.3341389,0,0,0
