Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,41.2477,41.2477,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496781,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,40.9341,40.9341,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1498981,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.624761,54.20549,41.66277,0,0,0,0,0,0,0,0,0,0,1.624761,0,0,0,0,1.81586,8.991,1.624761,0,1.624761,13.81874,98.70506,0.1497965,0,1.299809,0,10.61576
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.689554,65.96626,43.45213,0.4016688,0.4016688,0,-1,0,0.4016688,669.595,2.075645,0,0,2.689554,0.4228092,0.4016688,0,0,0.1910994,10.45329,0.1910994,0,0.1910994,14.00003,100,0.1497846,0.4418356,2.151643,0,13.14284
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.72702,80.07431,45.44442,2.296983,2.296983,0,0,0,2.296983,162.2572,1.309143,0,0,3.72702,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1497846,2.526681,2.981616,0,14.35229
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.89142,84.99507,47.41826,0.8849375,0.8849375,0,0,0,0.8849375,439.7395,2.959907,0,0,3.89142,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1497846,0.9734312,3.113136,0,14.51669
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.988315,76.26189,49.29064,0.08446596,0.08446596,0,0,0,0.08446596,3537.892,2.899403,0,0,2.988315,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1497846,0.09291255,2.390652,0,13.61359
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.733195,75.79047,51.20914,2.829569,2.829569,0,0,0,2.829569,96.59406,0,4.440892E-16,0,2.733195,2.978493,2.829569,0,0,0,10.62527,0,0.2452983,-0.2452983,13.74146,98.1531,0.1497846,3.112525,2.186556,0,13.35847
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.220147,71.7482,52.3713,1.803407,1.803407,0,-1,0,1.803407,123.1084,0.04926954,0,0,2.220147,1.898324,1.803407,0,0,0.2725537,10.37998,0.2725537,0,0.2725537,14.00003,100,0.1497676,1.983748,1.776117,0,12.60012
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7030606,58.36848,52.78637,1.0313,1.0313,0,-1,0,1.0313,68.17227,0,0,0,0.7030606,1.085579,1.0313,0,0,0,10.62527,0,0.3825183,-0.3825183,13.59682,97.11993,0.1497676,1.13443,0.5624485,0,11.32833
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,53.38589,53.38589,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4250203,10.24276,0,1.131396,-1.131396,12.40422,88.60141,0.1497676,1.182309,0,0,10.24276
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,52.89705,52.89705,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.682127,9.11136,0,2.173108,-2.173108,10.11357,72.23961,0.1497676,2.270898,0,0,9.11136
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,51.33827,51.33827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.096692,6.938252,0,0,0,10.11357,72.23961,0.1497676,0,0,0,6.938252
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,49.90862,49.90862,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.096692,6.938252,0,0.1335884,-0.1335884,9.972751,71.23379,0.1497676,0.1395999,0,0,6.938252
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,48.61732,48.61732,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.245123,6.804664,0,3.505263,-3.505263,6.277879,44.8419,0.1497676,3.783091,0,0,6.804664
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,47.21534,47.21534,5.233407,3.13443,0,-1,0,3.13443,0,0,2.098977,2.622317,0,3.2994,3.13443,0,0,8.13986,3.2994,0,3.2994,-3.2994,2.800006,20,0.1497676,5.756748,0,0,3.2994
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,45.97016,45.97016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497676,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,45.02936,45.02936,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497676,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,44.22691,44.22691,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497676,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,43.52592,43.52592,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497676,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,42.77881,42.77881,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497676,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497676,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,41.89335,41.89335,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497676,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,41.50597,41.50597,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498558,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,41.22004,41.22004,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500467,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,40.90643,40.90643,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1501503,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.706867,54.90076,41.66277,2.371139,2.371139,0,0,0,2.371139,71.98509,0,0,0,1.706867,2.495936,2.371139,0,0,1.81586,8.991,0,0.7890692,-0.7890692,11.4456,81.75412,0.1501503,2.608253,1.365493,0,10.69787
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.6969,66.00654,43.42446,0.7988987,0.7988987,0,-1,0,0.7988987,337.5772,0,0,0,2.6969,0.840946,0.7988987,0,0,2.692604,8.201931,1.855954,0,1.855954,13.20631,94.33061,0.1500347,0.8787886,2.15752,0,10.89883
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.982562,71.3885,45.42597,0,0,0,0,0,0,0,2.145911,0,0,2.982562,0,0,0,0,0.8366501,9.872289,0.8366501,0,0.8366501,14.00003,100,0.1499826,0,2.386049,0,12.85485
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.077311,74.8783,47.39059,2.64028,2.64028,0,0,0,2.64028,116.5524,0.2980689,0,0,3.077311,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1499826,2.904308,2.461849,0,13.70259
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.994658,76.29904,49.26297,0,0,0,0,0,0,0,2.994658,0,0,2.994658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499826,0,2.395726,0,13.61993
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.739476,75.79189,51.1538,3.551263,3.551263,1.25,0,0.50625,3.551263,77.14091,0.3170944,0,0,2.739476,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1499826,3.906389,2.191581,5,13.36475
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.28652,72.37328,52.32518,0,0,0,-1,0,0,0,2.28652,0,0,2.28652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499826,0,1.829216,0,12.91179
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7692258,58.83972,52.71257,0.801477,0.801477,0,-1,0,0.801477,95.97603,0,0,0,0.7692258,0.84366,0.801477,0,0,0,10.62527,0,0.07443419,-0.07443419,13.92157,99.43957,0.1499826,0.8816247,0.6153806,0,11.3945
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,53.28444,53.28444,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.08270466,10.55084,0,2.185197,-2.185197,11.61817,82.98675,0.1499826,2.28353,0,0,10.55084
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,52.81403,52.81403,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.510701,8.365644,0,1.163023,-1.163023,10.39223,74.23009,0.1499826,1.215359,0,0,8.365644
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,51.28292,51.28292,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.802949,7.202621,0,2.488015,-2.488015,7.769636,55.49729,0.1499826,2.599976,0,0,7.202621
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,49.8625,49.8625,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.56741,4.714605,0,2.008566,-2.008566,5.652421,40.37436,0.1499826,2.098952,0,0,4.714605
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.79915,2.706039,0,0,0,5.652421,40.37436,0.1499826,0,0,0,2.706039
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,47.16,47.16,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.79915,2.706039,0,2.341722,-2.341722,3.184029,22.74302,0.1499826,2.4471,0,0,2.706039
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,45.91482,45.91482,0.3739077,0.3461007,0,-1,0,0.3461007,0,0,0.02780695,0.06519772,0,0.3643166,0.3461007,0,0,11.40106,0.3643166,0,0.3643166,-0.3643166,2.800006,20,0.1499826,0.4112985,0,0,0.3643166
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,44.95557,44.95557,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499826,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,44.18079,44.18079,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499826,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,43.4798,43.4798,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499826,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,42.75114,42.75114,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499826,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,42.28074,42.28074,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499826,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,41.86568,41.86568,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499826,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,41.47829,41.47829,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1500686,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,41.19236,41.19236,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1502268,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,40.87877,40.87877,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1504359,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.790107,55.58236,41.63509,1.437392,1.437392,0,0,0,1.437392,124.5385,0,0,0,1.790107,1.513044,1.437392,0,0,2.151141,8.689247,0.2770625,0,0.2770625,12.22212,87.30069,0.1504187,1.581131,1.432086,0,10.47935
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.270936,71.96187,43.36912,1.164602,1.164602,0,-1,0,1.164602,280.8629,0.1709604,0,0,3.270936,1.225897,1.164602,0,0,1.874079,8.938603,1.874079,0,1.874079,14.00003,100,0.1503024,1.281062,2.616749,0,12.20954
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.742456,80.16946,45.37063,2.305753,2.305753,0,0,0,2.305753,162.3095,1.315347,0,0,3.742456,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1503024,2.536329,2.993965,0,14.36773
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.083954,74.92979,47.37214,1.400189,1.400189,0,0,0,1.400189,220.2526,1.61007,0,0,3.083954,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1503024,1.540208,2.467163,0,13.70923
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.001006,76.33629,49.2353,2.781026,2.781026,0,0,0,2.781026,107.91,0.07360996,0,0,3.001006,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1503024,3.059129,2.400805,0,13.62628
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.745211,75.82124,51.12613,0.9496624,0.9496624,0,0,0,0.9496624,289.0724,1.745567,0,0,2.745211,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1503024,1.044629,2.196169,0,13.37049
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.331074,72.76817,52.26984,0,0,0,-1,0,0,0,2.331074,0,0,2.331074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503024,0,1.864859,0,12.95635
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8385389,59.36034,52.65723,1.114518,1.114518,0,-1,0,1.114518,75.23784,0,2.220446E-16,0,0.8385389,1.173176,1.114518,0,0,0,10.62527,0,0.3346375,-0.3346375,13.64729,97.48044,0.1503024,1.225969,0.6708311,0,11.46381
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,53.2291,53.2291,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3718194,10.29064,0,1.334656,-1.334656,12.24044,87.43153,0.1503024,1.394716,0,0,10.29064
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,52.76791,52.76791,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.854771,8.95598,0,2.942738,-2.942738,9.13852,65.27502,0.1503024,3.075161,0,0,8.95598
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,51.2368,51.2368,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.124479,6.013243,0,3.505263,-3.505263,5.443648,38.88313,0.1503024,4.936818,0,0,6.013243
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,49.83483,49.83483,3.192141,2.382581,0,-1,0,2.382581,0,0,0.80956,1.128774,0,2.50798,2.382581,0,0,9.019216,2.50798,0,2.50798,-2.50798,2.800006,20,0.1503024,3.511355,0,0,2.50798
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,48.53431,48.53431,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,47.10466,47.10466,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,45.85948,45.85948,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,44.90023,44.90023,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,44.12545,44.12545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,43.42446,43.42446,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,42.72347,42.72347,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,42.26229,42.26229,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,41.81956,41.81956,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,41.45062,41.45062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503024,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,41.1647,41.1647,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1504391,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,40.86032,40.86032,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1506643,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.874147,56.27808,41.60743,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,442.4654,0,0,0,1.874147,0,0,3.505263,3.33,5.235288,5.913515,5.204147,0,5.204147,13.97049,99.78899,0.150676,0.4659262,1.499318,5,7.787663
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.711882,66.09014,43.36912,2.492134,2.492134,0,-1,0,2.492134,108.8177,0.05744282,0,0,2.711882,2.623299,2.492134,0,0,0.03114026,10.59725,0.03114026,0,0.03114026,14.00003,100,0.1506741,2.741347,2.169505,0,13.30913
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.997037,71.47585,45.37063,0.7513559,0.7513559,0,0,0,0.7513559,398.8838,2.206136,0,0,2.997037,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1506741,0.8264915,2.397629,0,13.62231
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.090821,74.97224,47.34447,0.01892982,0.01892982,0,0,0,0.01892982,16327.78,3.070895,0,0,3.090821,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1506741,0.02082281,2.472657,0,13.71609
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.007354,76.37357,49.20763,2.425416,2.425416,0,0,0,2.425416,123.9933,0.4542836,0,0,3.007354,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1506741,2.667958,2.405883,0,13.63263
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.750739,75.85966,51.10768,1.955643,1.955643,0,0,0,1.955643,140.6565,0.6921672,0,0,2.750739,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1506741,2.151207,2.200591,0,13.37601
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.336348,72.76846,52.22372,1.530738,1.530738,0,-1,0,1.530738,152.6288,0.7250445,0,0,2.336348,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1506741,1.683812,1.869078,0,12.96162
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9110004,59.92158,52.61111,1.707815,1.707815,0,-1,0,1.707815,53.34304,0,2.220446E-16,0,0.9110004,1.7977,1.707815,0,0,0,10.62527,0,0.8866996,-0.8866996,13.06536,93.32384,0.1506741,1.878596,0.7288003,0,11.53627
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,53.18298,53.18298,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9852218,9.738575,0,1.070351,-1.070351,11.93712,85.26494,0.1506741,1.118517,0,0,9.738575
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,52.76791,52.76791,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.174501,8.668223,0,2.52264,-2.52264,9.27802,66.27144,0.1506741,2.636158,0,0,8.668223
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,51.20914,51.20914,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.977434,6.145584,0,1.761006,-1.761006,7.421757,53.01244,0.1506741,1.840251,0,0,6.145584
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,49.80716,49.80716,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.934107,4.384578,0,2.434913,-2.434913,4.855133,34.67945,0.1506741,2.544484,0,0,4.384578
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,48.53431,48.53431,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.639565,1.949665,0,1.593407,-1.593407,3.175534,22.68234,0.1506741,1.66511,0,0,1.949665
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,47.10466,47.10466,1.16973,0.338445,0,-1,0,0.338445,0,0,0.8312848,0.9482577,0,0.3562579,0.338445,0,0,11.41002,0.3562579,0,0.3562579,-0.3562579,2.800006,20,0.1506741,1.286703,0,0,0.3562579
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,45.84103,45.84103,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506741,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,44.90023,44.90023,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506741,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,44.15312,44.15312,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506741,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,43.42446,43.42446,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506741,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,42.6958,42.6958,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506741,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,42.26229,42.26229,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506741,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,41.81956,41.81956,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506741,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,41.40451,41.40451,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1507643,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,41.14624,41.14624,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1508907,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3895086,43.63972,40.83265,2.897071,2.897071,5,0,1.53,2.897071,13.44491,0,0,0,0.3895086,0,0,2.102929,1.997783,5.14586,5.994,2.387291,0,2.387291,11.38302,81.30712,0.1510503,3.186778,0.3116069,5,6.383509
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.958919,56.98775,41.57975,2.319927,2.319927,0,0,0,2.319927,84.43882,0,0,0,1.958919,2.442028,2.319927,0,0,2.758569,8.142562,0,0.4831094,-0.4831094,10.87378,77.66969,0.1510503,2.551919,1.567135,0,10.10148
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.719831,66.11458,43.323,1.492473,1.492473,0,-1,0,1.492473,182.2365,0,0,0,2.719831,1.571024,1.492473,0,0,3.295357,7.659453,1.148806,0,1.148806,11.96363,85.45434,0.1509793,1.64172,2.175864,0,10.37928
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.004918,71.49232,45.31529,0.8108767,0.8108767,0,0,0,0.8108767,370.5765,0.004813226,0,0,3.004918,0.8535544,0.8108767,0,0,2.146551,8.693378,2.146551,0,2.146551,14.00003,100,0.1508468,0.8919644,2.403935,0,11.6983
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.098884,74.95845,47.26146,0.7933748,0.7933748,0,0,0,0.7933748,390.5952,2.263752,0,0,3.098884,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1508468,0.8727123,2.479107,0,13.72416
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.014652,76.36368,49.13384,1.942645,1.942645,0,0,0,1.942645,155.1828,0.9697622,0,0,3.014652,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1508468,2.13691,2.411722,0,13.63993
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.756922,75.86002,51.05234,0.6793653,0.6793653,0,0,0,0.6793653,405.8085,2.041801,0,0,2.756922,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1508468,0.7473018,2.205538,0,13.3822
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.341685,72.75855,52.16838,0.311356,0.311356,0,-1,0,0.311356,752.0925,2.013942,0,0,2.341685,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1508468,0.3424916,1.873348,0,12.96696
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9866717,60.50538,52.55577,0.1203334,0.1203334,0,-1,0,0.1203334,819.9485,0.860005,0,0,0.9866717,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1508468,0.1323667,0.7893373,0,11.61195
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,53.13686,53.13686,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1508468,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,52.65723,52.65723,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1508468,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,51.12613,51.12613,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1508468,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,49.73337,49.73337,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1508468,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,48.46052,48.46052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,47.05854,47.05854,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,44.88178,44.88178,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,44.09778,44.09778,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,43.39679,43.39679,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,42.67735,42.67735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,42.23462,42.23462,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,41.79189,41.79189,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,41.40451,41.40451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508468,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,41.14624,41.14624,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509513,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3700853,43.49734,40.83265,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,70.83219,0,0,0,0.3700853,0,0,3.505263,3.33,8.475861,2.997,3.700085,0,3.700085,9.46933,67.63794,0.151067,0.57473,0.2960683,5,3.367085
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.044236,57.72054,41.56131,0.09405333,0.09405333,2.969357,0,0.9756345,0.09405333,2173.486,0,0,0,2.044236,0,0,2.875304,2.731539,4.775775,6.327077,4.775775,0,4.775775,14.00003,100,0.1509857,0.1034587,1.635389,5,8.371313
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.727543,66.15871,43.29533,1.719443,1.719443,0,-1,0,1.719443,158.6295,0.9176033,0,0,2.727543,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1509857,1.891387,2.182034,0,13.35282
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.012672,71.51884,45.26917,1.633943,1.633943,0,0,0,1.633943,184.3805,1.292732,0,0,3.012672,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1509857,1.797337,2.410137,0,13.63795
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.105215,75.02986,47.26146,0,0,0,0,0,0,0,3.105215,0,0,3.105215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509857,0,2.484172,0,13.73049
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.02041,76.42916,49.13384,2.960953,2.960953,0,0,0,2.960953,102.0081,0,0,0,3.02041,3.116792,2.960953,0,0,0,10.62527,0,0.0963821,-0.0963821,13.89843,99.27431,0.1509857,3.257048,2.416328,0,13.64568
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.762542,75.88819,51.02467,0,0,0,0,0,0,0,2.655451,0,0,2.762542,0,0,0,0,0.1070912,10.52889,0.1070912,0,0.1070912,14.00003,100,0.1509791,0,2.210034,0,13.29143
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.34694,72.74777,52.11304,0,0,0,-1,0,0,0,2.34694,0,0,2.34694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509791,0,1.877552,0,12.97221
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.06395,61.11828,52.50965,2.267259,2.267259,0,-1,0,2.267259,46.92673,0,0,0,1.06395,2.386588,2.267259,0,0,0,10.62527,0,1.322638,-1.322638,12.60585,90.04157,0.1509791,2.493985,0.8511603,0,11.68922
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,53.0723,53.0723,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.469598,9.302636,0,2.094926,-2.094926,10.3976,74.26842,0.1509791,2.189197,0,0,9.302636
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797293,7.20771,0,0,0,10.3976,74.26842,0.1509791,0,0,0,7.20771
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,51.08001,51.08001,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.797293,7.20771,0,1.591519,-1.591519,8.719991,62.28552,0.1509791,1.663138,0,0,7.20771
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,49.7057,49.7057,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.565648,5.616191,0,2.87372,-2.87372,5.690824,40.64866,0.1509791,3.003037,0,0,5.616191
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,48.43285,48.43285,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.75867,2.742471,0,0.07279117,-0.07279117,5.614095,40.1006,0.1509791,0.07606678,0,0,2.742471
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,47.0032,47.0032,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.839549,2.66968,0,1.334282,-1.334282,4.207639,30.0545,0.1509791,1.394325,0,0,2.66968
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,45.73035,45.73035,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.32208,1.335398,0,0.1045216,-0.1045216,4.097463,29.26754,0.1509791,0.1092251,0,0,1.335398
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,44.79877,44.79877,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.43822,1.230876,0,0.4959816,-0.4959816,3.574653,25.53318,0.1509791,0.5183008,0,0,1.230876
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,44.05166,44.05166,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.98931,0.7348948,0,0.2246493,-0.2246493,3.337852,23.84175,0.1509791,0.2347585,0,0,0.7348948
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,43.35067,43.35067,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.23892,0.5102456,0,0.009770138,-0.009770138,3.327553,23.76819,0.1509791,0.01020979,0,0,0.5102456
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,42.64968,42.64968,0.5276112,0.4754516,0,-1,0,0.4754516,0,0,0.05215954,0.1049207,0,0.5004754,0.4754516,0,0,11.24978,0.5004754,0,0.5004754,-0.5004754,2.800006,20,0.1509791,0.5803723,0,0,0.5004754
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,42.20695,42.20695,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509791,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,41.76423,41.76423,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509791,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,41.37683,41.37683,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1511048,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,41.11858,41.11858,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1512255,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4415218,44.02231,40.83265,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,151.1928,0,0,0,0.4415218,0,0,3.505263,3.33,5.14586,5.994,3.771522,0,3.771522,12.69622,90.68707,0.1513075,0.3212283,0.3532174,5,6.435522
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.129893,58.48562,41.56131,1.57638,1.57638,0,0,0,1.57638,135.1129,0,0,0,2.129893,1.659348,1.57638,0,0,1.374338,9.38837,0.4705451,0,0.4705451,13.14261,93.87563,0.1512786,1.734018,1.703914,0,11.51826
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.735335,66.2037,43.26766,0.8791503,0.8791503,0,-1,0,0.8791503,311.1339,0.9061202,0,0,2.735335,0.9254214,0.8791503,0,0,0.9037933,9.81186,0.9037933,0,0.9037933,14.00003,100,0.1512233,0.9670654,2.188268,0,12.5472
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.020104,71.5648,45.2415,0.08839473,0.08839473,0,0,0,0.08839473,3416.611,2.927057,0,0,3.020104,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1512233,0.0972342,2.416083,0,13.64538
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.111951,75.08263,47.24301,2.396962,2.396962,0,0,0,2.396962,129.8289,0.5888327,0,0,3.111951,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1512233,2.636659,2.489561,0,13.73723
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.026727,76.46622,49.10617,0.6121459,0.6121459,0,0,0,0.6121459,494.4454,2.382363,0,0,3.026727,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1512233,0.6733605,2.421382,0,13.652
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.768115,75.91586,50.997,0.9565322,0.9565322,0,0,0,0.9565322,289.3906,1.761239,0,0,2.768115,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1512233,1.052186,2.214492,0,13.39339
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.351674,72.76424,52.08538,1.465678,1.465678,0,-1,0,1.465678,160.4496,0.8088556,0,0,2.351674,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1512233,1.612245,1.881339,0,12.97695
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.141519,61.7298,52.45432,0.3232868,0.3232868,0,-1,0,0.3232868,353.0981,0.8012176,0,0,1.141519,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1512233,0.3556155,0.9132156,0,11.76679
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,53.02618,53.02618,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1512233,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,52.55577,52.55577,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1512233,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,50.997,50.997,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1512233,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,49.62269,49.62269,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1512233,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,48.35906,48.35906,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1512233,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,46.95708,46.95708,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512233,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,45.68423,45.68423,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512233,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,44.7711,44.7711,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512233,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,44.02399,44.02399,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512233,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,43.29533,43.29533,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512233,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512233,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,42.17928,42.17928,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512233,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,41.76423,41.76423,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512233,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,41.34916,41.34916,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513345,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,41.0909,41.0909,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1514152,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5559397,44.84225,40.80497,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5559397,0,0,3.505263,3.33,5.14586,5.994,3.88594,0,3.88594,12.80476,91.4624,0.1514538,0,0.4447517,5,6.54994
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.216408,59.23604,41.53363,1.874075,1.874075,0,0,0,1.874075,118.2668,0,0,0,2.216408,1.972711,1.874075,0,0,1.259921,9.491345,0.2436975,0,0.2436975,13.03595,93.11377,0.1514389,2.061483,1.773127,0,11.70775
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.743201,66.24947,43.23999,2.649263,2.649263,0,-1,0,2.649263,103.5458,0,0,0,2.743201,2.788698,2.649263,0,0,1.016223,9.710673,0,0.04549677,-0.04549677,12.988,92.77122,0.1514389,2.91419,2.194561,0,12.45387
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.027579,71.61127,45.21383,1.776229,1.776229,0,0,0,1.776229,170.4498,0.09108929,0,0,3.027579,1.869715,1.776229,0,0,1.066775,9.665176,1.066775,0,1.066775,14.00003,100,0.1513738,1.953852,2.422063,0,12.69276
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.118893,75.12614,47.21534,0.9183813,0.9183813,0,0,0,0.9183813,339.6076,2.152176,0,0,3.118893,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1513738,1.010219,2.495114,0,13.74417
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.033023,76.50309,49.0785,2.828273,2.828273,0,0,0,2.828273,107.2394,0.05589395,0,0,3.033023,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1513738,3.1111,2.426419,0,13.6583
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.77346,75.95238,50.97855,0.3683274,0.3683274,0,0,0,0.3683274,752.9879,2.385747,0,0,2.77346,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1513738,0.4051601,2.218768,0,13.39873
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.356173,72.78916,52.06693,0.6114709,0.6114709,0,-1,0,0.6114709,385.3287,1.712519,0,0,2.356173,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1513738,0.672618,1.884938,0,12.98145
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.219068,62.37695,52.42665,1.382061,1.382061,0,-1,0,1.382061,88.20652,2.220446E-16,0,0,1.219068,1.454801,1.382061,0,0,0,10.62527,0,0.2357332,-0.2357332,13.75154,98.22511,0.1513738,1.520267,0.9752545,0,11.84434
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,52.9985,52.9985,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2619258,10.38954,0,1.136675,-1.136675,12.55338,89.66684,0.1513738,1.187825,0,0,10.38954
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,52.55577,52.55577,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.524898,9.252866,0,3.31471,-3.31471,9.059372,64.70967,0.1513738,3.463872,0,0,9.252866
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,50.997,50.997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.207909,5.938156,0,0,0,9.059372,64.70967,0.1513738,0,0,0,5.938156
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,49.62269,49.62269,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.207909,5.938156,0,1.697573,-1.697573,7.269972,51.92827,0.1513738,1.773964,0,0,5.938156
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,48.37751,48.37751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.094101,4.240583,0,0,0,7.269972,51.92827,0.1513738,0,0,0,4.240583
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,46.95708,46.95708,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.094101,4.240583,0,1.902395,-1.902395,5.264672,37.60473,0.1513738,1.988003,0,0,4.240583
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.207873,2.338188,0,0,0,5.264672,37.60473,0.1513738,0,0,0,2.338188
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,44.75265,44.75265,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.207873,2.338188,0,0.2806333,-0.2806333,4.968859,35.49178,0.1513738,0.2932618,0,0,2.338188
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,44.02399,44.02399,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.519689,2.057555,0,0.3135988,-0.3135988,4.638297,33.13062,0.1513738,0.3277107,0,0,2.057555
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,43.323,43.323,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.868132,1.743956,0,0.3988225,-0.3988225,4.217901,30.1278,0.1513738,0.4167694,0,0,1.743956
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,42.62201,42.62201,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.31127,1.345134,0,0.1504531,-0.1504531,4.059309,28.99501,0.1513738,0.1572235,0,0,1.345134
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47844,1.194681,0,0,0,4.059309,28.99501,0.1513738,0,0,0,1.194681
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47844,1.194681,0,0,0,4.059309,28.99501,0.1513738,0,0,0,1.194681
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,41.34916,41.34916,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.47844,1.194681,0,0.1470683,-0.1470683,3.904286,27.8877,0.1513738,0.1536863,0,0,1.194681
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,41.0909,41.0909,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.64185,1.047612,0,0.07294964,-0.07294964,3.82739,27.33845,0.1513738,0.07623237,0,0,1.047612
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5580339,44.82946,40.77731,1.417462,1.417462,4.599236,0,1.420592,1.417462,39.36853,0,0,0,0.5580339,0,0,3.181775,3.022686,10.7229,0.9746626,3.58072,0,3.58072,7.224359,51.60246,0.1515645,1.559208,0.4464271,5,1.532696
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.957087,66.35596,41.53363,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,643.2484,0,0,0,2.957087,0,0,3.505263,3.33,7.142182,4.19731,6.287086,0,6.287086,13.18881,94.20562,0.1515126,0.5056826,2.365669,5,7.154397
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.750974,66.30541,43.22154,0,0,0,-1,0,0,0,1.895879,0,0,2.750974,0,0,0,0,0.8550954,9.855688,0.8550954,0,0.8550954,14.00003,100,0.1514606,0,2.200779,0,12.60666
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.034531,71.68649,45.21383,0,0,0,0,0,0,0,3.034531,0,0,3.034531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514606,0,2.427625,0,13.65981
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.125839,75.16978,47.18767,0.5371429,0.5371429,0,0,0,0.5371429,581.9381,2.560426,0,0,3.125839,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1514606,0.5908572,2.500672,0,13.75111
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.039294,76.53972,49.05083,0,0,0,0,0,0,0,3.039294,0,0,3.039294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514606,0,2.431435,0,13.66457
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.778925,75.97891,50.95088,0,0,0,0,0,0,0,2.778925,0,0,2.778925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514606,0,2.22314,0,13.4042
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.360724,72.80376,52.03926,0.6950971,0.6950971,0,-1,0,0.6950971,339.625,1.629043,0,0,2.360724,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1514606,0.7646068,1.888579,0,12.986
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.296508,63.05957,52.42665,1.481989,1.481989,0,-1,0,1.481989,87.48437,0,2.220446E-16,0,1.296508,1.559988,1.481989,0,0,0,10.62527,0,0.2634797,-0.2634797,13.7223,98.0162,0.1514606,1.630188,1.037207,0,11.92178
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,52.97084,52.97084,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2927552,10.36179,0,2.941916,-2.941916,10.62124,75.86588,0.1514606,3.074303,0,0,10.36179
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,52.50965,52.50965,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.561551,7.419878,0,1.170567,-1.170567,9.387358,67.05242,0.1514606,1.223243,0,0,7.419878
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,50.95088,50.95088,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.862182,6.24931,0,1.67925,-1.67925,7.617273,54.40898,0.1514606,1.754816,0,0,6.24931
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,49.57657,49.57657,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.728014,4.570061,0,0.4789017,-0.4789017,7.112466,50.80323,0.1514606,0.5004523,0,0,4.570061
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,48.33139,48.33139,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.260128,4.091159,0,0.38238,-0.38238,6.709402,47.92421,0.1514606,0.3995871,0,0,4.091159
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,46.92941,46.92941,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.684994,3.708779,0,2.172998,-2.172998,4.418861,31.56323,0.1514606,2.270783,0,0,3.708779
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,45.65656,45.65656,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.09944,1.535781,0,0.2688334,-0.2688334,4.135486,29.53913,0.1514606,0.2809309,0,0,1.535781
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,44.75265,44.75265,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.39814,1.266948,0,0.176337,-0.176337,3.94961,28.21145,0.1514606,0.1842721,0,0,1.266948
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,43.99632,43.99632,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.59407,1.090611,0,0.5907707,-0.5907707,3.326883,23.7634,0.1514606,0.6173554,0,0,1.090611
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25048,0.4998401,0,0,0,3.326883,23.7634,0.1514606,0,0,0,0.4998401
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25048,0.4998401,0,0,0,3.326883,23.7634,0.1514606,0,0,0,0.4998401
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,42.17928,42.17928,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.03704232,0,0.4898473,0.4653549,0,0,11.25048,0.4998401,0,0.4898473,-0.4898473,2.810539,20.07524,0.1514606,0.5118904,0,0,0.4998401
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79476,0.009992815,0,0,0,2.810539,20.07524,0.1514606,0,0,0,0.009992815
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,41.34916,41.34916,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.79476,0.009992815,3.33,0,3.33,5.969655,42.6403,0.1515345,0.01688187,0,5,0.009992815
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,41.0909,41.0909,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.464757,3.006993,3.33,0,3.33,9.12877,65.20537,0.1516867,0.729426,0,5,3.006993
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6056401,45.18515,40.77731,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.3563,0,0,0,0.6056401,0,0,3.32677,3.160431,5.134757,6.003993,3.766072,0,3.766072,12.70158,90.72538,0.151912,1.832431,0.4845121,5,6.609633
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.265398,59.68287,41.53363,0.5018067,0.5018067,0,0,0,0.5018067,451.4484,0.3684949,0,0,2.265398,0.5282176,0.5018067,0,0,1.368686,9.393457,1.368686,0,1.368686,14.00003,100,0.151829,0.5519873,1.812318,0,11.65886
