Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.758973,66.35265,43.19387,2.305603,2.305603,0,-1,0,2.305603,119.6638,0.3320226,0,0,2.758973,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.151829,2.536163,2.207178,0,13.38425
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.042073,71.73383,45.18616,1.863382,1.863382,0,0,0,1.863382,163.2555,1.080618,0,0,3.042073,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.151829,2.04972,2.433659,0,13.66735
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.132194,75.24178,47.18767,0.535031,0.535031,0,0,0,0.535031,585.4229,2.569003,0,0,3.132194,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.151829,0.5885341,2.505755,0,13.75747
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.044954,76.60435,49.05083,1.549172,1.549172,0,0,0,1.549172,196.5537,1.414247,0,0,3.044954,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.151829,1.704089,2.435963,0,13.67023
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.783802,76.03304,50.95088,3.267697,3.267697,1.25,0,0.50625,3.267697,85.19154,0.6599095,0,0,2.783802,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.151829,3.594467,2.227041,5,13.40908
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.364741,72.8455,52.03926,2.091748,2.091748,0,-1,0,2.091748,113.051,0.1629013,0,0,2.364741,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.151829,2.300923,1.891793,0,12.99002
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.374227,63.72169,52.39898,1.410494,1.410494,0,-1,0,1.410494,97.42879,0,2.220446E-16,0,1.374227,1.48473,1.410494,0,0,0,10.62527,0,0.1105033,-0.1105033,13.88355,99.168,0.151829,1.551543,1.099382,0,11.9995
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,52.94316,52.94316,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1227814,10.51477,0,1.635275,-1.635275,12.15982,86.85565,0.151829,1.708863,0,0,10.51477
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,52.50965,52.50965,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.939754,8.879496,0,0.1330926,-0.1330926,12.01952,85.85357,0.151829,0.1390818,0,0,8.879496
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,50.95088,50.95088,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.087635,8.746403,0,3.505263,-3.505263,8.324652,59.46168,0.151829,3.928332,0,0,8.746403
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,49.5489,49.5489,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.982371,5.24114,0,0.8174139,-0.8174139,7.463022,53.30719,0.151829,0.8541976,0,0,5.24114
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,48.33139,48.33139,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.890609,4.423726,0,0.8254793,-0.8254793,6.59289,47.09198,0.151829,0.8626259,0,0,4.423726
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,46.90174,46.90174,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.807808,3.598247,0,1.433684,-1.433684,5.081655,36.29746,0.151829,1.4982,0,0,3.598247
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,45.62889,45.62889,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.400791,2.164562,0,0.4298276,-0.4298276,4.628576,33.0612,0.151829,0.4491699,0,0,2.164562
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,44.75265,44.75265,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.878377,1.734735,0,0.211802,-0.211802,4.405317,31.46649,0.151829,0.2213331,0,0,1.734735
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,43.99632,43.99632,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.11371,1.522933,0,0.7736099,-0.7736099,3.589861,25.64181,0.151829,0.8084223,0,0,1.522933
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,43.29533,43.29533,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.97328,0.7493227,0,0.6790856,-0.6790856,2.874042,20.52883,0.151829,0.7096444,0,0,0.7493227
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,42.62201,42.62201,0.2374952,0.06672528,0,-1,0,0.06672528,0,0,0.1707699,0.1945194,0,0.07023714,0.06672528,0,0,11.72782,0.07023714,0,0.07023714,-0.07023714,2.800006,20,0.151829,0.2612447,0,0,0.07023714
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,42.20695,42.20695,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151829,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,41.76423,41.76423,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151829,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,41.34916,41.34916,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.151907,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,41.0909,41.0909,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1520467,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.683901,45.77351,40.77731,0,0,3.505263,0,1.121937,0,0,0,0,0,0.683901,0,0,3.505263,3.33,5.14586,5.994,4.013901,0,4.013901,12.92616,92.32951,0.152076,0,0.5471208,5,6.677901
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.273419,59.75632,41.53363,1.248847,1.248847,0,0,0,1.248847,182.0415,0,0,0,2.273419,1.314576,1.248847,0,0,1.131959,9.606511,0.9588433,0,0.9588433,13.8358,98.82691,0.1520181,1.373731,1.818735,0,11.87993
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.76703,66.40053,43.1662,0.3159707,0.3159707,0,-1,0,0.3159707,875.7237,2.261314,0,0,2.76703,0.3326007,0.3159707,0,0,0.1731159,10.46947,0.1731159,0,0.1731159,14.00003,100,0.1520076,0.3475678,2.213624,0,13.2365
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.049078,71.8098,45.18616,2.880751,2.880751,0,0,0,2.880751,105.8432,0.01670949,0,0,3.049078,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1520076,3.168826,2.439263,0,13.67435
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.13854,75.31378,47.18767,0,0,0,0,0,0,0,3.13854,0,0,3.13854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520076,0,2.510832,0,13.76381
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.050577,76.66862,49.05083,0.2587964,0.2587964,0,0,0,0.2587964,1178.756,2.77816,0,0,3.050577,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1520076,0.284676,2.440461,0,13.67585
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.788612,76.08649,50.95088,0.1883708,0.1883708,0,0,0,0.1883708,1480.385,2.590327,0,0,2.788612,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1520076,0.2072078,2.230889,0,13.41389
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.368659,72.88625,52.03926,2.226519,2.226519,0,-1,0,2.226519,106.3839,0.02495434,0,0,2.368659,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1520076,2.449171,1.894927,0,12.99393
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.451718,64.41895,52.39898,2.503385,2.503385,0,-1,0,2.503385,57.9902,0,4.440892E-16,0,1.451718,2.635142,2.503385,0,0,0,10.62527,0,1.183424,-1.183424,12.75259,91.08974,0.1520076,2.753724,1.161374,0,12.07699
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,52.94316,52.94316,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.314916,9.44185,0,0.7155277,-0.7155277,11.99836,85.70238,0.1520076,0.7477264,0,0,9.44185
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,52.48199,52.48199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.109947,8.726322,0,0,0,11.99836,85.70238,0.1520076,0,0,0,8.726322
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,50.92321,50.92321,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.109947,8.726322,0,0.7315009,-0.7315009,11.22729,80.19475,0.1520076,0.7644184,0,0,8.726322
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,49.5489,49.5489,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.922725,7.994821,0,0.3706343,-0.3706343,10.8366,77.40416,0.1520076,0.3873129,0,0,7.994821
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.334541,7.624187,0,0,0,10.8366,77.40416,0.1520076,0,0,0,7.624187
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,46.8464,46.8464,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.334541,7.624187,0,0.3730438,-0.3730438,10.44338,74.59544,0.1520076,0.3898307,0,0,7.624187
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,45.58277,45.58277,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.749034,7.251143,0,0.1575479,-0.1575479,10.27731,73.40922,0.1520076,0.1646376,0,0,7.251143
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,44.69731,44.69731,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.924088,7.093595,0,0.3277743,-0.3277743,9.931808,70.94134,0.1520076,0.3425241,0,0,7.093595
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,43.96865,43.96865,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.288281,6.765821,0,0.6316145,-0.6316145,9.266026,66.18578,0.1520076,0.6600372,0,0,6.765821
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,43.23999,43.23999,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.990075,6.134206,0,0.3687444,-0.3687444,8.877337,63.40942,0.1520076,0.3853379,0,0,6.134206
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,42.59435,42.59435,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.399791,5.765462,0,0.09262752,-0.09262752,8.779698,62.71201,0.1520076,0.09679576,0,0,5.765462
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,42.15162,42.15162,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.502711,5.672834,0,0.4234607,-0.4234607,8.333331,59.52368,0.1520076,0.4425165,0,0,5.672834
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,41.73655,41.73655,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.973223,5.249374,0,0.1742643,-0.1742643,8.149641,58.2116,0.1520076,0.1821062,0,0,5.249374
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,41.3215,41.3215,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.16685,5.075109,0,0.3357438,-0.3357438,7.795736,55.68372,0.1520076,0.3508523,0,0,5.075109
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,41.06324,41.06324,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.539898,4.739366,0,0.1254153,-0.1254153,7.663537,54.73944,0.1520076,0.131059,0,0,4.739366
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7675791,46.37897,40.74963,1.837048,1.837048,0,0,0,1.837048,41.78329,0,0,0,0.7675791,1.933735,1.837048,0,0,6.679249,4.61395,0,1.166156,-1.166156,6.4343,45.95919,0.1520076,2.020753,0.6140633,0,5.381529
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.281897,59.80241,41.50597,0.7500427,0.7500427,0,0,0,0.7500427,304.2356,0,0,0,2.281897,0.7895186,0.7500427,0,0,7.974977,3.447795,1.492378,0,1.492378,7.850095,56.07199,0.1519176,0.825047,1.825518,0,5.729692
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.774647,66.47721,43.1662,1.7603,1.7603,0,-1,0,1.7603,157.6236,0,0,0,2.774647,1.852947,1.7603,0,0,6.482599,4.790935,0.9217,0,0.9217,8.724496,62.3177,0.151862,1.93633,2.219718,0,7.565582
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.056101,71.88606,45.18616,1.463055,1.463055,0,0,0,1.463055,208.8849,0,0,0,3.056101,1.540058,1.463055,0,0,5.560899,5.620465,1.516043,0,1.516043,10.16274,72.59086,0.1517707,1.609361,2.444881,0,8.676566
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.144872,75.38572,47.18767,1.366938,1.366938,0,0,0,1.366938,230.0669,0,0,0,3.144872,1.438883,1.366938,0,0,4.044856,6.984904,1.70599,0,1.70599,11.78118,84.15115,0.151668,1.503632,2.515898,0,10.12978
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.056157,76.73248,49.05083,0.9139525,0.9139525,0,0,0,0.9139525,334.389,0,0,0,3.056157,0.9620552,0.9139525,0,0,2.338866,8.520294,2.094102,0,2.094102,13.76782,98.3414,0.1515422,1.005348,2.444926,0,11.57645
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.792822,76.16745,50.97855,0.728028,0.728028,0,0,0,0.728028,383.6146,1.781712,0,0,2.792822,0.7663453,0.728028,0,0,0.2447646,10.40499,0.2447646,0,0.2447646,14.00003,100,0.1515275,0.8008308,2.234257,0,13.19781
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.372474,72.92594,52.03926,0.4305334,0.4305334,0,-1,0,0.4305334,551.0546,1.919281,0,0,2.372474,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1515275,0.4735867,1.897979,0,12.99775
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.020378,69.78105,52.39898,4.489386,3.33,0,-1,0,3.33,60.67202,0,1.159386,1.608325,2.020378,3.505263,3.33,0,0,0,10.62527,0,1.484885,-1.484885,12.43482,88.81998,0.1515275,4.938325,1.616302,0,12.64565
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,52.94316,52.94316,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.649872,9.140389,0,3.505263,-3.505263,8.73995,62.42809,0.1515275,4.23452,0,0,9.140389
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,52.48199,52.48199,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.544609,5.635126,0,0.7544472,-0.7544472,7.944693,56.74769,0.1515275,0.7883974,0,0,5.635126
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,50.92321,50.92321,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.382884,4.880679,0,1.783343,-1.783343,6.064885,43.32052,0.1515275,1.863593,0,0,4.880679
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,49.52123,49.52123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.364376,3.097336,0,0,0,6.064885,43.32052,0.1515275,0,0,0,3.097336
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,48.24838,48.24838,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.364376,3.097336,0,2.555484,-2.555484,3.371168,24.07973,0.1515275,2.67048,0,0,3.097336
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,46.82795,46.82795,4.522568,0.51476,0,-1,0,0.51476,0,0,4.007809,4.460065,0,0.5418526,0.51476,0,0,11.2038,0.5418526,0,0.5418526,-0.5418526,2.800006,20,0.1515275,4.974825,0,0,0.5418526
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,45.5551,45.5551,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,44.66964,44.66964,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,43.94098,43.94098,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,43.23999,43.23999,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,42.59435,42.59435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,42.15162,42.15162,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,41.73655,41.73655,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,41.29382,41.29382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,41.06324,41.06324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515275,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8564608,47.05836,40.74963,3.091831,3.091831,5,0,1.53,3.091831,27.70076,0,0,0,0.8564608,0,0,1.908169,1.81276,11.80586,0,2.669221,0,2.669221,5.332251,38.08743,0.1516941,3.401014,0.6851686,5,0.8564608
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.289665,59.90536,41.53363,0.845656,0.845656,4.350919,0,1.352801,0.845656,270.7561,0,0,0,2.289665,0,0,3.505263,3.33,9.136639,2.402299,5.619665,0,5.619665,10.66353,76.16795,0.1517289,0.9302216,1.831732,5,4.691964
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.781813,66.58266,43.19387,1.96194,1.96194,0,-1,0,1.96194,141.7889,0,0,0,2.781813,2.0652,1.96194,0,0,3.516974,7.459998,0.7166132,0,0.7166132,11.34337,81.02393,0.151686,2.158134,2.22545,0,10.24181
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.062003,72.01913,45.2415,0.8566204,0.8566204,0,0,0,0.8566204,357.4515,0,0,0,3.062003,0.9017057,0.8566204,0,0,2.800361,8.104949,2.160297,0,2.160297,13.39281,95.66273,0.1515568,0.9422825,2.449602,0,11.16695
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.149992,75.51418,47.24301,2.624378,2.624378,0,0,0,2.624378,120.0282,0,0,0,3.149992,2.762503,2.624378,0,0,0.6400641,10.04922,0.3874894,0,0.3874894,13.76042,98.28848,0.1515337,2.886816,2.519994,0,13.19921
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.060521,76.8525,49.10617,1.233474,1.233474,0,0,0,1.233474,248.1219,1.509552,0,0,3.060521,1.298394,1.233474,0,0,0.2525747,10.39796,0.2525747,0,0.2525747,14.00003,100,0.1515186,1.356822,2.448416,0,13.45848
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.796602,76.26647,51.02467,1.348341,1.348341,0,0,0,1.348341,207.4106,1.377296,0,0,2.796602,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1515186,1.483175,2.237281,0,13.42188
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.375451,73.0115,52.08538,2.832806,2.832806,0,-1,0,2.832806,83.85505,4.440892E-16,0,0,2.375451,2.981901,2.832806,0,0,0,10.62527,0,0.6064501,-0.6064501,13.36077,95.43391,0.1515186,3.116086,1.900361,0,13.00072
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.605944,65.89034,52.45432,1.201865,1.201865,0,-1,0,1.201865,133.6209,0,0,0,1.605944,1.265121,1.201865,0,0,0.6738334,10.01882,0.3408222,0,0.3408222,13.68411,97.74342,0.1514982,1.322052,1.284755,0,11.62477
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,52.97084,52.97084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3330112,10.32556,0,0,0,13.68411,97.74342,0.1514982,0,0,0,10.32556
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,52.50965,52.50965,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.3330112,10.32556,0,1.413944,-1.413944,12.19368,87.09753,0.1514982,1.477571,0,0,10.32556
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,50.92321,50.92321,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.90406,8.91162,0,1.413463,-1.413463,10.70376,76.45525,0.1514982,1.477069,0,0,8.91162
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,49.52123,49.52123,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.474575,7.498157,0,2.513373,-2.513373,8.054429,57.53152,0.1514982,2.626475,0,0,7.498157
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,48.22071,48.22071,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.267211,4.984784,0,2.40973,-2.40973,5.514351,39.38815,0.1514982,2.518167,0,0,4.984784
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,46.80028,46.80028,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.944689,2.575054,0,2.280486,-2.280486,3.110508,22.21787,0.1514982,2.383108,0,0,2.575054
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,45.52743,45.52743,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.47856,0.2945685,0,0.08666579,-0.08666579,3.019154,21.56534,0.1514982,0.09056576,0,0,0.2945685
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,44.64197,44.64197,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.57486,0.2079027,0,0.07812159,-0.07812159,2.936807,20.97715,0.1514982,0.08163706,0,0,0.2079027
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,43.94098,43.94098,0.3522305,0.1232921,0,-1,0,0.1232921,0,0,0.2289384,0.2641615,0,0.1297811,0.1232921,0,0,11.66166,0.1297811,0,0.1297811,-0.1297811,2.800006,20,0.1514982,0.3874535,0,0,0.1297811
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,43.22154,43.22154,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514982,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,42.59435,42.59435,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514982,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,42.15162,42.15162,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514982,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,41.73655,41.73655,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514982,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,41.29382,41.29382,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1515791,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,41.06324,41.06324,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1516496,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9504945,47.8129,40.77731,1.211946,1.211946,4.717209,0,1.452798,1.211946,78.42715,4.440892E-16,0,0,0.9504945,0,0,3.505263,3.33,5.14586,5.994,4.280495,0,4.280495,13.17907,94.13602,0.1518076,1.33314,0.7603956,5,6.944494
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.297883,59.98088,41.53363,1.090404,1.090404,0,0,0,1.090404,210.7368,0.2847236,0,0,2.297883,1.147794,1.090404,0,0,0.8653657,9.846445,0.8653657,0,0.8653657,14.00003,100,0.151756,1.199444,1.838306,0,12.14433
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.789511,66.66038,43.19387,0,0,0,-1,0,0,0,2.789511,0,0,2.789511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151756,0,2.231609,0,13.41478
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.069039,72.09579,45.2415,1.942802,1.942802,0,0,0,1.942802,157.9697,1.023984,0,0,3.069039,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.151756,2.137083,2.455231,0,13.69431
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.15588,75.60471,47.26146,0.1267441,0.1267441,0,0,0,0.1267441,2489.963,3.022465,0,0,3.15588,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.151756,0.1394185,2.524704,0,13.78115
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.065414,76.9437,49.13384,1.552378,1.552378,0,0,0,1.552378,197.4657,1.431332,0,0,3.065414,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.151756,1.707616,2.452331,0,13.69069
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.801187,76.3176,51.02467,0.6897146,0.6897146,0,0,0,0.6897146,406.1371,2.075172,0,0,2.801187,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.151756,0.7586861,2.24095,0,13.42646
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.378612,73.07719,52.11304,2.096163,2.096163,0,-1,0,2.096163,113.4746,0.1721245,0,0,2.378612,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.151756,2.305779,1.902889,0,13.00389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.682828,66.63618,52.48199,2.327904,2.327904,0,-1,0,2.327904,72.28941,0,0,0,1.682828,2.450425,2.327904,0,0,0,10.62527,0,0.7675973,-0.7675973,13.19091,94.2206,0.151756,2.560694,1.346262,0,12.3081
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,52.9985,52.9985,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8528858,9.857677,0,0.1750514,-0.1750514,13.00639,92.9026,0.151756,0.1829287,0,0,9.857677
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,52.52811,52.52811,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.047387,9.682626,0,2.730911,-2.730911,10.12776,72.34097,0.151756,2.853801,0,0,9.682626
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,50.95088,50.95088,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.081732,6.951715,0,3.505263,-3.505263,6.432885,45.94909,0.151756,4.480224,0,0,6.951715
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,49.5489,49.5489,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.976469,3.446452,0,3.01773,-3.01773,3.251918,23.22794,0.151756,3.153528,0,0,3.446452
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,48.22071,48.22071,1.080586,0.407286,0,-1,0,0.407286,0,0,0.6732997,0.7813583,0,0.4287221,0.407286,0,0,11.3295,0.4287221,0,0.4287221,-0.4287221,2.800006,20,0.151756,1.188644,0,0,0.4287221
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151756,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,45.49976,45.49976,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151756,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,44.59585,44.59585,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151756,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,43.89486,43.89486,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151756,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,43.19387,43.19387,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151756,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,42.59435,42.59435,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151756,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151756,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,41.73655,41.73655,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151756,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,41.29382,41.29382,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1518504,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,41.0909,41.0909,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1519625,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.049934,48.58811,40.77731,1.183234,1.183234,4.688497,0,1.44496,1.183234,88.73427,4.440892E-16,0,0,1.049934,0,0,3.505263,3.33,5.14586,5.994,4.379934,0,4.379934,13.27341,94.80985,0.1521099,1.301557,0.839947,5,7.043934
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.305505,60.10386,41.57975,0.2056655,0.2056655,0,0,0,0.2056655,1120.997,1.323088,0,0,2.305505,0.21649,0.2056655,0,0,0.7659265,9.935941,0.7659265,0,0.7659265,14.00003,100,0.1520644,0.2262321,1.844404,0,12.24144
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.79641,66.78555,43.23999,0,0,0,-1,0,0,0,2.79641,0,0,2.79641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520644,0,2.237128,0,13.42168
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.074558,72.24801,45.31529,2.027546,2.027546,0,0,0,2.027546,151.6394,0.9402995,0,0,3.074558,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1520644,2.2303,2.459646,0,13.69983
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.160337,75.76109,47.34447,1.000913,1.000913,0,0,0,1.000913,315.7453,2.106744,0,0,3.160337,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1520644,1.101005,2.52827,0,13.78561
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.068682,77.10983,49.2353,1.539291,1.539291,0,0,0,1.539291,199.3569,1.448376,0,0,3.068682,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1520644,1.69322,2.454946,0,13.69396
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.561219,85.71107,51.12613,0.2384092,0.2384092,0,0,0,0.2384092,1493.743,3.310262,0,0,3.561219,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1520644,0.2622501,2.848975,0,14.18649
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.870415,78.55836,52.19606,1.867253,1.867253,0,-1,0,1.867253,153.7239,0.9048851,0,0,2.870415,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1520644,2.053979,2.296332,0,13.49569
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.758668,67.46321,52.58345,0.7137582,0.7137582,0,-1,0,0.7137582,246.3955,1.007344,0,0,1.758668,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1520644,0.785134,1.406935,0,12.38394
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,53.13686,53.13686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520644,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,52.63879,52.63879,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1520644,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,51.05234,51.05234,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1520644,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,49.62269,49.62269,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1520644,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1520644,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,46.82795,46.82795,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1520644,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,45.49976,45.49976,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1520644,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,44.62352,44.62352,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1520644,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,43.92253,43.92253,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1520644,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,43.19387,43.19387,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1520644,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,42.59435,42.59435,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1520644,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,42.17928,42.17928,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520644,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,41.73655,41.73655,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520644,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,41.29382,41.29382,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1521477,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,41.0909,41.0909,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1522915,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.154381,49.44059,40.80497,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,257.6797,0,0,0,1.154381,0,0,3.505263,3.33,5.14586,5.994,4.484381,0,4.484381,13.37249,95.51762,0.1523448,0.4927898,0.9235048,5,7.148381
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.313832,60.18059,41.57975,1.80262,1.80262,0,0,0,1.80262,128.3594,0,0,0,2.313832,1.897494,1.80262,0,0,0.6614792,10.02994,0.4163373,0,0.4163373,13.76747,98.33884,0.1523202,1.982882,1.851065,0,12.34377
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.803664,66.8923,43.26766,0.09183601,0.09183601,0,-1,0,0.09183601,3052.903,2.461853,0,0,2.803664,0.09666948,0.09183601,0,0,0.245142,10.40465,0.245142,0,0.245142,14.00003,100,0.1523056,0.1010196,2.242932,0,13.20831
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.081015,72.35313,45.34296,0,0,0,0,0,0,0,3.081015,0,0,3.081015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523056,0,2.464812,0,13.70629
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.165953,75.86053,47.37214,0.9136419,0.9136419,0,0,0,0.9136419,346.5201,2.204225,0,0,3.165953,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1523056,1.005006,2.532763,0,13.79123
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.072862,77.22816,49.29064,2.915174,2.915174,0,0,0,2.915174,105.4092,0.004257474,0,0,3.072862,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1523056,3.206692,2.45829,0,13.69814
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.806549,76.60558,51.20914,0,0,0,0,0,0,0,2.806549,0,0,2.806549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523056,0,2.245239,0,13.43182
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.38342,73.28028,52.24218,0,0,0,-1,0,0,0,2.38342,0,0,2.38342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523056,0,1.906736,0,13.00869
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.790911,67.83141,52.63879,0,0,0,-1,0,0,0,1.790911,0,0,1.790911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523056,0,1.432729,0,12.41619
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,53.18298,53.18298,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1523056,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,52.71257,52.71257,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1523056,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,51.08001,51.08001,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1523056,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,49.62269,49.62269,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1523056,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,48.24838,48.24838,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1523056,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,46.80028,46.80028,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1523056,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,45.47209,45.47209,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523056,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,44.59585,44.59585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523056,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523056,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,43.19387,43.19387,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523056,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,42.62201,42.62201,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523056,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,42.17928,42.17928,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523056,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,41.73655,41.73655,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523056,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,41.3215,41.3215,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1523934,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,41.11858,41.11858,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.152552,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.652741,53.5344,40.83265,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,764.6349,0,0,0,1.652741,0,0,3.505263,3.33,5.14586,5.994,4.982741,0,4.982741,13.84528,98.89465,0.152548,0.2377625,1.322193,5,7.646741
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.874993,65.61371,41.60743,0.3939553,0.3939553,0,0,0,0.3939553,729.7766,2.297184,0,0,2.874993,0.4146898,0.3939553,0,0,0.1631195,10.47847,0.1631195,0,0.1631195,14.00003,100,0.1525383,0.4333508,2.299995,0,13.35346
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.811438,66.97115,43.26766,0.7629356,0.7629356,0,-1,0,0.7629356,368.5027,2.008348,0,0,2.811438,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1525383,0.8392292,2.249151,0,13.43671
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.087457,72.45824,45.37063,1.157936,1.157936,0,0,0,1.157936,266.6346,1.868577,0,0,3.087457,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1525383,1.273729,2.469965,0,13.71273
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.836817,84.24947,47.41826,0,0,0,0,0,0,0,3.836817,0,0,3.836817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1525383,0,3.069453,0,14.46209
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.077169,77.3364,49.33676,0,0,0,0,0,0,0,3.077169,0,0,3.077169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1525383,0,2.461735,0,13.70244
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.809982,76.70111,51.25526,0.770338,0.770338,0,0,0,0.770338,364.7726,1.9991,0,0,2.809982,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1525383,0.8473718,2.247985,0,13.43526
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.385355,73.39886,52.32518,0.8972964,0.8972964,0,-1,0,0.8972964,265.838,1.440832,0,0,2.385355,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1525383,0.987026,1.908284,0,13.01063
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.792556,67.89884,52.68491,3.415457,3.33,0,-1,0,3.33,53.83051,0,0.08545707,0.4270028,1.792556,3.505263,3.33,0,0,0,10.62527,0,1.712707,-1.712707,12.19468,87.10465,0.1525383,3.757003,1.434045,0,12.41783
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,53.2291,53.2291,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.903008,8.912567,0,1.458834,-1.458834,10.65693,76.12078,0.1525383,1.524481,0,0,8.912567
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,52.71257,52.71257,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.523934,7.453733,0,0.8641645,-0.8641645,9.746021,69.6143,0.1525383,0.9030519,0,0,7.453733
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,51.08001,51.08001,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.484117,6.589569,0,3.505263,-3.505263,6.051149,43.22241,0.1525383,3.751224,0,0,6.589569
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,49.62269,49.62269,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.378854,3.084306,0,0.7638688,-0.7638688,5.245961,37.47107,0.1525383,0.7982429,0,0,3.084306
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,48.27605,48.27605,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.227597,2.320437,0,1.376899,-1.376899,3.794582,27.1041,0.1525383,1.43886,0,0,2.320437
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,46.80028,46.80028,2.132108,0.8963609,0,-1,0,0.8963609,0,0,1.235748,1.448959,0,0.9435378,0.8963609,0,0,10.75749,0.9435378,0,0.9435378,-0.9435378,2.800006,20,0.1525383,2.345319,0,0,0.9435378
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,45.47209,45.47209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1525383,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,44.59585,44.59585,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1525383,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,43.92253,43.92253,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1525383,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,43.22154,43.22154,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1525383,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,42.64968,42.64968,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1525383,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,42.20695,42.20695,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1525383,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,41.76423,41.76423,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1525383,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,41.34916,41.34916,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1526235,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,41.14624,41.14624,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1526914,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.568951,52.86457,40.86032,1.079918,1.079918,4.585182,0,1.416755,1.079918,145.2842,0,0,0,1.568951,0,0,3.505263,3.33,5.14586,5.994,4.898951,0,4.898951,13.76579,98.32687,0.152793,1.18791,1.25516,5,7.562951
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.329833,60.39184,41.63509,1.742881,1.742881,0,0,0,1.742881,133.6771,0.2483114,0,0,2.329833,1.834612,1.742881,0,0,0.2469097,10.40306,0.2469097,0,0.2469097,14.00003,100,0.1527784,1.917169,1.863866,0,12.73289
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.591602,75.57147,43.323,1.720433,1.720433,0,-1,0,1.720433,208.7615,1.78062,0,0,3.591602,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1527784,1.892476,2.873281,0,14.21688
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.093305,72.59157,45.42597,1.00697,1.00697,0,0,0,1.00697,307.1893,2.033337,0,0,3.093305,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1527784,1.107667,2.474644,0,13.71858
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.175443,76.13385,47.50127,2.134786,2.134786,0,0,0,2.134786,148.7476,0.9282998,0,0,3.175443,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1527784,2.348264,2.540354,0,13.80072
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.740026,85.75351,49.41977,0,0,0,0,0,0,0,3.740026,0,0,3.740026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1527784,0,2.992021,0,14.3653
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.812605,76.83333,51.33827,0.4543002,0.4543002,0,0,0,0.4543002,619.1072,2.334394,0,0,2.812605,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1527784,0.4997302,2.250084,0,13.43788
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.387318,73.50689,52.39898,0.7928872,0.7928872,0,-1,0,0.7928872,301.0918,1.5527,0,0,2.387318,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1527784,0.8721759,1.909855,0,13.01259
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.793612,68.00211,52.76791,1.44296,1.44296,0,-1,0,1.44296,124.3009,0.2747066,0,0,1.793612,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1527784,1.587256,1.43489,0,12.41889
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,53.28444,53.28444,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1527784,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,52.76791,52.76791,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1527784,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,51.12613,51.12613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1527784,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,49.65036,49.65036,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1527784,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,48.30372,48.30372,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1527784,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,46.82795,46.82795,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1527784,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,45.52743,45.52743,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1527784,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,44.62352,44.62352,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1527784,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1527784,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,43.23999,43.23999,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1527784,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,42.6958,42.6958,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1527784,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,42.26229,42.26229,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1527784,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,41.81956,41.81956,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1527784,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,41.37683,41.37683,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1527784,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,41.1647,41.1647,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1527784,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.474458,52.10332,40.87877,0,0,0,0,0,0,0,0,0,0,1.474458,0,0,0,0,11.30884,0.4473145,1.474458,0,1.474458,4.67031,33.35929,0.1526917,0,1.179566,0,1.921772
