Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.762879,84.20626,57.69329,1.579455,1.579455,0,0,0,1.579455,174.9261,1.100295,0,0,2.762879,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1487889,1.7374,2.210303,0,13.38815
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.317311,80.48254,58.88313,0.5506873,0.5506873,0,-1,0,0.5506873,420.8034,1.73764,0,0,2.317311,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1487889,0.605756,1.853849,0,12.94258
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.711859,74.32305,59.09527,0,0,0,-1,0,0,0,1.711859,0,0,1.711859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487889,0,1.369488,0,12.33713
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9340373,67.24384,59.35353,0,0,0,-1,0,0,0,0.9340373,0,0,0.9340373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487889,0,0.7472298,0,11.55931
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01921898,58.3624,58.20981,1.802269,1.802269,0,-1,0,1.802269,1.066377,0,2.220446E-16,0,0.01921898,1.897125,1.802269,0,0,0,10.62527,0,1.877906,-1.877906,12.02054,85.86084,0.1487889,1.982496,0.01537518,0,10.64449
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,56.08839,56.08839,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.086562,8.747368,0,3.505263,-3.505263,8.325669,59.46895,0.1487889,3.792028,0,0,8.747368
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,53.90241,53.90241,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.981299,5.242105,0,0.5093304,-0.5093304,7.788788,55.63409,0.1487889,0.5322503,0,0,5.242105
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,51.6242,51.6242,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.547222,4.732775,0,0.03083179,-0.03083179,7.756289,55.40195,0.1487889,0.03221922,0,0,4.732775
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,49.7057,49.7057,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.58148,4.701943,0,0.5809796,-0.5809796,7.143882,51.02763,0.1487889,0.6071237,0,0,4.701943
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,47.83332,47.83332,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.227012,4.120963,0,0.5771615,-0.5771615,6.535501,46.68205,0.1487889,0.6031338,0,0,4.120963
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,46.69882,46.69882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.868303,3.543802,0,0,0,6.535501,46.68205,0.1487889,0,0,0,3.543802
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,45.75802,45.75802,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.868303,3.543802,0,0.2340694,-0.2340694,6.28877,44.91969,0.1487889,0.2446025,0,0,3.543802
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,44.7711,44.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.12838,3.309732,0,0,0,6.28877,44.91969,0.1487889,0,0,0,3.309732
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,43.96865,43.96865,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.12838,3.309732,0,0.7684732,-0.7684732,5.478728,39.13369,0.1487889,0.8030545,0,0,3.309732
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,43.35067,43.35067,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.982239,2.541259,0,0.1134388,-0.1134388,5.359153,38.27959,0.1487889,0.1185436,0,0,2.541259
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,42.67735,42.67735,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.108282,2.42782,0,0.4929815,-0.4929815,4.839505,34.56782,0.1487889,0.5151656,0,0,2.42782
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03647156,42.39394,42.13316,0.4525748,0.4525748,0,0,0,0.4525748,8.058681,0,1.110223E-16,0,0.03647156,0.4763945,0.4525748,0,0,9.656039,1.934839,0,0.439923,-0.439923,4.375785,31.25555,0.1487889,0.4978323,0.02917725,0,1.97131
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.056757,49.71118,41.79189,0.5352384,0.5352384,0,0,0,0.5352384,197.4366,0,0,0,1.056757,0.5634089,0.5352384,0,0,10.14484,1.494916,0.4933477,0,0.4933477,4.843816,34.59861,0.1487642,0.5887623,0.8454052,0,2.551672
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.93028,56.57229,41.43217,2.242,2.242,5,0,1.53,2.242,86.09636,-4.440892E-16,0,0,1.93028,0,0,2.758,2.6201,9.651495,1.938929,4.55038,0,4.55038,9.160686,65.43334,0.1489191,2.4662,1.544224,5,3.869209
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.589856,64.3395,42.90794,1.576304,1.576304,3.961999,0,1.246626,1.576304,164.2993,0,0,0,2.589856,0,0,2.385696,2.266411,5.101115,6.034271,4.856267,0,4.856267,13.76775,98.34084,0.1489525,1.733934,2.071885,5,8.624127
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.994397,72.92157,46.56047,2.214954,2.214954,0,-1,0,2.214954,135.19,0.4180185,0,0,2.994397,2.331531,2.214954,0,0,0.2448477,10.40491,0.2448477,0,0.2448477,14.00003,100,0.1489403,2.43645,2.395518,0,13.39931
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.184438,79.76883,50.24989,1.778033,1.778033,0,0,0,1.778033,179.099,1.312825,0,0,3.184438,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1489403,1.955836,2.547551,0,13.80971
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.202938,83.76604,53.13686,2.36252,2.36252,0,0,0,2.36252,135.573,0.716075,0,0,3.202938,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1489403,2.598771,2.56235,0,13.82821
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.062481,85.11769,55.51653,1.974808,1.974808,0,0,0,1.974808,155.0774,0.9837359,0,0,3.062481,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1489403,2.172289,2.449985,0,13.68776
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.759,84.41591,57.89621,0.6138223,0.6138223,0,0,0,0.6138223,449.4786,2.112871,0,0,2.759,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1489403,0.6752046,2.2072,0,13.38427
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.313108,80.69013,59.09527,1.955322,1.955322,0,-1,0,1.955322,118.2981,0.2548751,0,0,2.313108,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1489403,2.150854,1.850487,0,12.93838
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.707857,74.51173,59.29819,0.526224,0.526224,0,-1,0,0.526224,324.5494,1.153937,0,0,1.707857,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1489403,0.5788464,1.366285,0,12.33313
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9303088,67.42549,59.55645,1.523414,1.523414,0,-1,0,1.523414,61.06739,0,0,0,0.9303088,1.603593,1.523414,0,0,0,10.62527,0,0.6732844,-0.6732844,13.29032,94.93069,0.1489403,1.675755,0.7442471,0,11.55558
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02100931,58.58901,58.42195,2.175455,2.175455,0,-1,0,2.175455,0.9657436,0,4.440892E-16,0,0.02100931,2.289952,2.175455,0,0,0.7480938,9.95199,0,2.268943,-2.268943,10.89865,77.84733,0.1489403,2.393,0.01680745,0,9.973
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,56.23597,56.23597,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.269141,7.683047,0,3.505263,-3.505263,7.203776,51.45544,0.1489403,5.511045,0,0,7.683047
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,54.0131,54.0131,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.163878,4.177783,0,1.280656,-1.280656,5.853847,41.81311,0.1489403,1.338285,0,0,4.177783
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,51.75333,51.75333,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.586829,2.897128,0,0.3228243,-0.3228243,5.51356,39.3825,0.1489403,0.3373514,0,0,2.897128
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.945522,2.574304,0,0,0,5.51356,39.3825,0.1489403,0,0,0,2.574304
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,47.91633,47.91633,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.945522,2.574304,0,0.09065219,-0.09065219,5.418005,38.69995,0.1489403,0.09473154,0,0,2.574304
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,46.77261,46.77261,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.046247,2.483652,0,0.612362,-0.612362,4.772518,34.08935,0.1489403,0.6399183,0,0,2.483652
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,45.81336,45.81336,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.726649,1.87129,0,0.01915611,-0.01915611,4.752326,33.94512,0.1489403,0.02001813,0,0,1.87129
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,44.79877,44.79877,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.747934,1.852134,0,0.2952669,-0.2952669,4.441087,31.72199,0.1489403,0.308554,0,0,1.852134
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,43.99632,43.99632,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.07601,1.556867,0,0.2803452,-0.2803452,4.145577,29.61121,0.1489403,0.2929608,0,0,1.556867
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,43.35067,43.35067,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.3875,1.276521,0,0.1898563,-0.1898563,3.945451,28.18174,0.1489403,0.1983998,0,0,1.276521
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,42.67735,42.67735,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.59845,1.086665,0,0.08757194,-0.08757194,3.853142,27.52239,0.1489403,0.09151268,0,0,1.086665
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04603813,42.43476,42.1055,0.1107091,0.1107091,0,0,0,0.1107091,41.58479,0,0,0,0.04603813,0.1165359,0.1107091,0,0,10.69576,0.9990932,0,0.07049772,-0.07049772,3.778831,26.9916,0.1489403,0.12178,0.0368305,0,1.045131
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.228345,51.05053,41.76423,0.1047602,0.1047602,0,0,0,0.1047602,1172.529,0,0,0,1.228345,0.1102739,0.1047602,0,0,10.77409,0.9285955,1.118071,0,1.118071,4.839526,34.56797,0.1488844,0.1152363,0.9826757,0,2.15694
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.937951,56.57767,41.37683,1.770062,1.770062,0,0,0,1.770062,109.4849,0,0,0,1.937951,1.863223,1.770062,0,0,9.656016,1.934859,0.07472824,0,0.07472824,4.910419,35.07436,0.1488807,1.947068,1.550361,0,3.87281
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.595571,64.39522,42.90794,0.9920258,0.9920258,0,0,0,0.9920258,261.6434,0,0,0,2.595571,1.044238,0.9920258,0,0,9.581288,2.002115,1.551333,0,1.551333,6.382143,45.58665,0.1488032,1.091228,2.076456,0,4.597685
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.997058,73.0538,46.64348,0.8669164,0.8669164,0,-1,0,0.8669164,345.7148,0,0,0,2.997058,0.9125435,0.8669164,0,0,8.029956,3.398314,2.084515,0,2.084515,8.359688,59.71193,0.1486992,0.953608,2.397647,0,6.395372
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.183993,79.96642,50.40669,0.3497626,0.3497626,0,0,0,0.3497626,910.3298,0,0,0,3.183993,0.3681711,0.3497626,0,0,5.945441,5.274377,2.815822,0,2.815822,11.03101,78.79278,0.1485589,0.3847388,2.547194,0,8.45837
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.200425,83.98979,53.33055,1.189785,1.189785,0,0,0,1.189785,268.9918,0,0,0,3.200425,1.252406,1.189785,0,0,3.129619,7.808617,1.948019,0,1.948019,12.87906,91.99313,0.1484621,1.308764,2.56034,0,11.00904
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.059986,85.29124,55.67333,0.4110599,0.4110599,0,0,0,0.4110599,744.4137,1.445691,0,0,3.059986,0.4326946,0.4110599,0,0,1.1816,9.561834,1.1816,0,1.1816,14.00003,100,0.1484034,0.4521658,2.447989,0,12.62182
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.755959,84.57738,58.05301,1.857162,1.857162,0,0,0,1.857162,148.3963,0.8010517,0,0,2.755959,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1484034,2.042878,2.204767,0,13.38123
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.30975,80.84073,59.25207,2.853603,2.853603,0,-1,0,2.853603,80.94154,0,4.440892E-16,0,2.30975,3.003793,2.853603,0,0,0,10.62527,0,0.6940426,-0.6940426,13.26844,94.7744,0.1484034,3.138964,1.8478,0,12.93502
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.703728,74.7095,59.51033,0.835913,0.835913,0,-1,0,0.835913,203.8164,0.05266116,0,0,1.703728,0.8799084,0.835913,0,0,0.7711584,9.931231,0.7711584,0,0.7711584,14.00003,100,0.1483651,0.9195043,1.362982,0,11.63496
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9268793,67.56089,59.71325,0.9462724,0.9462724,0,-1,0,0.9462724,97.95058,0,0,0,0.9268793,0.9960762,0.9462724,0,0,0,10.62527,0,0.0691969,-0.0691969,13.92709,99.479,0.1483651,1.0409,0.7415035,0,11.55215
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.0228843,58.76093,58.57875,0.9295934,0.9295934,0,-1,0,0.9295934,2.461754,0,1.110223E-16,0,0.0228843,0.9785194,0.9295934,0,0,0.07688545,10.55608,0,0.9556351,-0.9556351,12.91976,92.28381,0.1483651,1.022553,0.01830744,0,10.57896
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,56.39277,56.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138702,9.600442,0,0,0,12.91976,92.28381,0.1483651,0,0,0,9.600442
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,54.16068,54.16068,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.138702,9.600442,0,0.7260261,-0.7260261,12.15446,86.81741,0.1483651,0.7586973,0,0,9.600442
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,51.85479,51.85479,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.945398,8.874416,0,3.505263,-3.505263,8.45959,60.42552,0.1483651,4.120133,0,0,8.874416
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,49.90862,49.90862,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.840135,5.369153,0,1.717644,-1.717644,6.649034,47.49301,0.1483651,1.794938,0,0,5.369153
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,47.99012,47.99012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.748628,3.651509,0,0,0,6.649034,47.49301,0.1483651,0,0,0,3.651509
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.748628,3.651509,0,0,0,6.649034,47.49301,0.1483651,0,0,0,3.651509
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,45.84103,45.84103,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.748628,3.651509,0,0.6092976,-0.6092976,6.006778,42.90547,0.1483651,0.636716,0,0,3.651509
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,44.79877,44.79877,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.425625,3.042212,0,0.1761135,-0.1761135,5.821138,41.57948,0.1483651,0.1840386,0,0,3.042212
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,43.99632,43.99632,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.621307,2.866098,0,0.2188672,-0.2188672,5.590432,39.93158,0.1483651,0.2287163,0,0,2.866098
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,43.35067,43.35067,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.864492,2.647231,0,0.5048921,-0.5048921,5.058229,36.13013,0.1483651,0.5276122,0,0,2.647231
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,42.62201,42.62201,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.425484,2.142339,0,0.05447448,-0.05447448,5.000808,35.71998,0.1483651,0.05692583,0,0,2.142339
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05776019,42.43559,42.02248,0.3697455,0.3697455,0,0,0,0.3697455,15.62161,0,0,0,0.05776019,0.3892058,0.3697455,0,0,9.486012,2.087864,0,0.3314456,-0.3314456,4.651433,33.22446,0.1483651,0.40672,0.04620816,0,2.145624
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.073456,49.73618,41.69043,0.778201,0.778201,0,0,0,0.778201,137.9407,0,0,0,1.073456,0.819159,0.778201,0,0,9.854284,1.756419,0.254297,0,0.254297,4.892681,34.94765,0.1483525,0.8560211,0.8587648,0,2.829875
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.945781,56.5536,41.29382,1.771804,1.771804,0,0,0,1.771804,109.8192,0,0,0,1.945781,1.865057,1.771804,0,0,9.599987,1.985286,0.08072422,0,0.08072422,4.969263,35.49466,0.1483485,1.948985,1.556625,0,3.931067
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.602025,64.39297,42.8526,0.9496276,0.9496276,0,0,0,0.9496276,274.0047,0,0,0,2.602025,0.999608,0.9496276,0,0,9.519262,2.057938,1.602417,0,1.602417,6.489448,46.35311,0.148269,1.04459,2.08162,0,4.659962
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.000109,73.15601,46.69882,1.675165,1.675165,0,-1,0,1.675165,179.0933,0,0,0,3.000109,1.763332,1.675165,0,0,7.916846,3.500113,1.236777,0,1.236777,7.662758,54.73388,0.1482078,1.842682,2.400087,0,6.500222
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.957594,90.44641,50.50815,0,0,0,0,0,0,0,0,0,0,3.957594,0,0,0,0,6.680069,4.613212,3.957594,0,3.957594,11.41726,81.5517,0.148012,0,3.166075,0,8.570806
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.568892,89.04597,53.44123,0,0,0,0,0,0,0,0.8464173,0,0,3.568892,0,0,0,0,2.722475,8.175047,2.722475,0,2.722475,14.00003,100,0.1478777,0,2.855114,0,11.74394
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.755453,95.28515,55.82091,0.5316415,0.5316415,0,0,0,0.5316415,706.3882,3.19583,0,0,3.755453,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1478777,0.5848056,3.004362,0,14.38073
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.752832,84.73782,58.20981,3.081256,3.081256,1.25,0,0.50625,3.081256,89.34125,0.8251945,0,0,2.752832,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1478777,3.389382,2.202266,5,13.37811
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.305587,81.03763,59.45499,0.9816183,0.9816183,0,-1,0,0.9816183,234.8761,1.272304,0,0,2.305587,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1478777,1.07978,1.844469,0,12.93086
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.700219,74.85104,59.66713,0.1975623,0.1975623,0,-1,0,0.1975623,860.5989,1.492259,0,0,1.700219,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1478777,0.2173186,1.360175,0,12.32549
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9234801,67.69652,59.87005,1.662702,1.662702,0,-1,0,1.662702,55.54092,0,0,0,0.9234801,1.750213,1.662702,0,0,0,10.62527,0,0.8267329,-0.8267329,13.12858,93.77534,0.1478777,1.828973,0.7387841,0,11.54875
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02284764,58.91764,58.73555,1.182335,1.182335,0,-1,0,1.182335,1.932417,0,0,0,0.02284764,1.244563,1.182335,0,0,0.9185921,9.798541,0,1.221716,-1.221716,11.84077,84.57678,0.1478777,1.300569,0.01827812,0,9.821389
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,56.50345,56.50345,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.276054,8.576825,0,0.9744803,-0.9744803,10.81358,77.23971,0.1478777,1.018332,0,0,8.576825
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,54.27135,54.27135,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.35881,7.602345,0,1.909478,-1.909478,8.800814,62.86283,0.1478777,1.995405,0,0,7.602345
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480453,5.692867,0,0,0,8.800814,62.86283,0.1478777,0,0,0,5.692867
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480453,5.692867,0,0,0,8.800814,62.86283,0.1478777,0,0,0,5.692867
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480453,5.692867,0,0,0,8.800814,62.86283,0.1478777,0,0,0,5.692867
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,46.82795,46.82795,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.480453,5.692867,0,0.4545797,-0.4545797,8.321645,59.4402,0.1478777,0.4750358,0,0,5.692867
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,45.84103,45.84103,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.985541,5.238287,0,0.3446455,-0.3446455,7.958357,56.84529,0.1478777,0.3601546,0,0,5.238287
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,44.82644,44.82644,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.368481,4.893641,0,0.2933577,-0.2933577,7.64913,54.63654,0.1478777,0.3065588,0,0,4.893641
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.694434,4.600284,0,0,0,7.64913,54.63654,0.1478777,0,0,0,4.600284
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,43.35067,43.35067,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.694434,4.600284,0,0.4531938,-0.4531938,7.171422,51.22434,0.1478777,0.4735875,0,0,4.600284
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,42.62201,42.62201,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.197982,4.14709,0,0.7930183,-0.7930183,6.335508,45.25354,0.1478777,0.8287041,0,0,4.14709
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06453732,42.45645,41.99481,0,0,0,0,0,0,0,0,0,0,0.06453732,0,0,0,0,8.079114,3.354072,0.06453732,0,0.06453732,6.396733,45.69086,0.1478745,0,0.05162985,0,3.418609
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.337253,51.79441,41.63509,0.04929994,0.04929994,0,0,0,0.04929994,2712.484,0,0,0,1.337253,0.05189468,0.04929994,0,0,8.014577,3.412155,1.285358,0,1.285358,7.616131,54.40083,0.1478112,0.05422994,1.069802,0,4.749408
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.953011,56.5654,41.2477,0.6004705,0.6004705,0,0,0,0.6004705,325.2468,0,0,0,1.953011,0.6320742,0.6004705,0,0,6.729218,4.568978,1.320937,0,1.320937,8.869282,63.35189,0.1477461,0.6605176,1.562409,0,6.521989
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.608154,64.39841,42.80648,0,0,0,0,0,0,0,0,0,0,2.608154,0,0,0,0,5.408281,5.757821,2.608154,0,2.608154,11.34359,81.02551,0.1476179,0,2.086523,0,8.365975
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.003738,73.21877,46.71727,1.395499,1.395499,0,-1,0,1.395499,215.2447,0,0,0,3.003738,1.468946,1.395499,0,0,2.800127,8.10516,1.534792,0,1.534792,12.79963,91.42571,0.1475425,1.535049,2.40299,0,11.1089
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.185131,80.24302,50.60961,0,0,0,0,0,0,0,1.919796,0,0,3.185131,0,0,0,0,1.265336,9.486472,1.265336,0,1.265336,14.00003,100,0.1474804,0,2.548105,0,12.6716
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.19779,84.30955,53.59803,0.2974216,0.2974216,0,0,0,0.2974216,1075.171,2.884714,0,0,3.19779,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1474804,0.3271638,2.558232,0,13.82306
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.054872,85.62483,55.97771,0,0,0,0,0,0,0,3.054872,0,0,3.054872,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474804,0,2.443897,0,13.68015
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.748515,84.95381,58.42195,2.193077,2.193077,0,0,0,2.193077,125.3269,0.4400134,0,0,2.748515,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1474804,2.412385,2.198812,0,13.37379
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.302126,81.18701,59.61179,0,0,0,-1,0,0,0,2.302126,0,0,2.302126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474804,0,1.841701,0,12.9274
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.6967,74.99242,59.82393,1.214915,1.214915,0,-1,0,1.214915,139.6558,0.4178416,0,0,1.6967,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1474804,1.336406,1.35736,0,12.32197
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9197912,67.88812,60.08219,1.297819,1.297819,0,-1,0,1.297819,70.87207,0,0,0,0.9197912,1.366125,1.297819,0,0,0,10.62527,0,0.4463341,-0.4463341,13.52955,96.63945,0.1474804,1.427601,0.735833,0,11.54507
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02686878,59.09753,58.88313,0.1859629,0.1859629,0,-1,0,0.1859629,14.44846,0,2.775558E-17,0,0.02686878,0.1957505,0.1859629,0,0,0.4959268,10.17894,0,0.1688817,-0.1688817,13.35153,95.3679,0.1474804,0.2045592,0.02149502,0,10.20581
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,56.66025,56.66025,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6835731,10.01006,0,2.388822,-2.388822,10.83349,77.38195,0.1474804,2.496319,0,0,10.01006
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,54.37281,54.37281,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.337819,7.621237,0,0.7405675,-0.7405675,10.05287,71.80605,0.1474804,0.7738931,0,0,7.621237
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,52.06693,52.06693,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.160672,6.880669,0,0.5010855,-0.5010855,9.524677,68.03327,0.1474804,0.5236343,0,0,6.880669
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.717434,6.379584,0,0,0,9.524677,68.03327,0.1474804,0,0,0,6.379584
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,48.09158,48.09158,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.717434,6.379584,0,0.464247,-0.464247,9.035318,64.53786,0.1474804,0.4851381,0,0,6.379584
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,46.87407,46.87407,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.233263,5.915337,0,0.2088262,-0.2088262,8.815196,62.96556,0.1474804,0.2182234,0,0,5.915337
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,45.88715,45.88715,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.465293,5.706511,0,0.1687726,-0.1687726,8.637294,61.69484,0.1474804,0.1763673,0,0,5.706511
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,44.85411,44.85411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.652818,5.537738,0,0,0,8.637294,61.69484,0.1474804,0,0,0,5.537738
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,43.99632,43.99632,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.652818,5.537738,0,0.8516993,-0.8516993,7.739524,55.2822,0.1474804,0.8900257,0,0,5.537738
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,43.323,43.323,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.599151,4.686039,0,0.3348628,-0.3348628,7.386548,52.76095,0.1474804,0.3499316,0,0,4.686039
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,42.56667,42.56667,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.97122,4.351176,0,0.3930506,-0.3930506,6.972236,49.80159,0.1474804,0.4107379,0,0,4.351176
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07058624,42.45359,41.9487,0.3432619,0.3432619,0,0,0,0.3432619,20.56338,0,5.551115E-17,0,0.07058624,0.3613283,0.3432619,0,0,7.407943,3.958125,0,0.2907421,-0.2907421,6.665767,47.61253,0.1474804,0.3775881,0.05646899,0,4.028712
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.894482,48.21814,41.57975,0.4928037,0.4928037,0,0,0,0.4928037,181.5088,0,0,0,0.894482,0.5187408,0.4928037,0,0,7.73099,3.667383,0.3757413,0,0.3757413,7.022227,50.15866,0.147462,0.5420841,0.7155856,0,4.561865
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.506097,61.52719,41.19236,1.587935,1.587935,0,0,0,1.587935,157.8212,0,0,0,2.506097,1.67151,1.587935,0,0,7.355248,4.00555,0.8345867,0,0.8345867,7.813985,55.81407,0.1474211,1.746728,2.004878,0,6.511648
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.613343,64.4491,42.80648,0,0,0,0,0,0,0,0,0,0,2.613343,0,0,0,0,6.520662,4.756679,2.613343,0,2.613343,10.29322,73.52285,0.1472932,0,2.090674,0,7.370021
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.00589,73.3457,46.80028,0,0,0,-1,0,0,0,0,0,0,3.00589,0,0,0,0,3.907319,7.108687,3.00589,0,3.00589,13.14486,93.89165,0.1471463,0,2.404712,0,10.11458
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.184847,80.40704,50.73874,1.052394,1.052394,0,0,0,1.052394,302.6288,1.175636,0,0,3.184847,1.107783,1.052394,0,0,0.9014285,9.813989,0.9014285,0,0.9014285,14.00003,100,0.1471023,1.157633,2.547878,0,12.99884
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.195953,84.48123,53.74561,1.461198,1.461198,0,0,0,1.461198,218.7215,1.65785,0,0,3.195953,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1471023,1.607318,2.556763,0,13.82123
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.052051,85.79436,56.13451,1.706093,1.706093,0,0,0,1.706093,178.8912,1.256163,0,0,3.052051,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1471023,1.876703,2.441641,0,13.67733
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.74634,85.05576,58.52341,0.9784675,0.9784675,0,0,0,0.9784675,280.6777,1.716374,0,0,2.74634,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1471023,1.076314,2.197072,0,13.37161
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.918395,88.83326,59.76859,0,0,0,-1,0,0,0,2.918395,0,0,2.918395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471023,0,2.334716,0,13.54367
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.157993,80.02414,59.98073,2.141767,2.141767,0,-1,0,2.141767,100.7576,4.440892E-16,0,0,2.157993,2.254492,2.141767,0,0,0,10.62527,0,0.0964985,-0.0964985,13.89831,99.27345,0.1471023,2.355944,1.726395,0,12.78327
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9343243,68.12651,60.18365,0,0,0,-1,0,0,0,0.8271038,0,0,0.9343243,0,0,0,0,0.1072206,10.52878,0.1072206,0,0.1072206,14.00003,100,0.1470971,0,0.7474595,0,11.4631
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02578798,59.19973,58.99381,1.062629,1.062629,0,-1,0,1.062629,2.426809,0,0,0,0.02578798,1.118557,1.062629,0,0,0,10.62527,0,1.092769,-1.092769,12.84815,91.77231,0.1470971,1.168892,0.02063038,0,10.65106
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,56.76171,56.76171,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.214188,9.532505,0,3.505263,-3.505263,9.153276,65.38042,0.1470971,3.834898,0,0,9.532505
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,54.47427,54.47427,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.108924,6.027242,0,3.03792,-3.03792,5.951028,42.50726,0.1470971,3.174626,0,0,6.027242
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,52.14072,52.14072,3.265695,2.839856,0,-1,0,2.839856,0,0,0.4258386,0.7524081,0,2.989322,2.839856,0,0,8.484391,2.989322,0,2.989322,-2.989322,2.800006,20,0.1470971,3.592264,0,0,2.989322
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,50.12076,50.12076,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470971,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,48.14692,48.14692,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470971,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,46.90174,46.90174,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470971,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,45.88715,45.88715,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470971,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,44.82644,44.82644,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470971,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,43.96865,43.96865,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470971,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,43.26766,43.26766,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470971,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,42.54823,42.54823,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470971,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09732506,42.5901,41.89335,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,73.17866,4.440892E-16,0,0,0.09732506,0,0,3.505263,3.33,11.80586,0,3.427325,0,3.427325,6.051452,43.22457,0.1471701,0.1462962,0.07786005,5,0.09732506
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.051039,49.36461,41.50597,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,286.4452,4.440892E-16,0,0,1.051039,0,0,3.505263,3.33,8.378535,3.084593,4.38104,0,4.38104,10.20767,72.91179,0.1472199,0.4036177,0.8408316,5,4.135632
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.930942,56.19798,41.0909,1.300353,1.300353,3.263579,0,1.055957,1.300353,148.4937,0,0,0,1.930942,0,0,1.963226,1.865065,3.997496,7.027528,3.796007,0,3.796007,13.80888,98.63465,0.147237,1.430388,1.544754,5,8.95847
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.162407,69.96776,42.72347,1.211007,1.211007,0,0,0,1.211007,261.1386,1.686173,0,0,3.162407,1.274744,1.211007,0,0,0.201489,10.44393,0.201489,0,0.201489,14.00003,100,0.1472272,1.332108,2.529925,0,13.60634
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.008993,73.41426,46.82795,0.9552027,0.9552027,0,-1,0,0.9552027,315.0109,2.003516,0,0,3.008993,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,1.050723,2.407194,0,13.63427
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.185453,80.52207,50.82175,1.329717,1.329717,0,0,0,1.329717,239.5586,1.78575,0,0,3.185453,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,1.462689,2.548362,0,13.81073
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.194849,84.61351,53.85629,1.176181,1.176181,0,0,0,1.176181,271.6289,1.956763,0,0,3.194849,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,1.2938,2.555879,0,13.82012
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.049127,85.96262,56.29131,1.047755,1.047755,0,0,0,1.047755,291.0154,1.946227,0,0,3.049127,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,1.15253,2.439301,0,13.6744
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.74298,85.21333,58.68021,0.6379421,0.6379421,0,0,0,0.6379421,429.9731,2.071462,0,0,2.74298,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,0.7017364,2.194384,0,13.36825
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.598832,84.95778,59.87005,1.209205,1.209205,0,-1,0,1.209205,214.9206,1.325984,0,0,2.598832,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,1.330126,2.079065,0,13.22411
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.200999,80.61913,60.08219,0.4782502,0.4782502,0,-1,0,0.4782502,460.2191,1.697578,0,0,2.200999,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,0.5260752,1.760799,0,12.82627
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9519407,68.39327,60.28511,0.6612442,0.6612442,0,-1,0,0.6612442,143.9621,0.2558942,0,0,0.9519407,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,0.7273686,0.7615525,0,11.57722
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02897115,59.32681,59.09527,0,0,0,-1,0,0,0,0.02897115,0,0,0.02897115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472272,0,0.02317692,0,10.65425
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,56.80783,56.80783,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1472272,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,54.58495,54.58495,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1472272,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1472272,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,50.19455,50.19455,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1472272,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1472272,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,46.92941,46.92941,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1472272,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,45.88715,45.88715,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1472272,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,44.82644,44.82644,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1472272,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,43.94098,43.94098,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1472272,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,43.23999,43.23999,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1472272,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,42.46521,42.46521,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1472272,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09545644,42.50256,41.81956,0.7235723,0.7235723,0,0,0,0.7235723,13.19238,0,1.110223E-16,0,0.09545644,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6661986,-0.6661986,6.800885,48.57765,0.1472272,0.7959296,0.07636515,0,4.557222
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.234394,50.71606,41.40451,0,0,0,0,0,0,0,0,0,0,1.234394,0,0,0,0,7.588563,3.795567,1.234394,0,1.234394,7.971933,56.94226,0.1471672,0,0.9875149,0,5.029961
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.36598,59.98374,40.98944,1.359783,1.359783,0,0,0,1.359783,173.9968,0,0,0,2.36598,1.431351,1.359783,0,0,6.35417,4.906521,0.934629,0,0.934629,8.8586,63.27559,0.1471218,1.495762,1.892784,0,7.272501
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.913112,67.2614,42.64968,0,0,0,0,0,0,0,0,0,0,2.913112,0,0,0,0,5.419541,5.747687,2.913112,0,2.913112,11.62222,83.01569,0.1469805,0,2.330489,0,8.660799
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.012487,73.45272,46.82795,2.549501,2.549501,0,-1,0,2.549501,118.1599,0,0,0,3.012487,2.683685,2.549501,0,0,2.506429,8.369488,0.3288017,0,0.3288017,11.93415,85.24375,0.1469645,2.804451,2.40999,0,11.38198
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.186116,80.6259,50.89554,0.6610421,0.6610421,0,0,0,0.6610421,481.9838,0.3126547,0,0,3.186116,0.6958338,0.6610421,0,0,2.177627,8.665409,2.177627,0,2.177627,14.00003,100,0.1468591,0.7271463,2.548893,0,11.85153
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.635931,78.07803,53.95775,2.287366,2.287366,0,0,0,2.287366,115.2387,0.2281779,0,0,2.635931,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1468591,2.516103,2.108745,0,13.26121
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.585938,93.51632,56.39277,3.336063,3.336063,1.25,0,0.50625,3.336063,107.4901,1.390082,0,0,3.585938,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1468591,3.66967,2.868751,5,14.21121
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.739549,85.37002,58.83701,1.635312,1.635312,0,0,0,1.635312,167.5245,1.018168,0,0,2.739549,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1468591,1.798844,2.191639,0,13.36482
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.501288,84.0565,60.08219,1.955135,1.955135,0,-1,0,1.955135,127.9343,0.443251,0,0,2.501288,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1468591,2.150649,2.00103,0,13.12656
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.892556,77.47817,60.23899,1.130372,1.130372,0,-1,0,1.130372,167.4277,0.7026904,0,0,1.892556,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1468591,1.243409,1.514045,0,12.51783
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9106307,68.1867,60.44191,1.700315,1.700315,0,-1,0,1.700315,53.55658,0,0,0,0.9106307,1.789805,1.700315,0,0,0,10.62527,0,0.8791747,-0.8791747,13.0733,93.3805,0.1468591,1.870347,0.7285046,0,11.5359
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0332031,59.46233,59.19673,0,0,0,-1,0,0,0,0,0,0,0.0332031,0,0,0,0,0.9768608,9.746099,0.0332031,0,0.0332031,13.1048,93.6055,0.1468575,0,0.02656248,0,9.779303
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,56.91851,56.91851,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9436577,9.775982,0,2.09987,-2.09987,10.89134,77.79511,0.1468575,2.194365,0,0,9.775982
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,54.63107,54.63107,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.276847,7.676112,0,1.914477,-1.914477,8.873302,63.38061,0.1468575,2.000628,0,0,7.676112
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,52.26984,52.26984,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.404043,5.761635,0,1.827996,-1.827996,6.946425,49.61722,0.1468575,1.910256,0,0,5.761635
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,50.22222,50.22222,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.43515,3.933639,0,3.076374,-3.076374,3.703642,26.45453,0.1468575,3.214811,0,0,3.933639
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,48.17459,48.17459,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.85334,0.8572648,0,0.216611,-0.216611,3.475314,24.82362,0.1468575,0.2263585,0,0,0.8572648
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,46.90174,46.90174,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.09402,0.6406538,0,0.2058225,-0.2058225,3.258358,23.27394,0.1468575,0.2150846,0,0,0.6406538
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,45.85948,45.85948,0.8916072,0.4130897,0,-1,0,0.4130897,0,0,0.4785175,0.5676782,0,0.4348313,0.4130897,0,0,11.32271,0.4348313,0,0.4348313,-0.4348313,2.800006,20,0.1468575,0.9807679,0,0,0.4348313
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,44.79877,44.79877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468575,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468575,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,43.19387,43.19387,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468575,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,42.40987,42.40987,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468575,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09462334,42.41321,41.73655,0,0,0,0,0,0,0,0,0,0,0.09462334,0,0,0,0,11.80586,0,0.09462334,0,0.09462334,2.889773,20.6412,0.1468529,0,0.07569867,0,0.09462334
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.113172,49.66081,41.3215,0,0,0,0,0,0,0,0,0,0,1.113172,0,0,0,0,11.71124,0.08516101,1.113172,0,1.113172,3.945821,28.18438,0.1467991,0,0.8905377,0,1.198333
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.981992,56.43805,40.90643,0,0,0,0,0,0,0,0,0,0,1.981992,0,0,0,0,10.59806,1.087016,1.981992,0,1.981992,5.826103,41.61494,0.1467033,0,1.585593,0,3.069008
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.631801,64.34638,42.56667,1.419033,1.419033,0,0,0,1.419033,185.4644,0,0,0,2.631801,1.493719,1.419033,0,0,8.616073,2.870808,1.138082,0,1.138082,6.905783,49.32692,0.1466483,1.560936,2.105441,0,5.502609
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.015811,73.48933,46.82795,1.650567,1.650567,0,-1,0,1.650567,182.7137,0,0,0,3.015811,1.737439,1.650567,0,0,7.477991,3.895082,1.278372,0,1.278372,8.118553,57.98955,0.1465867,1.815624,2.412649,0,6.910893
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.7245,87.74522,50.97855,2.30188,2.30188,0,0,0,2.30188,161.8025,0,0,0,3.7245,2.423032,2.30188,0,0,6.199619,5.045617,1.301468,0,1.301468,9.353234,66.80869,0.146524,2.532068,2.9796,0,8.770118
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.878148,94.56428,54.05922,2.246607,2.246607,0,0,0,2.246607,172.6225,0,0,0,3.878148,2.364849,2.246607,0,0,4.89815,6.216939,1.513299,0,1.513299,10.78888,77.06325,0.1464511,2.471267,3.102518,0,10.09509
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.044223,86.23866,56.54957,1.36829,1.36829,0,0,0,1.36829,222.4837,0,0,0,3.044223,1.440306,1.36829,0,0,3.384852,7.578907,1.603918,0,1.603918,12.31049,87.93186,0.146374,1.505119,2.435379,0,10.62313
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.736052,85.52587,58.99381,1.508934,1.508934,0,0,0,1.508934,181.3235,0,0,0,2.736052,1.588351,1.508934,0,0,1.780934,9.022433,1.1477,0,1.1477,13.39929,95.70902,0.1463188,1.659827,2.188841,0,11.75848
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.288771,81.72331,60.18365,0.6650987,0.6650987,0,-1,0,0.6650987,344.125,0.9554331,0,0,2.288771,0.7001039,0.6650987,0,0,0.633234,10.05536,0.633234,0,0.633234,14.00003,100,0.1462884,0.7316086,1.831017,0,12.34413
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.68388,75.44548,60.34045,0,0,0,-1,0,0,0,1.68388,0,0,1.68388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462884,0,1.347104,0,12.30915
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9077947,68.26859,60.54337,1.924369,1.924369,0,-1,0,1.924369,47.17364,0,2.220446E-16,0,0.9077947,2.025651,1.924369,0,0,0,10.62527,0,1.117857,-1.117857,12.8217,91.58341,0.1462884,2.116806,0.7262357,0,11.53307
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03530881,59.58087,59.29819,1.055378,1.055378,0,-1,0,1.055378,3.345607,0,0,0,0.03530881,1.110925,1.055378,0,0,1.242063,9.507418,0,1.075616,-1.075616,11.68791,83.48487,0.1462884,1.160916,0.02824705,0,9.542727
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437191,8.431802,0,0,0,11.68791,83.48487,0.1462884,0,0,0,8.431802
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,54.68641,54.68641,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.437191,8.431802,0,0.5303461,-0.5303461,11.12887,79.49178,0.1462884,0.5542117,0,0,8.431802
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,52.29752,52.29752,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.026465,7.901456,0,0.6982982,-0.6982982,10.3928,74.23414,0.1462884,0.7297216,0,0,7.901456
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,50.24989,50.24989,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.802352,7.203157,0,2.613601,-2.613601,7.637824,54.55577,0.1462884,2.731213,0,0,7.203157
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,48.20226,48.20226,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.706353,4.589557,0,0.6138761,-0.6138761,6.990741,49.93377,0.1462884,0.6415005,0,0,4.589557
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,46.87407,46.87407,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.388437,3.975681,0,0.3123202,-0.3123202,6.661527,47.58224,0.1462884,0.3263746,0,0,3.975681
