Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,45.84103,45.84103,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.735459,3.663361,0,0.4044282,-0.4044282,6.235222,44.53721,0.1462884,0.4226275,0,0,3.663361
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,44.7711,44.7711,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.184824,3.258932,0,0.3008485,-0.3008485,5.9181,42.27206,0.1462884,0.3143867,0,0,3.258932
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,43.86719,43.86719,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.5191,2.958084,0,0.07936563,-0.07936563,5.834441,41.6745,0.1462884,0.08293708,0,0,2.958084
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,43.13853,43.13853,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.607285,2.878718,0,0.2137929,-0.2137929,5.609084,40.0648,0.1462884,0.2234135,0,0,2.878718
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,42.36375,42.36375,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.844832,2.664925,0,0.2274194,-0.2274194,5.369362,38.35251,0.1462884,0.2376533,0,0,2.664925
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1056663,42.41841,41.66277,0.2062851,0.2062851,0,0,0,0.2062851,51.22341,0,0,0,0.1056663,0.2171423,0.2062851,0,0,9.09752,2.437506,0,0.111476,-0.111476,5.251856,37.51319,0.1462884,0.2269137,0.08453303,0,2.543172
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.067083,49.21873,41.2477,0.1393478,0.1393478,0,0,0,0.1393478,765.7698,0,0,0,1.067083,0.1466819,0.1393478,0,0,9.221382,2.32603,0.9204016,0,0.9204016,6.125026,43.7501,0.1462442,0.1532826,0.8536668,0,3.393114
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.344687,59.54384,40.77731,0.267096,0.267096,0,0,0,0.267096,877.8441,0,0,0,2.344687,0.2811537,0.267096,0,0,8.300981,3.154392,2.063533,0,2.063533,8.082665,57.73321,0.1461453,0.2938057,1.87575,0,5.499078
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.637021,64.34293,42.52055,2.029516,2.029516,0,0,0,2.029516,129.9335,0,0,0,2.637021,2.136332,2.029516,0,0,6.237448,5.011571,0.5006886,0,0.5006886,8.55766,61.12602,0.1461213,2.232467,2.109617,0,7.648592
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.018965,73.52409,46.82795,1.313562,1.313562,0,-1,0,1.313562,229.8304,0,0,0,3.018965,1.382697,1.313562,0,0,5.736759,5.462191,1.636268,0,1.636268,10.10996,72.21386,0.1460429,1.444918,2.415172,0,8.481155
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.187413,80.80939,51.02467,1.669975,1.669975,0,0,0,1.669975,190.8659,0,0,0,3.187413,1.757868,1.669975,0,0,4.100492,6.934832,1.429545,0,1.429545,11.46615,81.90087,0.1459745,1.836972,2.54993,0,10.12224
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.19143,84.97268,54.16068,0.6097335,0.6097335,0,0,0,0.6097335,523.4139,0,0,0,3.19143,0.6418247,0.6097335,0,0,2.670947,8.221422,2.549605,0,2.549605,13.88491,99.17776,0.1458527,0.6707068,2.553144,0,11.41285
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.042042,86.35598,56.66025,0.6189687,0.6189687,0,0,0,0.6189687,491.4695,2.269155,0,0,3.042042,0.6515459,0.6189687,0,0,0.1213414,10.51607,0.1213414,0,0.1213414,14.00003,100,0.1458469,0.6808655,2.433634,0,13.55811
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.733599,85.62439,59.09527,0,0,0,0,0,0,0,2.733599,0,0,2.733599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458469,0,2.186879,0,13.35887
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.285127,81.87048,60.34045,0.214639,0.214639,0,-1,0,0.214639,1064.637,2.059191,0,0,2.285127,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1458469,0.2361029,1.828101,0,12.9104
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.680383,75.58691,60.49725,1.499878,1.499878,0,-1,0,1.499878,112.0346,0.1015636,0,0,1.680383,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1458469,1.649866,1.344306,0,12.30566
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9742796,68.98817,60.65405,0.6981857,0.6981857,0,-1,0,0.6981857,139.5445,0.2393472,0,0,0.9742796,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1458469,0.7680044,0.7794237,0,11.59955
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03740649,59.70861,59.40887,0.7693144,0.7693144,0,-1,0,0.7693144,4.862315,0,0,0,0.03740649,0.8098046,0.7693144,0,0,0,10.62527,0,0.7723981,-0.7723981,13.18585,94.18445,0.1458469,0.8462458,0.02992519,0,10.66268
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,57.07531,57.07531,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8582202,9.852876,0,0.6170266,-0.6170266,12.53545,89.53872,0.1458469,0.6447927,0,0,9.852876
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,54.78787,54.78787,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.543805,9.235849,0,0.3361025,-0.3361025,12.18116,87.00813,0.1458469,0.3512272,0,0,9.235849
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.917252,8.899747,0,0,0,12.18116,87.00813,0.1458469,0,0,0,8.899747
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,50.27756,50.27756,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.917252,8.899747,0,0.5187964,-0.5187964,11.6343,83.102,0.1458469,0.5421422,0,0,8.899747
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,48.20226,48.20226,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.493693,8.380951,0,0.2672337,-0.2672337,11.35261,81.08994,0.1458469,0.2792592,0,0,8.380951
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,46.87407,46.87407,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.790619,8.113717,0,0.1522246,-0.1522246,11.19215,79.94381,0.1458469,0.1590747,0,0,8.113717
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,45.84103,45.84103,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.959758,7.961493,0,0.4517566,-0.4517566,10.71596,76.54243,0.1458469,0.4720857,0,0,7.961493
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,44.75265,44.75265,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.461709,7.509736,0,0.1637827,-0.1637827,10.54332,75.30928,0.1458469,0.1711529,0,0,7.509736
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,43.81185,43.81185,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64369,7.345953,0,0.2611154,-0.2611154,10.26808,73.34328,0.1458469,0.2728656,0,0,7.345953
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,43.06474,43.06474,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.933818,7.084837,0,0.06674087,-0.06674087,10.19773,72.84077,0.1458469,0.06974421,0,0,7.084837
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,42.28074,42.28074,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.007975,7.018097,0,0.6101288,-0.6101288,9.554597,68.24699,0.1458469,0.6375846,0,0,7.018097
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1179577,42.40478,41.56131,0.2456148,0.2456148,0,0,0,0.2456148,48.02548,0,2.775558E-17,0,0.1179577,0.2585419,0.2456148,0,0,4.685896,6.407968,0,0.1405842,-0.1405842,9.406408,67.18849,0.1458469,0.2701763,0.09436615,0,6.525926
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.278415,50.76533,41.11858,0.1867839,0.1867839,0,0,0,0.1867839,684.4354,0,0,0,1.278415,0.1966146,0.1867839,0,0,4.842101,6.267384,1.0818,0,1.0818,10.43269,74.5191,0.1457953,0.2054623,1.022732,0,7.545799
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.996403,56.27557,40.64817,0.8338788,0.8338788,0,0,0,0.8338788,239.4117,0,0,0,1.996403,0.8777671,0.8338788,0,0,3.7603,7.241004,1.118636,0,1.118636,11.49393,82.0993,0.145742,0.9172666,1.597122,0,9.237407
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.642668,64.30006,42.43754,1.623989,1.623989,0,0,0,1.623989,162.727,0,0,0,2.642668,1.709462,1.623989,0,0,2.641664,8.247776,0.9332065,0,0.9332065,12.37924,88.42299,0.1456975,1.786387,2.114135,0,10.89044
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.022511,73.52869,46.80028,1.588044,1.588044,0,-1,0,1.588044,190.3292,0,0,0,3.022511,1.671625,1.588044,0,0,1.708458,9.087663,1.350886,0,1.350886,13.66081,97.57699,0.1456332,1.746848,2.418009,0,12.11017
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.188676,80.86071,51.05234,1.35683,1.35683,0,0,0,1.35683,235.0093,1.402862,0,0,3.188676,1.428242,1.35683,0,0,0.3575721,10.30346,0.3575721,0,0.3575721,14.00003,100,0.1456162,1.492513,2.550941,0,13.49214
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.189831,85.09882,54.27135,3.066023,3.066023,1.25,0,0.50625,3.066023,104.0381,1.278228,0,0,3.189831,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1456162,3.372626,2.551865,5,13.81511
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.722641,96.18147,56.76171,1.196626,1.196626,0,0,0,1.196626,311.0947,2.463034,0,0,3.722641,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1456162,1.316289,2.978113,0,14.34791
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.189119,91.72072,59.19673,0,0,0,0,0,0,0,3.189119,0,0,3.189119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456162,0,2.551295,0,13.81439
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.668612,86.52832,60.44191,0,0,0,-1,0,0,0,2.668612,0,0,2.668612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456162,0,2.13489,0,13.29389
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.134449,80.4957,60.59871,0,0,0,-1,0,0,0,2.134449,0,0,2.134449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456162,0,1.707559,0,12.75972
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.16371,70.84518,60.75551,2.3348,2.3348,0,-1,0,2.3348,49.84195,0,4.440892E-16,0,1.16371,2.457685,2.3348,0,0,0,10.62527,0,1.293975,-1.293975,12.63606,90.25739,0.1456162,2.56828,0.930968,0,11.78898
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03949973,59.8271,59.51033,1.557378,1.557378,0,-1,0,1.557378,2.536298,0,0,0,0.03949973,1.639345,1.557378,0,0,1.43775,9.3313,0,1.599845,-1.599845,10.94967,78.2118,0.1456162,1.713115,0.03159979,0,9.370799
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,57.12143,57.12143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.215355,7.731454,0,0,0,10.94967,78.2118,0.1456162,0,0,0,7.731454
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,54.84321,54.84321,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.215355,7.731454,0,0.5793545,-0.5793545,10.33898,73.84972,0.1456162,0.6054254,0,0,7.731454
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,52.39898,52.39898,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.859082,7.1521,0,2.458464,-2.458464,7.747532,55.3394,0.1456162,2.569095,0,0,7.1521
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,50.29601,50.29601,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.59071,4.693635,0,1.613453,-1.613453,6.046803,43.19136,0.1456162,1.686059,0,0,4.693635
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,48.20226,48.20226,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.383435,3.080182,0,0.1104972,-0.1104972,5.930328,42.35941,0.1456162,0.1154696,0,0,3.080182
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,46.87407,46.87407,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.50621,2.969685,0,0.01845725,-0.01845725,5.910873,42.22044,0.1456162,0.01928783,0,0,2.969685
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,45.81336,45.81336,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.526718,2.951228,0,0.1649745,-0.1649745,5.736974,40.97831,0.1456162,0.1723983,0,0,2.951228
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,44.72498,44.72498,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.710023,2.786253,0,0.340073,-0.340073,5.378506,38.41782,0.1456162,0.3553763,0,0,2.786253
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,43.76573,43.76573,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.087882,2.44618,0,0.3946572,-0.3946572,4.962501,35.44636,0.1456162,0.4124168,0,0,2.44618
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,43.0094,43.0094,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.52639,2.051523,0,0.6549225,-0.6549225,4.272152,30.51531,0.1456162,0.6843941,0,0,2.051523
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,42.20695,42.20695,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.25408,1.3966,0,0.2467245,-0.2467245,4.012081,28.65767,0.1456162,0.2578271,0,0,1.3966
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1426534,42.47111,41.45062,0.7384353,0.7384353,0,0,0,0.7384353,19.31834,0,1.110223E-16,0,0.1426534,0.7773003,0.7384353,0,0,10.52822,1.149876,0,0.6346469,-0.6346469,3.343105,23.87927,0.1456162,0.8122789,0.1141227,0,1.292529
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.271396,50.571,40.98944,0.2272347,0.2272347,0,0,0,0.2272347,559.5078,0,0,0,1.271396,0.2391944,0.2272347,0,0,11.23338,0.5152292,1.032201,0,1.032201,4.322337,30.87377,0.1455671,0.2499581,1.017117,0,1.786625
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.003316,56.19168,40.51905,0.4607875,0.4607875,0,0,0,0.4607875,434.7592,0,0,0,2.003316,0.4850395,0.4607875,0,0,10.20118,1.44421,1.518277,0,1.518277,5.762701,41.16206,0.145495,0.5068663,1.602653,0,3.447526
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.648435,64.23651,42.33608,1.306185,1.306185,0,0,0,1.306185,202.7611,0,0,0,2.648435,1.374931,1.306185,0,0,8.682905,2.810659,1.273504,0,1.273504,6.970852,49.7917,0.1454345,1.436803,2.118748,0,5.459094
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.553682,79.65882,46.74494,0,0,0,-1,0,0,0,0,0,0,3.553682,0,0,0,0,7.409402,3.956812,3.553682,0,3.553682,10.34217,73.8725,0.1452661,0,2.842946,0,7.510494
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.405992,83.61127,51.08001,0,0,0,0,0,0,0,0,0,0,3.405992,0,0,0,0,3.85572,7.155126,3.405992,0,3.405992,13.57338,96.95251,0.145105,0,2.724793,0,10.56112
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.887767,95.11207,54.31747,1.13652,1.13652,0,0,0,1.13652,342.0766,2.241703,0,0,3.887767,1.196336,1.13652,0,0,0.4497282,10.22052,0.4497282,0,0.4497282,14.00003,100,0.1450837,1.250171,3.110214,0,14.10829
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.039067,86.51154,56.80783,1.062221,1.062221,0,0,0,1.062221,286.105,1.92094,0,0,3.039067,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1450837,1.168443,2.431253,0,13.66434
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.728517,85.8192,59.29819,1.225136,1.225136,0,0,0,1.225136,222.7114,1.4389,0,0,2.728517,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1450837,1.347649,2.182814,0,13.35379
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.280317,82.0044,60.49725,1.227644,1.227644,0,-1,0,1.227644,185.7474,0.9880598,0,0,2.280317,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1450837,1.350409,1.824254,0,12.90559
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.675237,75.71158,60.65405,0,0,0,-1,0,0,0,1.675237,0,0,1.675237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450837,0,1.340189,0,12.30051
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8999593,68.47135,60.80163,1.7117,1.7117,0,-1,0,1.7117,52.57693,0,2.220446E-16,0,0.8999593,1.801789,1.7117,0,0,0,10.62527,0,0.90183,-0.90183,13.04942,93.20992,0.1450837,1.88287,0.7199674,0,11.52523
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04161169,59.84407,59.51033,0.1319235,0.1319235,0,-1,0,0.1319235,31.5423,0,0,0,0.04161169,0.1388668,0.1319235,0,0,1.002033,9.723444,0,0.0972551,-0.0972551,12.9469,92.47767,0.1450837,0.1451158,0.03328935,0,9.765056
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,57.12143,57.12143,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.110095,9.626189,0,3.505263,-3.505263,9.252028,66.08578,0.1450837,4.611681,0,0,9.626189
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,54.78787,54.78787,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,5.004831,6.120926,0,2.221737,-2.221737,6.910111,49.35784,0.1450837,2.321715,0,0,6.120926
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,52.3713,52.3713,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.473428,3.899189,0,3.505263,-3.505263,3.21524,22.96595,0.1450837,4.340469,0,0,3.899189
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,50.27756,50.27756,0.6220315,0.3742294,0,-1,0,0.3742294,0,0,0.2478021,0.3100052,0,0.3939257,0.3742294,0,0,11.36817,0.3939257,0,0.3939257,-0.3939257,2.800006,20,0.1450837,0.6842346,0,0,0.3939257
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450837,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,46.82795,46.82795,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450837,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,45.75802,45.75802,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450837,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,44.66964,44.66964,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450837,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,43.71039,43.71039,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450837,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,42.93562,42.93562,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450837,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,42.13316,42.13316,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450837,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1850582,42.67471,41.34916,0.195015,0.195015,3.700278,0,1.175176,0.195015,94.89437,0,0,0,0.1850582,0,0,3.505263,3.33,11.80586,0,3.515058,0,3.515058,6.134683,43.81907,0.1451596,0.2145165,0.1480466,5,0.1850582
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8003283,46.74362,40.86032,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,184.5608,4.440892E-16,0,0,0.8003283,0,0,3.505263,3.33,8.290802,3.163553,4.130328,0,4.130328,10.05306,71.8074,0.1452297,0.4770034,0.6402626,5,3.963881
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.799095,54.28592,40.38992,0.01161964,0.01161964,2.497281,0,0.8467578,0.01161964,15483.22,0,0,0,1.799095,0,0,2.485662,2.361379,4.160474,6.880848,4.160474,0,4.160474,14.00003,100,0.1451565,0.01278161,1.439276,5,8.679943
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9870229,49.62728,42.23462,2.608385,2.608385,0,0,0,2.608385,37.84039,0,0,0,0.9870229,2.745668,2.608385,0,0,0,10.62527,0,1.758645,-1.758645,12.14625,86.75877,0.1451565,2.869223,0.7896183,0,11.6123
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.960007,72.74088,46.71727,0.2308277,0.2308277,0,-1,0,0.2308277,1282.345,0.76298,0,0,2.960007,0.2429766,0.2308277,0,0,1.95405,8.866629,1.95405,0,1.95405,14.00003,100,0.1450646,0.2539105,2.368006,0,11.82664
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.770132,65.92056,51.10768,0,0,0,0,0,0,0,1.770132,0,0,1.770132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450646,0,1.416106,0,12.39541
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.797768,80.44243,54.37281,1.399588,1.399588,0,0,0,1.399588,199.8994,1.324518,0,0,2.797768,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1450646,1.539547,2.238215,0,13.42304
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.095873,66.10078,56.91851,0,0,0,0,0,0,0,1.095873,0,0,1.095873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450646,0,0.8766986,0,11.72115
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.065858,78.2875,59.35353,0.3006402,0.3006402,0,0,0,0.3006402,687.1529,1.749395,0,0,2.065858,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1450646,0.3307042,1.652686,0,12.69113
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.871599,77.60854,60.54337,0,0,0,-1,0,0,0,1.871599,0,0,1.871599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450646,0,1.497279,0,12.49687
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.132911,70.49797,60.70017,0.1655751,0.1655751,0,-1,0,0.1655751,684.2282,0.9586217,0,0,1.132911,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1450646,0.1821326,0.906329,0,11.75819
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9443617,68.93188,60.85697,1.863068,1.863068,0,-1,0,1.863068,50.68854,0,0,0,0.9443617,1.961124,1.863068,0,0,0,10.62527,0,1.016762,-1.016762,12.92827,92.34458,0.1450646,2.049374,0.7554893,0,11.56964
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03923001,59.87115,59.55645,1.355279,1.355279,0,-1,0,1.355279,2.894608,0,2.220446E-16,0,0.03923001,1.426609,1.355279,0,0,1.129736,9.608512,0,1.387379,-1.387379,11.46584,81.8987,0.1450646,1.490807,0.03138401,0,9.647742
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,57.12143,57.12143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.671268,8.221133,0,0,0,11.46584,81.8987,0.1450646,0,0,0,8.221133
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,54.78787,54.78787,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.671268,8.221133,0,0.8214763,-0.8214763,10.59993,75.71362,0.1450646,0.8584427,0,0,8.221133
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,52.35286,52.35286,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.58402,7.399657,0,3.505263,-3.505263,6.905056,49.32174,0.1450646,4.302492,0,0,7.399657
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,50.24989,50.24989,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.478756,3.894393,0,2.587606,-2.587606,4.177481,29.83909,0.1450646,2.704048,0,0,3.894393
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,48.14692,48.14692,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.35387,1.306788,0,0.2878583,-0.2878583,3.874051,27.67174,0.1450646,0.3008119,0,0,1.306788
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,46.80028,46.80028,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.67372,1.018929,0,0.3672625,-0.3672625,3.486923,24.90654,0.1450646,0.3837894,0,0,1.018929
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,45.73035,45.73035,0.7293766,0.6190833,0,-1,0,0.6190833,0,0,0.1102932,0.1832308,0,0.6516667,0.6190833,0,0,11.08179,0.6516667,0,0.6516667,-0.6516667,2.800006,20,0.1450646,0.8023142,0,0,0.6516667
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,44.62352,44.62352,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450646,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,43.65505,43.65505,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450646,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,42.88027,42.88027,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450646,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,42.05016,42.05016,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450646,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.155102,42.35645,41.2477,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.18728,4.440892E-16,0,0,0.155102,0,0,3.505263,3.33,11.80586,0,3.485102,0,3.485102,6.106264,43.61608,0.1451764,0.605281,0.1240816,5,0.155102
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9899703,48.09062,40.74963,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,289.9514,0,0,0,0.9899703,0,0,3.505263,3.33,8.320758,3.136592,4.31997,0,4.31997,10.20455,72.88948,0.1452283,0.3755689,0.7919762,5,4.126562
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.075209,56.53337,40.26078,1.205156,1.205156,3.232081,0,1.047358,1.205156,172.1942,0,0,0,2.075209,0,0,2.026925,1.925579,4.000788,7.024565,4.000788,0,4.000788,14.00003,100,0.1452348,1.325672,1.660167,5,9.099774
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.508893,62.67191,42.15162,0.00959058,0.00959058,0,0,0,0.00959058,26159.98,2.498798,0,0,2.508893,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,0.01054964,2.007115,0,13.13417
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.602403,80.20442,46.69882,1.378928,1.378928,0,-1,0,1.378928,261.2467,2.1509,0,0,3.602403,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,1.516821,2.881923,0,14.22768
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.890435,90.3309,51.10768,1.812391,1.812391,0,0,0,1.812391,214.6575,1.982654,0,0,3.890435,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,1.99363,3.112348,0,14.51571
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.835547,94.36571,54.37281,0,0,0,0,0,0,0,3.835547,0,0,3.835547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,0,3.068437,0,14.46082
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.036578,86.62492,56.91851,0,0,0,0,0,0,0,3.036578,0,0,3.036578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,0,2.429262,0,13.66185
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.726178,85.86056,59.35353,2.406804,2.406804,0,0,0,2.406804,113.2696,0.1927004,0,0,2.726178,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,2.647484,2.180942,0,13.35145
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.1875,81.08318,60.59871,0.8236647,0.8236647,0,-1,0,0.8236647,265.5814,1.320485,0,0,2.1875,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,0.9060312,1.75,0,12.81277
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.03772,79.62357,60.75551,0,0,0,-1,0,0,0,2.03772,0,0,2.03772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,0,1.630176,0,12.66299
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.085212,70.22352,60.85697,0,0,0,-1,0,0,0,1.085212,0,0,1.085212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452348,0,0.8681698,0,11.71049
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04579278,59.97941,59.61179,0.7153801,0.7153801,0,-1,0,0.7153801,6.401182,0,0,0,0.04579278,0.7530317,0.7153801,0,0,0,10.62527,0,0.7072389,-0.7072389,13.25453,94.67504,0.1452348,0.7869181,0.03663422,0,10.67107
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,57.12143,57.12143,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.785821,9.918036,0,1.18814,-1.18814,12.00212,85.72928,0.1452348,1.241607,0,0,9.918036
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,54.78787,54.78787,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.105977,8.729895,0,3.505263,-3.505263,8.307251,59.33739,0.1452348,3.734083,0,0,8.729895
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,52.35286,52.35286,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.000714,5.224632,0,0.6874022,-0.6874022,7.582665,54.16179,0.1452348,0.7183353,0,0,5.224632
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.764494,4.53723,0,0,0,7.582665,54.16179,0.1452348,0,0,0,4.53723
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,48.11925,48.11925,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.764494,4.53723,0,0.5087122,-0.5087122,7.046436,50.33158,0.1452348,0.5316043,0,0,4.53723
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,46.74494,46.74494,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.32973,4.028517,0,0.2628652,-0.2628652,6.769351,48.35241,0.1452348,0.2746942,0,0,4.028517
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,45.65656,45.65656,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.621802,3.765652,0,0.2322893,-0.2322893,6.524497,46.60345,0.1452348,0.2427424,0,0,3.765652
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,44.56818,44.56818,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.879902,3.533363,0,0.3783664,-0.3783664,6.125664,43.75465,0.1452348,0.3953929,0,0,3.533363
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,43.58126,43.58126,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.300309,3.154996,0,0.3079848,-0.3079848,5.801019,41.43577,0.1452348,0.3218441,0,0,3.154996
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,42.80648,42.80648,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.642514,2.847012,0,0.1705614,-0.1705614,5.621232,40.15157,0.1452348,0.1782367,0,0,2.847012
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007344873,42.02876,41.97636,0,0,0,-1,0,0,0,0,0,0,0.007344873,0,0,0,0,8.832026,2.67645,0.007344873,0,0.007344873,5.6282,40.20134,0.1452345,0,0.005875899,0,2.683795
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1400713,42.16478,41.1647,0.3580299,0.3580299,0,0,0,0.3580299,39.1228,0,5.551115E-17,0,0.1400713,0.3768736,0.3580299,0,0,8.824682,2.68306,0,0.2368023,-0.2368023,5.378588,38.41841,0.1452345,0.3938329,0.112057,0,2.823132
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.156313,49.28973,40.64817,0.07738353,0.07738353,0,0,0,0.07738353,1494.262,0,0,0,1.156313,0.08145635,0.07738353,0,0,9.087795,2.446258,1.074856,0,1.074856,6.398286,45.70195,0.1451841,0.08512188,0.9250501,0,3.602571
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.022504,55.95707,40.15932,0.9466531,0.9466531,0,0,0,0.9466531,213.6478,0,0,0,2.022504,0.996477,0.9466531,0,0,8.012939,3.413629,1.026027,0,1.026027,7.371661,52.65462,0.145136,1.041318,1.618003,0,5.436133
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.664272,64.05314,42.05016,1.192718,1.192718,0,0,0,1.192718,223.3781,0,0,0,2.664272,1.255493,1.192718,0,0,6.986912,4.337053,1.408779,0,1.408779,8.708146,62.20092,0.1450701,1.31199,2.131418,0,7.001325
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.035935,73.48114,46.64348,1.626282,1.626282,0,-1,0,1.626282,186.6795,0,0,0,3.035935,1.711876,1.626282,0,0,5.578134,5.604954,1.324059,0,1.324059,9.964259,71.17313,0.1450082,1.78891,2.428748,0,8.640889
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.193548,80.99196,51.10768,0,0,0,0,0,0,0,0,0,0,3.193548,0,0,0,0,4.254074,6.796607,3.193548,0,3.193548,12.99392,92.81356,0.144859,0,2.554838,0,9.990155
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.188967,85.29553,54.42815,2.652168,2.652168,0,0,0,2.652168,120.24,0,0,0,3.188967,2.791756,2.652168,0,0,1.060526,9.6708,0.3972108,0,0.3972108,13.37075,95.50518,0.1448405,2.917385,2.551173,0,12.85977
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.035419,86.67059,56.96463,0.4795493,0.4795493,0,0,0,0.4795493,632.9734,1.867315,0,0,3.035419,0.5047887,0.4795493,0,0,0.6633155,10.02829,0.6633155,0,0.6633155,14.00003,100,0.1448096,0.5275042,2.428335,0,13.06371
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.724383,85.90863,59.40887,1.673746,1.673746,0,0,0,1.673746,162.7716,0.9625451,0,0,2.724383,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1448096,1.841121,2.179507,0,13.34966
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.275161,82.06785,60.59871,2.173924,2.173924,0,-1,0,2.173924,104.6569,0,4.440892E-16,0,2.275161,2.288341,2.173924,0,0,0,10.62527,0,0.0131803,-0.0131803,13.98613,99.90076,0.1448096,2.391316,1.820128,0,12.90043
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.669257,75.76535,60.75551,1.065846,1.065846,0,-1,0,1.065846,156.6133,0.5326687,0,0,1.669257,1.121944,1.065846,0,0,0.01464477,10.61209,0.01464477,0,0.01464477,14.00003,100,0.1448089,1.172431,1.335406,0,12.28135
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8936897,68.53193,60.91231,1.009595,1.009595,0,-1,0,1.009595,88.51967,0,0,0,0.8936897,1.062731,1.009595,0,0,0,10.62527,0,0.1690414,-0.1690414,13.82184,98.72725,0.1448089,1.110554,0.7149518,0,11.51896
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04788783,59.99627,59.61179,3.498956,3.33,0,-1,0,3.33,1.438073,0,0.1689562,0.5188518,0.04788783,3.505263,3.33,0,0,0.1878238,10.45623,0,3.457375,-3.457375,10.17745,72.69592,0.1448089,3.848852,0.03831027,0,10.50412
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,57.12143,57.12143,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.029352,6.998857,0,1.946678,-1.946678,8.12547,58.03896,0.1448089,2.034278,0,0,6.998857
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,54.78787,54.78787,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.192327,5.05218,0,0.974252,-0.974252,7.098519,50.70361,0.1448089,1.018093,0,0,5.05218
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,52.32518,52.32518,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.274829,4.077928,0,3.505263,-3.505263,3.403647,24.31172,0.1448089,4.526854,0,0,4.077928
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,50.22222,50.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16957,0.5726644,0,0,0,3.403647,24.31172,0.1448089,0,0,0,0.5726644
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,48.07313,48.07313,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.16957,0.5726644,0,0.1878883,-0.1878883,3.205595,22.89706,0.1448089,0.1963433,0,0,0.5726644
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,46.67115,46.67115,0.4557945,0.3655373,0,-1,0,0.3655373,0,0,0.09025712,0.1358366,0,0.3847761,0.3655373,0,0,11.37833,0.3847761,0,0.3847761,-0.3847761,2.800006,20,0.1448089,0.5013739,0,0,0.3847761
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,45.60122,45.60122,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448089,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,44.48517,44.48517,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448089,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,43.50747,43.50747,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448089,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,42.6958,42.6958,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448089,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009733347,41.93508,41.86568,0.3095026,0.00924668,0,-1,0,0.00924668,105.2632,0,0.3002559,0.3386035,0.009733347,0.009733347,0.00924668,0,0,11.80586,0,0,0,0,2.800006,20,0.1448089,0.3404529,0.007786678,0,0.009733347
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1538816,42.13404,41.03556,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,38.90119,0,0,0,0.1538816,0,0,3.505263,3.33,11.80586,0,3.483882,0,3.483882,6.105106,43.60781,0.1449052,0.4351276,0.1231053,5,0.1538816
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.162906,49.20509,40.51905,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,305.5272,0,0,0,1.162906,0,0,3.505263,3.33,8.321979,3.135494,4.492906,0,4.492906,10.36745,74.05307,0.1449529,0.4186851,0.9303249,5,4.298399
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.028594,55.86576,40.0302,0,0,1.89524,0,0.6824006,0,0,0,0,0,2.028594,0,0,1.89524,1.800478,3.829072,7.179109,3.829072,0,3.829072,14.00003,100,0.1448377,0,1.622875,5,9.207704
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.364078,71.15445,41.92102,0.2916358,0.2916358,0,0,0,0.2916358,1153.52,3.057093,0,0,3.364078,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,0.3207994,2.691262,0,13.98935
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.621884,80.26231,46.56047,0,0,0,-1,0,0,0,3.621884,0,0,3.621884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,0,2.897507,0,14.24716
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.195986,80.94962,51.05234,1.337979,1.337979,0,0,0,1.337979,238.8667,1.787587,0,0,3.195986,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,1.471777,2.556789,0,13.82126
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.292754,86.57156,54.37281,1.793065,1.793065,0,0,0,1.793065,183.6383,1.405317,0,0,3.292754,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,1.972372,2.634203,0,13.91803
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.102849,87.4839,56.91851,0,0,0,0,0,0,0,3.102849,0,0,3.102849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,0,2.482279,0,13.72812
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.932056,88.54,59.40887,0.8227068,0.8227068,0,0,0,0.8227068,356.3914,2.066049,0,0,2.932056,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,0.9049774,2.345645,0,13.55733
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.273976,82.05443,60.59871,1.369736,1.369736,0,-1,0,1.369736,166.0156,0.8321481,0,0,2.273976,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,1.50671,1.819181,0,12.89925
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.667724,75.74982,60.75551,0.5014638,0.5014638,0,-1,0,0.5014638,332.5711,1.139867,0,0,1.667724,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,0.5516101,1.334179,0,12.293
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9243976,68.80954,60.91231,0,0,0,-1,0,0,0,0.9243976,0,0,0.9243976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,0,0.7395181,0,11.54967
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1149537,60.48248,59.55645,0,0,0,-1,0,0,0,0.1149537,0,0,0.1149537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448377,0,0.09196297,0,10.74023
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,57.07531,57.07531,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1448377,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,54.73253,54.73253,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1448377,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,52.29752,52.29752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1448377,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,50.16688,50.16688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1448377,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,48.04546,48.04546,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1448377,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,46.64348,46.64348,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1448377,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,45.5551,45.5551,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1448377,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,44.43905,44.43905,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1448377,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,43.42446,43.42446,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1448377,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,42.62201,42.62201,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1448377,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03452735,42.03822,41.79189,0.07479371,0.07479371,0,-1,0,0.07479371,46.16344,1.387779E-17,0,0,0.03452735,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04420287,-0.04420287,5.830233,41.64444,0.1448377,0.08227308,0.02762188,0,2.953456
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1587455,42.06682,40.9341,0.2405902,0.2405902,0,0,0,0.2405902,65.98171,0,0,0,0.1587455,0.2532528,0.2405902,0,0,8.61172,2.874726,0,0.09450729,-0.09450729,5.730613,40.93287,0.1448377,0.2646492,0.1269964,0,3.033471
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.272896,49.94343,40.38992,0.3792792,0.3792792,0,0,0,0.3792792,335.6093,0,0,0,1.272896,0.3992413,0.3792792,0,0,8.716728,2.780219,0.8736549,0,0.8736549,6.559435,46.85301,0.1447971,0.4172071,1.018317,0,4.053115
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.211771,57.30804,39.8734,0.4391887,0.4391887,0,0,0,0.4391887,503.6038,0,0,0,2.211771,0.4623039,0.4391887,0,0,7.843074,3.566508,1.749467,0,1.749467,8.219126,58.70792,0.144716,0.4831076,1.769417,0,5.778279
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.976283,66.86643,41.79189,1.455626,1.455626,0,0,0,1.455626,204.4676,0,0,0,2.976283,1.532238,1.455626,0,0,6.093606,5.141028,1.444045,0,1.444045,9.589067,68.49319,0.144649,1.601188,2.381026,0,8.117311
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.745471,81.66367,46.43134,0.4436987,0.4436987,0,-1,0,0.4436987,844.1475,0,0,0,3.745471,0.4670512,0.4436987,0,0,4.649561,6.440669,3.27842,0,3.27842,12.69925,90.70874,0.1444973,0.4880686,2.996377,0,10.18614
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.792168,88.73281,50.997,1.749504,1.749504,0,0,0,1.749504,216.7567,0.5794433,0,0,3.792168,1.841583,1.749504,0,0,1.371141,9.391247,1.371141,0,1.371141,14.00003,100,0.144434,1.924454,3.033734,0,13.18341
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.192302,85.19159,54.31747,1.64136,1.64136,0,0,0,1.64136,194.4913,1.464555,0,0,3.192302,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.144434,1.805496,2.553842,0,13.81758
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.313118,90.3176,56.91851,0,0,0,0,0,0,0,3.313118,0,0,3.313118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144434,0,2.650495,0,13.93839
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.723992,85.8336,59.35353,1.960713,1.960713,0,0,0,1.960713,138.9286,0.6600828,0,0,2.723992,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.144434,2.156785,2.179193,0,13.34927
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.272791,82.041,60.59871,1.613608,1.613608,0,-1,0,1.613608,140.8515,0.5742565,0,0,2.272791,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.144434,1.774969,1.818233,0,12.89807
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.666862,75.67873,60.70017,1.470881,1.470881,0,-1,0,1.470881,113.3241,0.1185663,0,0,1.666862,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.144434,1.617969,1.333489,0,12.29214
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8907099,68.44651,60.85697,0,0,0,-1,0,0,0,0.8907099,0,0,0.8907099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144434,0,0.7125679,0,11.51598
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04807135,59.94226,59.55645,0,0,0,-1,0,0,0,0.04807135,0,0,0.04807135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144434,0,0.03845708,0,10.67335
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,57.01997,57.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144434,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,54.68641,54.68641,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.144434,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,52.24218,52.24218,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.144434,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,50.12076,50.12076,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.144434,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,47.96245,47.96245,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.144434,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,46.54202,46.54202,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.144434,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,45.44442,45.44442,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.144434,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,44.33759,44.33759,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.144434,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,43.323,43.323,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.144434,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,42.52055,42.52055,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.144434,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01206949,41.74871,41.66277,0.280017,0.280017,0,-1,0,0.280017,4.310269,0,0,0,0.01206949,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2826852,-0.2826852,6.913852,49.38456,0.144434,0.3080187,0.009655588,0,4.197493
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.170233,42.01929,40.80497,0.2286382,0.2286382,0,0,0,0.2286382,74.45518,0,0,0,0.170233,0.2406718,0.2286382,0,0,7.469485,3.902738,0,0.0704388,-0.0704388,6.839603,48.85421,0.144434,0.251502,0.1361864,0,4.072971
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.17563,49.00263,40.23312,0.3025102,0.3025102,0,0,0,0.3025102,388.625,0,0,0,1.17563,0.3184318,0.3025102,0,0,7.54775,3.832299,0.8571987,0,0.8571987,7.652813,54.66284,0.1443944,0.3327613,0.9405044,0,5.007929
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.040807,55.62131,39.71659,0.933129,0.933129,0,0,0,0.933129,218.7058,0,0,0,2.040807,0.982241,0.933129,0,0,6.690552,4.603778,1.058566,0,1.058566,8.657058,61.836,0.1443455,1.026442,1.632646,0,6.644585
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.680061,63.74889,41.66277,1.504773,1.504773,0,0,0,1.504773,178.104,0,0,0,2.680061,1.583972,1.504773,0,0,5.631985,5.556488,1.096089,0,1.096089,9.696899,69.26343,0.144295,1.65525,2.144049,0,8.236548
