Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.047674,73.25362,46.35755,1.627496,1.627496,0,-1,0,1.627496,187.2615,0,0,0,3.047674,1.713154,1.627496,0,0,4.535896,6.542967,1.33452,0,1.33452,10.96294,78.30653,0.1442335,1.790246,2.438139,0,9.590641
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.200243,80.86939,50.95088,1.705498,1.705498,0,0,0,1.705498,187.6427,0,0,0,3.200243,1.795261,1.705498,0,0,3.201376,7.744036,1.404982,0,1.404982,12.29582,87.8271,0.1441688,1.876048,2.560195,0,10.94428
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.192519,85.19436,54.31747,0.6623679,0.6623679,0,0,0,0.6623679,481.9858,0.6988955,0,0,3.192519,0.6972293,0.6623679,0,0,1.796394,9.008519,1.796394,0,1.796394,14.00003,100,0.1440862,0.7286046,2.554015,0,12.20104
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.036886,86.55621,56.86317,1.139507,1.139507,0,0,0,1.139507,266.5088,1.837405,0,0,3.036886,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1440862,1.253458,2.429509,0,13.66216
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.723187,85.82368,59.35353,0,0,0,0,0,0,0,2.723187,0,0,2.723187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440862,0,2.17855,0,13.34846
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.272506,81.97132,60.54337,2.070098,2.070098,0,-1,0,2.070098,109.7777,0.09345505,0,0,2.272506,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1440862,2.277108,1.818004,0,12.89778
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.665424,75.66418,60.70017,0.3337211,0.3337211,0,-1,0,0.3337211,499.0468,1.314139,0,0,1.665424,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1440862,0.3670932,1.332339,0,12.2907
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8895288,68.37733,60.80163,1.080108,1.080108,0,-1,0,1.080108,82.35558,0,0,0,0.8895288,1.136955,1.080108,0,0,0,10.62527,0,0.2474266,-0.2474266,13.73922,98.13707,0.1440862,1.188118,0.711623,0,11.5148
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05416742,59.94508,59.51033,2.171598,2.171598,0,-1,0,2.171598,2.494357,0,4.440892E-16,0,0.05416742,2.285892,2.171598,0,0,0.2749184,10.37785,0,2.231725,-2.231725,11.38677,81.33393,0.1440862,2.388758,0.04333393,0,10.43202
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,56.96463,56.96463,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.754613,8.146122,0,2.8063,-2.8063,8.428673,60.20468,0.1440862,2.932584,0,0,8.146122
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,54.58495,54.58495,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.872725,5.339822,0,3.426153,-3.426153,4.81719,34.40843,0.1440862,3.58033,0,0,5.339822
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,52.16838,52.16838,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.679561,1.913669,0,1.132371,-1.132371,3.623566,25.88257,0.1440862,1.183328,0,0,1.913669
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93775,0.7812985,0,0,0,3.623566,25.88257,0.1440862,0,0,0,0.7812985
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,47.88866,47.88866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93775,0.7812985,0,0,0,3.623566,25.88257,0.1440862,0,0,0,0.7812985
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,46.45901,46.45901,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.93775,0.7812985,0,0.3068032,-0.3068032,3.300168,23.57258,0.1440862,0.3206094,0,0,0.7812985
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,45.37063,45.37063,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.27864,0.4744952,0,0.2424975,-0.2424975,3.044553,21.74676,0.1440862,0.2534099,0,0,0.4744952
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,44.22691,44.22691,0.2690645,0.2203978,0,-1,0,0.2203978,0,0,0.04866676,0.07557321,0,0.2319977,0.2203978,0,0,11.54809,0.2319977,0,0.2319977,-0.2319977,2.800006,20,0.1440862,0.295971,0,0,0.2319977
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,43.22154,43.22154,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440862,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,42.40987,42.40987,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440862,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02553767,41.71545,41.53363,0.574512,0.02426079,0,-1,0,0.02426079,105.2632,0,0.5502512,0.6271111,0.02553767,0.02553767,0.02426079,0,0,11.80586,0,0,0,0,2.800006,20,0.1440862,0.6319632,0.02043013,0,0.02553767
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2100129,42.14746,40.64817,0.243471,0.243471,3.748734,0,1.188404,0.243471,86.25788,0,0,0,0.2100129,0,0,3.505263,3.33,11.80586,0,3.540013,0,3.540013,6.158357,43.98817,0.1441652,0.2678181,0.1680103,5,0.2100129
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.197264,48.98789,40.05787,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,321.1564,0,0,0,1.197264,0,0,3.505263,3.33,8.265847,3.186012,4.527264,0,4.527264,10.4533,74.66625,0.1442112,0.4100775,0.9578109,5,4.383275
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.835636,53.61985,39.50446,1.491048,1.491048,3.298848,0,1.065586,1.491048,123.1104,2.220446E-16,0,0,1.835636,0,0,1.8078,1.71741,3.738584,7.260549,3.553046,0,3.553046,13.82401,98.74274,0.1442458,1.640153,1.468509,5,9.096185
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.234813,50.79803,41.47829,1.239705,1.239705,0,0,0,1.239705,99.60538,0,0,0,1.234813,1.304953,1.239705,0,0,0.1855374,10.45829,0,0.07013981,-0.07013981,13.75008,98.21465,0.1442458,1.363675,0.9878502,0,11.6931
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.00342,72.60779,46.22842,1.941143,1.941143,0,-1,0,1.941143,154.7243,0.6966411,0,0,3.00342,2.043308,1.941143,0,0,0.2634705,10.38815,0.2634705,0,0.2634705,14.00003,100,0.1442338,2.135257,2.402736,0,13.39157
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.048365,68.30359,50.86787,0.5567668,0.5567668,0,0,0,0.5567668,367.9037,1.462295,0,0,2.048365,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1442338,0.6124435,1.638692,0,12.67364
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.505792,66.96638,54.27135,0,0,0,0,0,0,0,1.505792,0,0,1.505792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442338,0,1.204634,0,12.13107
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.503987,92.97353,56.86317,2.003756,2.003756,0,0,0,2.003756,174.8709,1.39477,0,0,3.503987,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1442338,2.204132,2.80319,0,14.12926
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.722351,85.81337,59.35353,0.4324965,0.4324965,0,0,0,0.4324965,629.4503,2.267091,0,0,2.722351,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1442338,0.4757462,2.177881,0,13.34762
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.722585,87.32947,60.54337,1.919656,1.919656,0,-1,0,1.919656,141.8268,0.7018951,0,0,2.722585,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1442338,2.111621,2.178068,0,13.34786
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.664042,75.65018,60.70017,3.768835,3.33,0,-1,0,3.33,49.97123,0,0.4388348,0.8157183,1.664042,3.505263,3.33,0,0,0,10.62527,0,1.841221,-1.841221,12.05921,86.13705,0.1442338,4.145718,1.331234,0,12.28932
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8881381,68.36481,60.80163,1.6409,1.6409,0,-1,0,1.6409,54.12505,0,0,0,0.8881381,1.727263,1.6409,0,0,2.045801,8.784053,0,0.8391252,-0.8391252,11.1747,79.81909,0.1442338,1.80499,0.7105104,0,9.672192
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05623619,59.96173,59.51033,2.153319,2.153319,0,-1,0,2.153319,2.611605,0,0,0,0.05623619,2.266652,2.153319,0,0,2.978163,7.944928,0,2.210416,-2.210416,8.844712,63.17639,0.1442338,2.368651,0.04498895,0,8.001164
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007568367,56.97804,56.91851,0,0,0,-1,0,0,0,0,0,0,0.007568367,0,0,0,0,5.43418,5.734512,0.007568367,0,0.007568367,8.851892,63.22768,0.1442334,0,0.006054694,0,5.742081
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,54.52961,54.52961,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.426611,5.741324,0,1.227961,-1.227961,7.557508,53.98209,0.1442334,1.283219,0,0,5.741324
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,52.11304,52.11304,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.791012,4.513363,0,2.82434,-2.82434,4.580392,32.71702,0.1442334,2.951436,0,0,4.513363
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,49.96396,49.96396,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.929168,1.689023,0,0.1544202,-0.1544202,4.417619,31.55436,0.1442334,0.1613691,0,0,1.689023
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,47.80565,47.80565,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,10.10075,1.534603,0,0.4268813,-0.4268813,3.967647,28.34027,0.1442334,0.446091,0,0,1.534603
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,46.38522,46.38522,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.57506,1.107721,0,0.121344,-0.121344,3.839739,27.42665,0.1442334,0.1268045,0,0,1.107721
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,45.26917,45.26917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70989,0.9863775,0,0,0,3.839739,27.42665,0.1442334,0,0,0,0.9863775
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,44.12545,44.12545,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.70989,0.9863775,0,0.4796728,-0.4796728,3.334119,23.81509,0.1442334,0.5012581,0,0,0.9863775
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,43.09241,43.09241,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.24286,0.5067047,0,0.1438911,-0.1438911,3.182445,22.7317,0.1442334,0.1503662,0,0,0.5067047
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,42.23462,42.23462,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.40273,0.3628136,0,0.06741036,-0.06741036,3.111388,22.22416,0.1442334,0.07044382,0,0,0.3628136
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.0170894,41.47065,41.34916,0.6830549,0.296868,0,-1,0,0.296868,5.756566,0,0.3861869,0.4674803,0.0170894,0.3124926,0.296868,0,0,11.47763,0.2954032,0,0.2954032,-0.2954032,2.800006,20,0.1442334,0.7513604,0.01367152,0,0.3124926
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1729045,41.67597,40.44526,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,95.30458,0,0,0,0.1729045,0,0,3.505263,3.33,11.80586,0,3.502904,0,3.502904,6.123153,43.73672,0.1443077,0.1995654,0.1383236,5,0.1729045
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.188154,48.69069,39.84573,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,711.252,0,0,0,1.188154,0,0,3.505263,3.33,8.302956,3.152614,4.518154,0,4.518154,10.40945,74.35307,0.1443339,0.1837562,0.9505232,5,4.340768
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.053735,55.23817,39.27386,1.113882,1.113882,2.936058,0,0.9665437,1.113882,184.3764,0,0,0,2.053735,0,0,1.822176,1.731067,3.784802,7.218953,3.784802,0,3.784802,14.00003,100,0.1443229,1.22527,1.642988,5,9.272688
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.729609,63.77374,41.27538,1.776589,1.776589,0,0,0,1.776589,153.6432,0.8595148,0,0,2.729609,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,1.954248,2.183687,0,13.35488
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.710074,80.75284,46.09929,1.565998,1.565998,0,-1,0,1.565998,236.9144,2.061655,0,0,3.710074,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,1.722598,2.968059,0,14.33535
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.204597,80.75427,50.82175,0.5780794,0.5780794,0,0,0,0.5780794,554.3524,2.596092,0,0,3.204597,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,0.6358873,2.563678,0,13.82987
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.193733,85.14878,54.27135,1.03532,1.03532,0,0,0,1.03532,308.4777,2.103921,0,0,3.193733,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,1.138852,2.554986,0,13.81901
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.036002,86.54487,56.86317,0.1924158,0.1924158,0,0,0,0.1924158,1577.834,2.833459,0,0,3.036002,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,0.2116574,2.428802,0,13.66128
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.721487,85.80273,59.35353,0.5214383,0.5214383,0,0,0,0.5214383,521.9193,2.172604,0,0,2.721487,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,0.5735821,2.177189,0,13.34676
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.270174,81.94493,60.54337,0.2496066,0.2496066,0,-1,0,0.2496066,909.5009,2.00743,0,0,2.270174,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,0.2745672,1.816139,0,12.89545
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.66272,75.63681,60.70017,0.6354557,0.6354557,0,-1,0,0.6354557,261.6578,0.993819,0,0,1.66272,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,0.6990013,1.330176,0,12.28799
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.886859,68.35329,60.80163,0.2305483,0.2305483,0,-1,0,0.2305483,384.6738,0.6441765,0,0,0.886859,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1443229,0.2536031,0.7094872,0,11.51213
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05185089,59.92643,59.51033,0.8079042,0.8079042,0,-1,0,0.8079042,6.417951,0,1.110223E-16,0,0.05185089,0.8504255,0.8079042,0,0,0,10.62527,0,0.7985746,-0.7985746,13.15826,93.98736,0.1443229,0.8886946,0.04148071,0,10.67712
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008732565,56.93183,56.86317,0,0,0,-1,0,0,0,0,0,0,0.008732565,0,0,0,0,0.8873051,9.826699,0.008732565,0,0.008732565,13.16654,94.04653,0.1443225,0,0.006986052,0,9.835432
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,54.47427,54.47427,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8785725,9.834558,0,1.931543,-1.931543,11.13052,79.50352,0.1443225,2.018462,0,0,9.834558
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.024731,7.903016,0,0,0,11.13052,79.50352,0.1443225,0,0,0,7.903016
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,49.88095,49.88095,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.024731,7.903016,0,3.505263,-3.505263,7.435644,53.11164,0.1443225,5.028712,0,0,7.903016
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,47.73186,47.73186,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.919468,4.397753,0,0.08202989,-0.08202989,7.349177,52.49401,0.1443225,0.08572123,0,0,4.397753
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,46.28376,46.28376,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.010612,4.315723,0,0.482975,-0.482975,6.840076,48.85759,0.1443225,0.5047089,0,0,4.315723
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,45.14004,45.14004,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.547252,3.832748,0,0.6026711,-0.6026711,6.204805,44.31995,0.1443225,0.6297913,0,0,3.832748
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,43.99632,43.99632,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.216886,3.230077,0,0.3146021,-0.3146021,5.873186,41.95124,0.1443225,0.3287592,0,0,3.230077
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,42.93562,42.93562,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.566444,2.915475,0,0.800338,-0.800338,5.029555,35.92532,0.1443225,0.8363532,0,0,2.915475
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,42.07782,42.07782,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.455709,2.115137,0,0.4154606,-0.4154606,4.591621,32.79723,0.1443225,0.4341563,0,0,2.115137
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.0177591,41.31849,41.19236,0.6855774,0.6855774,0,-1,0,0.6855774,2.590386,0,1.110223E-16,0,0.0177591,0.7216604,0.6855774,0,0,9.917332,1.699676,0,0.7039013,-0.7039013,3.849644,27.4974,0.1443225,0.7541351,0.01420728,0,1.717435
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1788704,41.53282,40.26078,0.01609079,0.01609079,0,0,0,0.01609079,1111.632,0,0,0,0.1788704,0.01693767,0.01609079,0,0,10.69944,0.9957747,0.1619327,0,0.1619327,4.003267,28.59471,0.1443151,0.01769986,0.1430963,0,1.174645
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.194202,48.51334,39.63359,0.3768016,0.3768016,0,0,0,0.3768016,316.9314,0,0,0,1.194202,0.3966332,0.3768016,0,0,10.53751,1.141514,0.7975692,0,0.7975692,4.759908,33.99927,0.1442786,0.4144817,0.9553619,0,2.335716
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.059645,55.06231,39.07095,0,0,0,0,0,0,0,0,0,0,2.059645,0,0,0,0,9.739942,1.859326,2.059645,0,2.059645,6.713859,47.95604,0.1441846,0,1.647716,0,3.918971
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.697203,63.23899,41.0909,1.668586,1.668586,0,0,0,1.668586,161.646,0,0,0,2.697203,1.756406,1.668586,0,0,7.680297,3.713007,0.9407966,0,0.9407966,7.606377,54.33115,0.1441417,1.835444,2.157762,0,6.41021
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.059997,72.90558,45.97016,1.635648,1.635648,0,-1,0,1.635648,187.0816,0,0,0,3.059997,1.721734,1.635648,0,0,6.739501,4.559724,1.338262,0,1.338262,8.875963,63.39961,0.1440808,1.799212,2.447997,0,7.61972
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.206998,80.67542,50.73874,2.696826,2.696826,0,0,0,2.696826,118.9175,0,0,0,3.206998,2.838764,2.696826,0,0,5.401238,5.76416,0.3682339,0,0.3682339,9.225301,65.89487,0.144064,2.966509,2.565598,0,8.971158
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.193655,85.14779,54.27135,2.447836,2.447836,0,0,0,2.447836,130.4685,0,0,0,3.193655,2.576669,2.447836,0,0,5.033004,6.09557,0.6169858,0,0.6169858,9.810625,70.07575,0.1440359,2.692619,2.554924,0,9.289226
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.035467,86.538,56.86317,0,0,0,0,0,0,0,0,0,0,3.035467,0,0,0,0,4.416018,6.650857,3.035467,0,3.035467,12.69032,90.64498,0.1438979,0,2.428374,0,9.686325
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.720599,85.79179,59.35353,0.4884861,0.4884861,0,0,0,0.4884861,556.945,0.8258519,0,0,2.720599,0.5141959,0.4884861,0,0,1.380551,9.382778,1.380551,0,1.380551,14.00003,100,0.1438352,0.5373347,2.176479,0,12.10338
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.269032,81.93201,60.54337,2.500535,2.500535,0,-1,0,2.500535,90.74184,0,0,0,2.269032,2.632142,2.500535,0,0,0,10.62527,0,0.3631107,-0.3631107,13.61728,97.26606,0.1438352,2.750588,1.815225,0,12.89431
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.661981,75.57739,60.65405,0.03404478,0.03404478,0,-1,0,0.03404478,4881.75,1.222688,0,0,1.661981,0.03583661,0.03404478,0,0,0.4034563,10.26216,0.4034563,0,0.4034563,14.00003,100,0.1438169,0.03744926,1.329585,0,11.92414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.108454,70.37966,60.80163,0,0,0,-1,0,0,0,1.108454,0,0,1.108454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438169,0,0.8867635,0,11.73373
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05557873,59.90092,59.45499,2.062153,2.062153,0,-1,0,2.062153,2.695179,0,4.440892E-16,0,0.05557873,2.170688,2.062153,0,0,0,10.62527,0,2.115109,-2.115109,11.77051,84.07488,0.1438169,2.268368,0.04446299,0,10.68085
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009009485,56.87864,56.80783,2.334664,2.334664,0,-1,0,2.334664,0.3859008,0,0,0,0.009009485,2.457541,2.334664,0,0,2.350121,8.510165,0,2.448531,-2.448531,9.189528,65.63936,0.1438169,2.56813,0.007207588,0,8.519175
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,54.37281,54.37281,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.070711,6.061634,0,2.358173,-2.358173,6.703797,47.88417,0.1438169,2.46429,0,0,6.061634
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,51.95625,51.95625,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.690903,3.703461,0,0.8627586,-0.8627586,5.794369,41.38827,0.1438169,0.9015828,0,0,3.703461
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,49.80716,49.80716,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.649524,2.840703,0,1.318218,-1.318218,4.404845,31.46312,0.1438169,1.377538,0,0,2.840703
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11421,1.522485,0,0,0,4.404845,31.46312,0.1438169,0,0,0,1.522485
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11421,1.522485,0,0,0,4.404845,31.46312,0.1438169,0,0,0,1.522485
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,45.02936,45.02936,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11421,1.522485,0,0.3679865,-0.3679865,4.016953,28.69247,0.1438169,0.3845459,0,0,1.522485
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,43.86719,43.86719,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52308,1.154498,0,0.2641633,-0.2641633,3.738501,26.70353,0.1438169,0.2760506,0,0,1.154498
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,42.80648,42.80648,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.8166,0.8903348,0,0.2020133,-0.2020133,3.52556,25.18252,0.1438169,0.2111039,0,0,0.8903348
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,41.9487,41.9487,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04106,0.6883216,0,0.1540463,-0.1540463,3.363181,24.02267,0.1438169,0.1609784,0,0,0.6883216
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01994935,41.17712,41.03556,0.1400852,0.1400852,0,-1,0,0.1400852,14.24087,0,0,0,0.01994935,0.1474581,0.1400852,0,0,11.21222,0.5342752,0,0.1275087,-0.1275087,3.228775,23.06263,0.1438169,0.1540937,0.01595948,0,0.5542246
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.209811,41.56872,40.07632,0.07221234,0.07221234,0,0,0,0.07221234,290.5472,0,0,0,0.209811,0.07601299,0.07221234,0,0,11.3539,0.4067665,0.133798,0,0.133798,3.355707,23.96929,0.1438108,0.07943358,0.1678488,0,0.6165774
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.574362,51.38692,39.45834,0.1257309,0.1257309,0,0,0,0.1257309,1252.168,0,0,0,1.574362,0.1323483,0.1257309,0,0,11.2201,0.5271847,1.442014,0,1.442014,4.723721,33.7408,0.1437454,0.138304,1.259489,0,2.101547
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.065447,54.8751,38.85881,1.964366,1.964366,4.821831,0,1.48136,1.964366,105.1457,0,0,0,2.065447,0,0,2.857465,2.714592,9.778086,1.824997,4.780038,0,4.780038,9.258464,66.13175,0.1438702,2.160803,1.652358,5,3.890444
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.701947,63.09951,40.9341,0,0,2.416948,0,0.8248267,0,0,0,0,0,2.701947,0,0,2.416948,2.2961,4.998047,6.127031,4.998047,0,4.998047,14.00003,100,0.1437555,0,2.161558,5,8.828979
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.064344,72.7576,45.81336,0.5422252,0.5422252,0,-1,0,0.5422252,565.1423,2.493581,0,0,3.064344,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1437555,0.5964478,2.451476,0,13.68962
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.209692,80.5761,50.63728,2.082697,2.082697,0,0,0,2.082697,154.1123,1.017379,0,0,3.209692,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1437555,2.290967,2.567753,0,13.83497
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.196077,85.03212,54.16068,1.665799,1.665799,0,0,0,1.665799,191.8644,1.442604,0,0,3.196077,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1437555,1.832379,2.556861,0,13.82135
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.036118,86.47372,56.80783,0.4670261,0.4670261,0,0,0,0.4670261,650.0959,2.544512,0,0,3.036118,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1437555,0.5137287,2.428894,0,13.66139
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.720795,85.72406,59.29819,3.500359,3.500359,1.25,0,0.50625,3.500359,77.72903,0.3519963,0,0,2.720795,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1437555,3.850395,2.176636,5,13.34607
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.268654,81.8724,60.49725,1.470236,1.470236,0,-1,0,1.470236,154.3054,0.7210371,0,0,2.268654,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1437555,1.61726,1.814923,0,12.89393
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.660791,75.56536,60.65405,1.274671,1.274671,0,-1,0,1.274671,130.2917,0.319032,0,0,1.660791,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1437555,1.402138,1.328633,0,12.28607
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8849143,68.28702,60.75551,2.321429,2.321429,0,-1,0,2.321429,38.11938,0,0,0,0.8849143,2.443609,2.321429,0,0,0,10.62527,0,1.558695,-1.558695,12.35702,88.26424,0.1437555,2.553572,0.7079314,0,11.51019
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06243006,59.90981,59.40887,0,0,0,-1,0,0,0,0,0,0,0.06243006,0,0,0,0,1.731883,9.066579,0.06243006,0,0.06243006,12.41625,88.68729,0.1437526,0,0.04994405,0,9.129009
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01130813,56.7952,56.70637,0,0,0,-1,0,0,0,0,0,0,0.01130813,0,0,0,0,1.669453,9.122766,0.01130813,0,0.01130813,12.42697,88.76392,0.1437521,0,0.009046504,0,9.134074
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,54.27135,54.27135,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.658145,9.132943,0,0.722301,-0.722301,11.6656,83.32555,0.1437521,0.7548046,0,0,9.132943
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,51.85479,51.85479,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.460702,8.410643,0,0.7657342,-0.7657342,10.85845,77.56018,0.1437521,0.8001922,0,0,8.410643
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,49.7057,49.7057,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.311518,7.644908,0,1.222901,-1.222901,9.569395,68.35268,0.1437521,1.277932,0,0,7.644908
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,47.51972,47.51972,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.670297,6.422007,0,0.1675496,-0.1675496,9.392782,67.09117,0.1437521,0.1750893,0,0,6.422007
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.856463,6.254457,0,0,0,9.392782,67.09117,0.1437521,0,0,0,6.254457
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,44.90023,44.90023,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.856463,6.254457,0,0.01297355,-0.01297355,9.379107,66.99349,0.1437521,0.01355736,0,0,6.254457
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,43.73806,43.73806,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.870878,6.241484,0,0.2944483,-0.2944483,9.068731,64.77653,0.1437521,0.3076984,0,0,6.241484
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,42.67735,42.67735,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.198043,5.947036,0,0.2104023,-0.2104023,8.846949,63.19236,0.1437521,0.2198703,0,0,5.947036
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,41.79189,41.79189,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.431823,5.736633,0,0.5616766,-0.5616766,8.254889,58.96338,0.1437521,0.5869521,0,0,5.736633
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02211026,41.03551,40.87877,0.01978406,0.01978406,0,-1,0,0.01978406,111.758,0,0,0,0.02211026,0.02082532,0.01978406,0,0,6.055908,5.174957,0.001284935,0,0.001284935,8.256108,58.97208,0.1437521,0.02176246,0.01768821,0,5.197067
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2198701,41.46399,39.90107,0.009389548,0.009389548,0,0,0,0.009389548,2341.647,0,0,0,0.2198701,0.009883734,0.009389548,0,0,6.054623,5.176113,0.2099863,0,0.2099863,8.455318,60.39501,0.1437426,0.0103285,0.175896,0,5.395983
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.205162,48.21795,39.27386,0.448824,0.448824,0,0,0,0.448824,268.5154,0,0,0,1.205162,0.4724464,0.448824,0,0,5.844637,5.365101,0.7327154,0,0.7327154,9.150434,65.36011,0.1437095,0.4937064,0.9641294,0,6.570263
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.070685,54.71392,38.67434,1.381985,1.381985,0,0,0,1.381985,149.8341,0,0,0,2.070685,1.454721,1.381985,0,0,5.111921,6.024545,0.6159639,0,0.6159639,9.734788,69.53407,0.1436816,1.520183,1.656548,0,8.095229
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.706493,62.95805,40.77731,0,0,0,0,0,0,0,0,0,0,2.706493,0,0,0,0,4.495957,6.578912,2.706493,0,2.706493,12.30239,87.87406,0.1435596,0,2.165195,0,9.285405
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.067961,72.63609,45.68423,1.16197,1.16197,0,-1,0,1.16197,264.0309,0.0553692,0,0,3.067961,1.223127,1.16197,0,0,1.789464,9.014756,1.789464,0,1.789464,14.00003,100,0.143479,1.278167,2.454368,0,12.08272
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.21226,80.47526,50.53582,1.403395,1.403395,0,0,0,1.403395,228.8921,1.735002,0,0,3.21226,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.143479,1.543735,2.569808,0,13.83753
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.196897,84.98151,54.11456,0.6375867,0.6375867,0,0,0,0.6375867,501.4059,2.525753,0,0,3.196897,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.143479,0.7013453,2.557518,0,13.82217
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.68659,95.60943,56.76171,1.025724,1.025724,0,0,0,1.025724,359.4135,2.60688,0,0,3.68659,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.143479,1.128296,2.949272,0,14.31186
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.251283,92.67449,59.25207,0.003315607,0.003315607,0,0,0,0.003315607,98059.97,3.247793,0,0,3.251283,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.143479,0.003647168,2.601027,0,13.87656
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.26845,81.8037,60.44191,2.218657,2.218657,0,-1,0,2.218657,102.2443,0,0,0,2.26845,2.335428,2.218657,0,0,0,10.62527,0,0.06697804,-0.06697804,13.92943,99.4957,0.143479,2.440522,1.81476,0,12.89372
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.660295,75.49805,60.59871,0.5323078,0.5323078,0,-1,0,0.5323078,311.9051,1.025551,0,0,1.660295,0.560324,0.5323078,0,0,0.07442004,10.5583,0.07442004,0,0.07442004,14.00003,100,0.1434756,0.5855386,1.328236,0,12.21859
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8843083,68.22305,60.70017,1.444086,1.444086,0,-1,0,1.444086,61.23655,0,0,0,0.8843083,1.52009,1.444086,0,0,0,10.62527,0,0.6357819,-0.6357819,13.32985,95.21306,0.1434756,1.588494,0.7074466,0,11.50958
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05785484,59.81746,59.35353,1.0844,1.0844,0,-1,0,1.0844,5.335196,0,2.220446E-16,0,0.05785484,1.141473,1.0844,0,0,0.7064244,9.989492,0,1.083619,-1.083619,12.18762,87.05426,0.1434756,1.19284,0.04628387,0,10.04735
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01150998,56.75064,56.66025,0,0,0,-1,0,0,0,0,0,0,0.01150998,0,0,0,0,1.910445,8.905873,0.01150998,0,0.01150998,12.19854,87.13226,0.1434751,0,0.009207982,0,8.917384
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,54.21601,54.21601,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.898935,8.916233,0,0.9141285,-0.9141285,11.23496,80.24958,0.1434751,0.9552643,0,0,8.916233
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,51.78099,51.78099,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.914633,8.002104,0,2.456977,-2.456977,8.645082,61.75047,0.1434751,2.567541,0,0,8.002104
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,49.59502,49.59502,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.644608,5.545127,0,1.157473,-1.157473,7.424998,53.03559,0.1434751,1.20956,0,0,5.545127
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,47.44593,47.44593,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.93069,4.387653,0,0.507066,-0.507066,6.890504,49.21778,0.1434751,0.5298839,0,0,4.387653
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,45.94249,45.94249,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.494096,3.880587,0,0.5793563,-0.5793563,6.279809,44.85569,0.1434751,0.6054273,0,0,3.880587
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,44.79877,44.79877,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.137826,3.301231,0,0.1206856,-0.1206856,6.152595,43.94702,0.1434751,0.1261165,0,0,3.301231
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,43.60893,43.60893,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.271921,3.180546,0,0.417913,-0.417913,5.712076,40.80046,0.1434751,0.4367191,0,0,3.180546
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,42.52055,42.52055,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.736268,2.762633,0,0.7840258,-0.7840258,4.88564,34.89736,0.1434751,0.819307,0,0,2.762633
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,41.63509,41.63509,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.607409,1.978607,0,0.4284054,-0.4284054,4.434061,31.6718,0.1434751,0.4476837,0,0,1.978607
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04312192,41.03689,40.73119,0.6066509,0.6066509,0,-1,0,0.6066509,7.108194,0,0,0,0.04312192,0.6385798,0.6066509,0,0,10.08341,1.550201,0,0.595458,-0.595458,3.806393,27.18847,0.1434751,0.667316,0.03449754,0,1.593323
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.199122,41.15698,39.74427,0.3404028,0.3404028,0,0,0,0.3404028,58.49599,0,0,0,0.199122,0.3583188,0.3404028,0,0,10.74503,0.9547433,0,0.1591968,-0.1591968,3.638585,25.98984,0.1434751,0.3744431,0.1592976,0,1.153865
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.210317,48.06271,39.0894,0.1076218,0.1076218,0,0,0,0.1076218,1124.603,0,0,0,1.210317,0.1132861,0.1076218,0,0,10.92192,0.7955465,1.097031,0,1.097031,4.67932,33.42365,0.1434257,0.1183839,0.9682539,0,2.005864
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.075583,54.56007,38.49909,0,0,0,0,0,0,0,0,0,0,2.075583,0,0,0,0,9.824888,1.782875,2.075583,0,2.075583,6.648392,47.48841,0.1433324,0,1.660466,0,3.858458
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.47912,70.74487,40.60205,2.667991,2.667991,0,0,0,2.667991,130.4022,0,0,0,3.47912,2.808412,2.667991,0,0,7.749305,3.650899,0.6707081,0,0.6707081,7.284681,52.03333,0.1433023,2.93479,2.783296,0,7.130019
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.071985,72.4845,45.52743,2.390185,2.390185,0,-1,0,2.390185,128.525,0,0,0,3.071985,2.515984,2.390185,0,0,7.078597,4.254537,0.5560008,0,0.5560008,7.81215,55.80096,0.1432773,2.629203,2.457588,0,7.326521
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.215335,80.34456,50.40669,2.047171,2.047171,0,0,0,2.047171,157.0624,0,0,0,3.215335,2.154917,2.047171,0,0,6.522596,4.754938,1.060418,0,1.060418,8.818151,62.98667,0.1432297,2.251888,2.572268,0,7.970273
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.198926,84.87304,54.0131,1.389488,1.389488,0,0,0,1.389488,230.2233,0,0,0,3.198926,1.462619,1.389488,0,0,5.462178,5.709314,1.736307,0,1.736307,10.46536,74.7524,0.1431519,1.528437,2.559141,0,8.90824
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.672255,95.30177,56.70637,0.2019319,0.2019319,0,0,0,0.2019319,1818.561,0,0,0,3.672255,0.2125599,0.2019319,0,0,3.725871,7.27199,3.459695,0,3.459695,13.74751,98.19631,0.142997,0.2221251,2.937804,0,10.94425
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.720956,85.59748,59.19673,0.235486,0.235486,0,0,0,0.235486,1155.464,2.2069,0,0,2.720956,0.24788,0.235486,0,0,0.2661761,10.38572,0.2661761,0,0.2661761,14.00003,100,0.1429851,0.2590345,2.176765,0,13.10667
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.268274,81.73533,60.38657,0,0,0,-1,0,0,0,2.268274,0,0,2.268274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429851,0,1.814619,0,12.89355
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.659876,75.43152,60.54337,2.128914,2.128914,0,-1,0,2.128914,77.96819,0,0,0,1.659876,2.240962,2.128914,0,0,0,10.62527,0,0.5810863,-0.5810863,13.38751,95.62488,0.1429851,2.341805,1.327901,0,12.28515
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8837768,68.16952,60.65405,2.9466,2.9466,0,-1,0,2.9466,29.9931,0,0,0,0.8837768,3.101684,2.9466,0,0,0.6456515,10.04419,0,2.217907,-2.217907,11.04963,78.92577,0.1429851,3.24126,0.7070214,0,10.92796
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06653342,59.83177,59.29819,0,0,0,-1,0,0,0,0,0,0,0.06653342,0,0,0,0,3.109993,7.826281,0.06653342,0,0.06653342,11.11275,79.37662,0.1429821,0,0.05322674,0,7.892814
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01269699,56.64921,56.54957,2.503833,2.503833,0,-1,0,2.503833,0.5071019,0,4.440892E-16,0,0.01269699,2.635614,2.503833,0,0,3.04346,7.88616,0,2.622917,-2.622917,8.347951,59.62811,0.1429821,2.754217,0.01015759,0,7.898858
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,54.05922,54.05922,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.957812,5.263244,0,0.2225548,-0.2225548,8.113358,57.95244,0.1429821,0.2325697,0,0,5.263244
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,51.65187,51.65187,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.205095,5.040689,0,1.482531,-1.482531,6.550633,46.79015,0.1429821,1.549245,0,0,5.040689
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,49.49356,49.49356,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.852351,3.558158,0,1.640037,-1.640037,4.821883,34.44195,0.1429821,1.713839,0,0,3.558158
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,47.3168,47.3168,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.674615,1.918121,0,0.06015699,-0.06015699,4.758471,33.98901,0.1429821,0.06286406,0,0,1.918121
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,45.81336,45.81336,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.741456,1.857964,0,0.2729114,-0.2729114,4.470798,31.93421,0.1429821,0.2851925,0,0,1.857964
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,44.64197,44.64197,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.04469,1.585053,0,0.2077286,-0.2077286,4.251832,30.37017,0.1429821,0.2170764,0,0,1.585053
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,43.45213,43.45213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2755,1.377324,0,0,0,4.251832,30.37017,0.1429821,0,0,0,1.377324
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,42.36375,42.36375,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.2755,1.377324,0,0.3127675,-0.3127675,3.922147,28.01528,0.1429821,0.326842,0,0,1.377324
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,41.47829,41.47829,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.62302,1.064556,0,0.01333067,-0.01333067,3.908095,27.91491,0.1429821,0.01393055,0,0,1.064556
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02668486,40.73554,40.54671,0.372368,0.372368,0,-1,0,0.372368,7.166261,0,5.551115E-17,0,0.02668486,0.3919663,0.372368,0,0,10.63783,1.051226,0,0.3652815,-0.3652815,3.523055,25.16463,0.1429821,0.4096048,0.02134789,0,1.077911
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2004029,40.98002,39.5598,0,0,0,0,0,0,0,0,0,0,0.2004029,0,0,0,0,11.0437,0.6859444,0.2004029,0,0.2004029,3.713173,26.52261,0.1429731,0,0.1603223,0,0.8863473
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.585803,50.89023,38.91415,0.3696184,0.3696184,0,0,0,0.3696184,429.038,0,0,0,1.585803,0.389072,0.3696184,0,0,10.8433,0.866307,1.196731,0,1.196731,4.848492,34.63202,0.1429197,0.4065802,1.268643,0,2.45211
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.08071,54.3668,38.28695,1.039695,1.039695,0,0,0,1.039695,200.1269,0,0,0,2.08071,1.094416,1.039695,0,0,9.646565,1.943365,0.9862938,0,0.9862938,5.784173,41.31544,0.1428756,1.143665,1.664568,0,4.024075
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.715774,62.62227,40.41759,1.587486,1.587486,0,0,0,1.587486,171.0739,0,0,0,2.715774,1.671038,1.587486,0,0,8.660272,2.831029,1.044736,0,1.044736,6.775296,48.39488,0.142829,1.746235,2.172619,0,5.546803
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.075849,72.33115,45.37063,0,0,0,-1,0,0,0,0,0,0,3.075849,0,0,0,0,7.615536,3.771292,3.075849,0,3.075849,9.693303,69.23774,0.1426919,0,2.460679,0,6.847141
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.217869,80.2313,50.29601,0,0,0,0,0,0,0,0,0,0,3.217869,0,0,0,0,4.539687,6.539556,3.217869,0,3.217869,12.74604,91.04298,0.1425488,0,2.574296,0,9.757425
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.201087,84.75405,53.90241,0,0,0,0,0,0,0,1.879269,0,0,3.201087,0,0,0,0,1.321818,9.435638,1.321818,0,1.321818,14.00003,100,0.14249,0,2.560869,0,12.63673
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.038583,86.23911,56.60491,1.925159,1.925159,0,0,0,1.925159,157.8354,1.0121,0,0,3.038583,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.14249,2.117675,2.430866,0,13.66386
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.722031,85.48219,59.09527,2.070087,2.070087,0,0,0,2.070087,131.4936,0.5429925,0,0,2.722031,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.14249,2.277095,2.177625,0,13.34731
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.267982,81.67673,60.34045,1.392985,1.392985,0,-1,0,1.392985,162.8145,0.801682,0,0,2.267982,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.14249,1.532283,1.814385,0,12.89326
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.659433,75.37514,60.49725,1.358491,1.358491,0,-1,0,1.358491,122.1527,0.2294424,0,0,1.659433,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.14249,1.49434,1.327546,0,12.28471
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.100877,70.09134,60.59871,0,0,0,-1,0,0,0,1.100877,0,0,1.100877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14249,0,0.8807019,0,11.72615
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06856753,59.80185,59.25207,0.7433403,0.7433403,0,-1,0,0.7433403,9.224245,0,1.110223E-16,0,0.06856753,0.7824634,0.7433403,0,0,0,10.62527,0,0.7138959,-0.7138959,13.24752,94.62492,0.14249,0.8176743,0.05485402,0,10.69384
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01577624,56.57185,56.44811,2.008789,2.008789,0,-1,0,2.008789,0.7853609,0,4.440892E-16,0,0.01577624,2.114514,2.008789,0,0,0.7932177,9.911378,0,2.098738,-2.098738,11.03525,78.82307,0.14249,2.209667,0.01262099,0,9.927155
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,53.95775,53.95775,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.125149,7.81264,0,0.2414626,-0.2414626,10.78073,77.00504,0.14249,0.2523285,0,0,7.81264
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,51.52274,51.52274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.393441,7.571177,0,0,0,10.78073,77.00504,0.14249,0,0,0,7.571177
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,49.36443,49.36443,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.393441,7.571177,0,1.140043,-1.140043,9.579017,68.42142,0.14249,1.191344,0,0,7.571177
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,47.18767,47.18767,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.660155,6.431135,0,0.5305772,-0.5305772,9.01974,64.42658,0.14249,0.5544531,0,0,6.431135
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.249685,5.900558,0,0,0,9.01974,64.42658,0.14249,0,0,0,5.900558
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,44.48517,44.48517,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.249685,5.900558,0,0.7254171,-0.7254171,8.255083,58.96476,0.14249,0.7580609,0,0,5.900558
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,43.29533,43.29533,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.055704,5.175141,0,0.2498059,-0.2498059,7.991765,57.08392,0.14249,0.2610472,0,0,5.175141
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,42.20695,42.20695,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.333266,4.925335,0,0.38998,-0.38998,7.580689,54.14767,0.14249,0.4075291,0,0,4.925335
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,41.29382,41.29382,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.766577,4.535355,0,0.2897013,-0.2897013,7.275317,51.96645,0.14249,0.3027378,0,0,4.535355
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04189059,40.65852,40.36224,0,0,0,-1,0,0,0,0,0,0,0.04189059,0,0,0,0,7.088467,4.245654,0.04189059,0,0.04189059,7.315058,52.25031,0.1424882,0,0.03351247,0,4.287544
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2336892,40.98539,39.32921,0.4755878,0.4755878,0,0,0,0.4755878,49.13693,0,5.551115E-17,0,0.2336892,0.5006187,0.4755878,0,0,7.046577,4.283355,0,0.2669294,-0.2669294,7.03369,50.24054,0.1424882,0.5231466,0.1869514,0,4.517045
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.220223,47.69986,38.67434,0.4287527,0.4287527,0,0,0,0.4287527,284.5982,0,0,0,1.220223,0.4513187,0.4287527,0,0,7.343165,4.016426,0.768904,0,0.768904,7.763136,55.45086,0.142454,0.471628,0.9761781,0,5.236648
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.085838,54.15281,38.05636,0.6630974,0.6630974,0,0,0,0.6630974,314.5598,0,0,0,2.085838,0.6979972,0.6630974,0,0,6.574261,4.708439,1.387841,0,1.387841,9.079758,64.85528,0.1423925,0.7294071,1.66867,0,6.794277
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.720668,62.41857,40.20544,1.061455,1.061455,0,0,0,1.061455,256.3148,0,0,0,2.720668,1.117322,1.061455,0,0,5.18642,5.957496,1.603346,0,1.603346,10.60083,75.72003,0.1423214,1.167601,2.176534,0,8.678164
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.079555,72.17603,45.21383,1.265776,1.265776,0,-1,0,1.265776,243.2938,0,0,0,3.079555,1.332396,1.265776,0,0,3.583074,7.400508,1.747159,0,1.747159,12.25833,87.5593,0.1422441,1.392354,2.463644,0,10.48006
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.221125,80.07879,50.14843,0.53,0.53,0,0,0,0.53,607.7595,0.8273152,0,0,3.221125,0.5578947,0.53,0,0,1.835915,8.972951,1.835915,0,1.835915,14.00003,100,0.1421629,0.5829999,2.5769,0,12.19408
