Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.982376,95.85275,53.80095,0.6293792,0.6293792,0,0,0,0.6293792,632.7466,3.319871,0,0,3.982376,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1421629,0.6923171,3.1859,0,14.60765
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.719112,95.73631,56.50345,2.172697,2.172697,0,0,0,2.172697,171.1749,1.432063,0,0,3.719112,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1421629,2.389967,2.97529,0,14.34439
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.722181,85.41395,59.03993,0.966987,0.966987,0,0,0,0.966987,281.5116,1.7043,0,0,2.722181,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1421629,1.063686,2.177745,0,13.34746
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.268617,81.56223,60.23899,1.995801,1.995801,0,-1,0,1.995801,113.6695,0.1677732,0,0,2.268617,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1421629,2.195381,1.814893,0,12.89389
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.659797,75.25426,60.38657,2.003,2.003,0,-1,0,2.003,82.86557,0,0,0,1.659797,2.108421,2.003,0,0,0,10.62527,0,0.4486236,-0.4486236,13.52714,96.62222,0.1421629,2.2033,1.327838,0,12.28507
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8834739,68.00105,60.49725,0.914648,0.914648,0,-1,0,0.914648,96.59169,0,0,0,0.8834739,0.9627874,0.914648,0,0,0.4984707,10.17665,0,0.07931343,-0.07931343,13.44353,96.02505,0.1421629,1.006113,0.7067792,0,11.06012
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.0706152,59.71648,59.15061,0,0,0,-1,0,0,0,0,0,0,0.0706152,0,0,0,0,0.5865967,10.09734,0.0706152,0,0.0706152,13.51052,96.50356,0.1421598,0,0.05649216,0,10.16795
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01742488,56.48324,56.34665,1.135368,1.135368,0,-1,0,1.135368,1.534734,0,2.220446E-16,0,0.01742488,1.195124,1.135368,0,0,0.5159815,10.16089,0,1.177699,-1.177699,12.26912,87.6364,0.1421598,1.248905,0.0139399,0,10.17832
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,53.85629,53.85629,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.824536,8.983191,0,2.661141,-2.661141,9.464031,67.60009,0.1421598,2.780893,0,0,8.983191
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,51.39361,51.39361,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.78136,6.32205,0,0.7947538,-0.7947538,8.626287,61.61621,0.1421598,0.8305178,0,0,6.32205
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,49.20763,49.20763,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.66442,5.527296,0,0.6491475,-0.6491475,7.942026,56.72864,0.1421598,0.6783592,0,0,5.527296
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,47.03087,47.03087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.385695,4.878149,0,0,0,7.942026,56.72864,0.1421598,0,0,0,4.878149
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,45.52743,45.52743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.385695,4.878149,0,0,0,7.942026,56.72864,0.1421598,0,0,0,4.878149
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.385695,4.878149,0,0,0,7.942026,56.72864,0.1421598,0,0,0,4.878149
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,43.13853,43.13853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.385695,4.878149,0,0,0,7.942026,56.72864,0.1421598,0,0,0,4.878149
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,42.02248,42.02248,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.385695,4.878149,0,0.07055202,-0.07055202,7.867657,56.19744,0.1421598,0.07372686,0,0,4.878149
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,41.14624,41.14624,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.464086,4.807597,0,0.05551575,-0.05551575,7.809139,55.77945,0.1421598,0.05801396,0,0,4.807597
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03539214,40.43697,40.187,0.3622326,0.3622326,0,-1,0,0.3622326,9.770555,0,0,0,0.03539214,0.3812975,0.3622326,0,0,6.525771,4.752081,0,0.3459053,-0.3459053,7.444522,53.17505,0.1421598,0.3984559,0.02831371,0,4.787473
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2403467,40.84661,39.14474,0.1097363,0.1097363,0,0,0,0.1097363,219.0221,0,0,0,0.2403467,0.1155119,0.1097363,0,0,6.91011,4.406176,0.1248348,0,0.1248348,7.562951,54.02097,0.1421542,0.1207099,0.1922773,0,4.646522
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.497311,49.6907,38.47142,0,0,0,0,0,0,0,0,0,0,1.497311,0,0,0,0,6.785275,4.518527,1.497311,0,1.497311,8.983425,64.16719,0.1420881,0,1.197849,0,6.015838
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.09051,53.9555,37.84422,0,0,0,0,0,0,0,0,0,0,2.09051,0,0,0,0,5.287964,5.866107,2.09051,0,2.09051,10.96666,78.33311,0.1419959,0,1.672408,0,7.956616
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.725208,62.22232,40.00253,0.9953563,0.9953563,0,0,0,0.9953563,273.7922,0,0,0,2.725208,1.047744,0.9953563,0,0,3.197454,7.747566,1.677465,0,1.677465,12.55804,89.7001,0.1419219,1.094892,2.180166,0,10.47277
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.084054,71.97205,45.01091,1.054548,1.054548,0,-1,0,1.054548,292.4526,0.4540136,0,0,3.084054,1.110051,1.054548,0,0,1.519989,9.257284,1.519989,0,1.519989,14.00003,100,0.141855,1.160003,2.467243,0,12.34134
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.224474,79.91544,49.99163,0,0,0,0,0,0,0,3.224474,0,0,3.224474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141855,0,2.57958,0,13.84975
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.204735,84.53195,53.69949,1.60188,1.60188,0,0,0,1.60188,200.0608,1.518545,0,0,3.204735,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.141855,1.762068,2.563788,0,13.83001
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.041721,86.00112,56.39277,1.452469,1.452469,0,0,0,1.452469,209.4172,1.512806,0,0,3.041721,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.141855,1.597716,2.433377,0,13.667
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.724349,85.24204,58.88313,0.5904674,0.5904674,0,0,0,0.5904674,461.3885,2.102804,0,0,2.724349,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.141855,0.6495141,2.179479,0,13.34962
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.269439,81.43884,60.12831,0.6473927,0.6473927,0,-1,0,0.6473927,350.5507,1.587974,0,0,2.269439,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.141855,0.7121319,1.815552,0,12.89471
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.660146,75.14361,60.28511,0.2899497,0.2899497,0,-1,0,0.2899497,572.5634,1.354935,0,0,1.660146,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.141855,0.3189447,1.328117,0,12.28542
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8837088,67.88618,60.38657,0,0,0,-1,0,0,0,0.8837088,0,0,0.8837088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141855,0,0.7069671,0,11.50898
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07265764,59.62178,59.03993,1.535212,1.535212,0,-1,0,1.535212,4.732743,0,2.220446E-16,0,0.07265764,1.616013,1.535212,0,0,0,10.62527,0,1.543355,-1.543355,12.37319,88.37975,0.141855,1.688733,0.05812611,0,10.69793
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01915731,56.33988,56.18985,0.9051016,0.9051016,0,-1,0,0.9051016,2.116593,0,0,0,0.01915731,0.9527385,0.9051016,0,0,1.714839,9.081919,0,0.9335812,-0.9335812,11.38911,81.35061,0.141855,0.9956117,0.01532585,0,9.101076
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,53.69949,53.69949,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.752151,8.148338,0,2.272099,-2.272099,8.994105,64.24348,0.141855,2.374343,0,0,8.148338
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,51.2368,51.2368,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.276706,5.876239,0,1.649568,-1.649568,7.255308,51.82353,0.141855,1.723799,0,0,5.876239
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,49.05083,49.05083,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.109559,4.226671,0,0.4836628,-0.4836628,6.745483,48.18193,0.141855,0.5054276,0,0,4.226671
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,46.87407,46.87407,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.646962,3.743009,0,0.04496639,-0.04496639,6.698084,47.84336,0.141855,0.04698987,0,0,3.743009
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,45.34296,45.34296,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.696925,3.698042,0,0.1501957,-0.1501957,6.539764,46.71251,0.141855,0.1569545,0,0,3.698042
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,44.15312,44.15312,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.863809,3.547846,0,0.3521352,-0.3521352,6.168581,44.0612,0.141855,0.3679813,0,0,3.547846
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,42.93562,42.93562,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.25507,3.195711,0,0.2105349,-0.2105349,5.946658,42.47604,0.141855,0.220009,0,0,3.195711
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,41.84724,41.84724,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.488997,2.985176,0,0.0501115,-0.0501115,5.893836,42.09874,0.141855,0.05236652,0,0,2.985176
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,40.9341,40.9341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.544677,2.935065,0,0,0,5.893836,42.09874,0.141855,0,0,0,2.935065
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.0326023,40.23249,40.00253,0.4432181,0.4432181,0,-1,0,0.4432181,7.355813,0,0,0,0.0326023,0.4665453,0.4432181,0,0,8.544677,2.935065,0,0.4339431,-0.4339431,5.436419,38.83149,0.141855,0.4875399,0.02608184,0,2.967667
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2141192,40.45426,38.94182,0.368434,0.368434,0,0,0,0.368434,58.11602,0,0,0,0.2141192,0.3878253,0.368434,0,0,9.026836,2.501122,0,0.1737061,-0.1737061,5.253317,37.52362,0.141855,0.4052774,0.1712953,0,2.715241
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.229148,47.32906,38.25928,0,0,0,0,0,0,0,0,0,0,1.229148,0,0,0,0,9.219843,2.327416,1.229148,0,1.229148,6.419389,45.85269,0.1418009,0,0.9833184,0,3.556564
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.095182,53.73746,37.61363,1.301731,1.301731,0,0,0,1.301731,160.9535,0,0,0,2.095182,1.370243,1.301731,0,0,7.990695,3.433649,0.7249385,0,0.7249385,7.107126,50.76509,0.1417691,1.431904,1.676145,0,5.528831
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.729709,62.01477,39.79039,1.626347,1.626347,0,0,0,1.626347,167.843,0,0,0,2.729709,1.711944,1.626347,0,0,7.265757,4.086093,1.017765,0,1.017765,8.072663,57.66177,0.1417243,1.788982,2.183768,0,6.815803
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.088018,71.78522,44.82644,1.20749,1.20749,0,-1,0,1.20749,255.7386,0,0,0,3.088018,1.271042,1.20749,0,0,6.247991,5.002082,1.816976,0,1.816976,9.796397,69.97413,0.1416446,1.328239,2.470414,0,8.0901
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.22834,79.72236,49.80716,0.2372115,0.2372115,0,0,0,0.2372115,1360.954,0,0,0,3.22834,0.2496963,0.2372115,0,0,4.431015,6.63736,2.978643,0,2.978643,12.62219,90.15829,0.141514,0.2609327,2.582672,0,9.8657
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.209033,84.30598,53.48735,2.599492,2.599492,0,0,0,2.599492,123.4485,0,0,0,3.209033,2.736307,2.599492,0,0,1.452372,9.318139,0.472726,0,0.472726,13.07065,93.36163,0.1414933,2.859441,2.567226,0,12.52717
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.044368,85.82945,56.23597,0.8532741,0.8532741,0,0,0,0.8532741,356.7866,1.166538,0,0,3.044368,0.8981833,0.8532741,0,0,0.9796461,9.743592,0.9796461,0,0.9796461,14.00003,100,0.1414504,0.9386016,2.435494,0,12.78796
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.725415,85.12672,58.78167,0.8300968,0.8300968,0,0,0,0.8300968,328.3249,1.851628,0,0,2.725415,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1414504,0.9131065,2.180331,0,13.35069
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.270157,81.32533,60.02685,1.37037,1.37037,0,-1,0,1.37037,165.6602,0.8276628,0,0,2.270157,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1414504,1.507407,1.816126,0,12.89543
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.660584,75.03388,60.18365,1.054829,1.054829,0,-1,0,1.054829,157.4269,0.5502384,0,0,1.660584,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1414504,1.160312,1.328467,0,12.28586
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8840312,67.78184,60.28511,1.759741,1.759741,0,-1,0,1.759741,50.23645,0,0,0,0.8840312,1.852359,1.759741,0,0,0,10.62527,0,0.9683275,-0.9683275,12.97932,92.70925,0.1414504,1.935715,0.707225,0,11.50931
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07471129,59.48085,58.88313,0.1668641,0.1668641,0,-1,0,0.1668641,44.77373,0,0,0,0.07471129,0.1756465,0.1668641,0,0,1.075919,9.656947,0,0.1009352,-0.1009352,12.87293,91.94929,0.1414504,0.1835506,0.05976903,0,9.731658
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02096734,56.19709,56.03305,3.287296,3.287296,0,-1,0,3.287296,0.6378293,0,0,0.2860259,0.02096734,3.460312,3.287296,0,0,1.18807,9.556011,0,3.439344,-3.439344,9.247539,66.05372,0.1414504,3.616026,0.01677387,0,9.576979
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,53.48735,53.48735,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,5.009563,6.116667,0,1.785176,-1.785176,7.365798,52.61274,0.1414504,1.865508,0,0,6.116667
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,51.05234,51.05234,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.993092,4.331491,0,1.554671,-1.554671,5.727031,40.90728,0.1414504,1.624631,0,0,4.331491
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,48.87558,48.87558,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.720505,2.77682,0,1.636679,-1.636679,4.001821,28.58438,0.1414504,1.710329,0,0,2.77682
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,46.69882,46.69882,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.53904,1.140142,0,0.3249455,-0.3249455,3.659298,26.13779,0.1414504,0.3395681,0,0,1.140142
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,45.14004,45.14004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90009,0.8151962,0,0,0,3.659298,26.13779,0.1414504,0,0,0,0.8151962
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,43.94098,43.94098,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.90009,0.8151962,0,0.3880151,-0.3880151,3.250294,23.21634,0.1414504,0.4054757,0,0,0.8151962
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,42.72347,42.72347,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.33121,0.4271811,0,0.1230508,-0.1230508,3.120587,22.28986,0.1414504,0.128588,0,0,0.4271811
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,41.63509,41.63509,0.5512813,0.2889239,0,-1,0,0.2889239,0,0,0.2623575,0.3174856,0,0.3041304,0.2889239,0,0,11.46794,0.3041304,0,0.3041304,-0.3041304,2.800006,20,0.1414504,0.6064094,0,0,0.3041304
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,40.73119,40.73119,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414504,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06586113,40.23652,39.77194,0.3537942,0.06256807,0,-1,0,0.06256807,105.2632,0,0.2912261,0.37666,0.06586113,0.06586113,0.06256807,0,0,11.80586,0,0,0,0,2.800006,20,0.1414504,0.3891736,0.0526889,0,0.06586113
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3442913,41.17257,38.72968,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,82.78401,0,0,0,0.3442913,0,0,3.505263,3.33,11.80586,0,3.674291,0,3.674291,6.285744,44.89808,0.1415402,0.4574802,0.275433,5,0.3442913
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.045551,45.66142,38.02869,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,214.5536,0,0,0,1.045551,0,0,3.505263,3.33,8.131569,3.306862,4.375551,0,4.375551,10.43676,74.54811,0.1416058,0.5360458,0.8364405,5,4.352413
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.385409,56.0238,37.38304,0,0,1.442747,0,0.55887,0,0,0,0,0,2.385409,0,0,1.442747,1.37061,3.756018,7.244858,3.756018,0,3.756018,14.00003,100,0.1414599,0,1.908327,5,9.630266
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.43533,68.93472,39.5598,2.17997,2.17997,0,0,0,2.17997,157.5862,1.140625,0,0,3.43533,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1414599,2.397967,2.748264,0,14.0606
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.092209,71.57787,44.62352,1.829887,1.829887,0,-1,0,1.829887,168.9836,1.166012,0,0,3.092209,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1414599,2.012876,2.473767,0,13.71748
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.232723,79.4996,49.59502,0,0,0,0,0,0,0,3.232723,0,0,3.232723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414599,0,2.586179,0,13.858
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.211964,84.13586,53.33055,0.06259785,0.06259785,0,0,0,0.06259785,5131.109,3.146071,0,0,3.211964,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1414599,0.06885763,2.569571,0,13.83724
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.046772,85.66681,56.08839,2.128364,2.128364,0,0,0,2.128364,143.1509,0.8063892,0,0,3.046772,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1414599,2.3412,2.437418,0,13.67205
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.727586,84.95493,58.62487,0.2899242,0.2899242,0,0,0,0.2899242,940.7928,2.422402,0,0,2.727586,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1414599,0.3189166,2.182069,0,13.35286
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.271811,81.15605,59.87005,0.2931736,0.2931736,0,-1,0,0.2931736,774.9029,1.963207,0,0,2.271811,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1414599,0.322491,1.817449,0,12.89709
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.979949,78.15515,60.02685,1.614305,1.614305,0,-1,0,1.614305,122.6502,0.2806802,0,0,1.979949,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1414599,1.775736,1.583959,0,12.60522
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8089033,66.94707,60.12831,1.768,1.768,0,-1,0,1.768,45.75244,0,0,0,0.8089033,1.861053,1.768,0,0,0,10.62527,0,1.05215,-1.05215,12.89096,92.07813,0.1414599,1.9448,0.6471226,0,11.43418
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07149547,59.35316,58.78167,0,0,0,-1,0,0,0,0,0,0,0.07149547,0,0,0,0,1.169055,9.573124,0.07149547,0,0.07149547,12.95879,92.56261,0.1414568,0,0.05719638,0,9.64462
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03408349,56.14281,55.87625,1.327731,1.327731,0,-1,0,1.327731,2.567048,0,2.220446E-16,0,0.03408349,1.397611,1.327731,0,0,1.09756,9.63747,0,1.363528,-1.363528,11.52151,82.29631,0.1414568,1.460504,0.02726679,0,9.671554
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,53.33055,53.33055,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.612591,8.273942,0,0.07362324,-0.07362324,11.4439,81.74199,0.1414568,0.07693629,0,0,8.273942
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,50.86787,50.86787,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.694394,8.200319,0,1.179628,-1.179628,10.20046,72.86031,0.1414568,1.232711,0,0,8.200319
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,48.69111,48.69111,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.005093,7.020691,0,1.331069,-1.331069,8.797394,62.8384,0.1414568,1.390967,0,0,7.020691
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,46.51435,46.51435,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.484058,5.689622,0,0.4883782,-0.4883782,8.282598,59.16129,0.1414568,0.5103552,0,0,5.689622
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,44.9279,44.9279,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.0267,5.201243,0,0.5022167,-0.5022167,7.753215,55.37999,0.1414568,0.5248165,0,0,5.201243
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,43.73806,43.73806,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.584719,4.699027,0,0.3183288,-0.3183288,7.417667,52.98323,0.1414568,0.3326536,0,0,4.699027
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,42.52055,42.52055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938418,4.380698,0,0,0,7.417667,52.98323,0.1414568,0,0,0,4.380698
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,41.40451,41.40451,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.938418,4.380698,0,0.007211637,-0.007211637,7.410065,52.92893,0.1414568,0.007536161,0,0,4.380698
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,40.49137,40.49137,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.946431,4.373487,0,0.2464691,-0.2464691,7.150264,51.07321,0.1414568,0.2575602,0,0,4.373487
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04118101,39.82187,39.53213,0,0,0,-1,0,0,0,0,0,0,0.04118101,0,0,0,0,7.220285,4.127017,0.04118101,0,0.04118101,7.189332,51.35226,0.141455,0,0.03294481,0,4.168198
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2406671,40.19632,38.49909,0,0,0,0,0,0,0,0,0,0,0.2406671,0,0,0,0,7.179104,4.16408,0.2406671,0,0.2406671,7.417648,52.9831,0.1414445,0,0.1925337,0,4.404747
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.2374,46.90376,37.7981,0.08061519,0.08061519,0,0,0,0.08061519,1534.946,0,0,0,1.2374,0.0848581,0.08061519,0,0,6.938437,4.380681,1.152542,0,1.152542,8.511045,60.79306,0.1413943,0.08867671,0.9899201,0,5.618081
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.104183,53.26729,37.12478,0,0,0,0,0,0,0,0,0,0,2.104183,0,0,0,0,5.785895,5.417968,2.104183,0,2.104183,10.50725,75.05163,0.1413027,0,1.683346,0,7.522151
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.738757,61.55637,39.32921,0.8810188,0.8810188,0,0,0,0.8810188,310.8625,0,0,0,2.738757,0.9273883,0.8810188,0,0,3.681712,7.311733,1.811369,0,1.811369,12.22566,87.326,0.1412239,0.9691207,2.191006,0,10.05049
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.097008,71.33115,44.38371,0.2894284,0.2894284,0,-1,0,0.2894284,1070.043,0.9220037,0,0,3.097008,0.3046614,0.2894284,0,0,1.870343,8.941965,1.870343,0,1.870343,14.00003,100,0.1411427,0.3183712,2.477607,0,12.03897
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.236158,79.31336,49.41977,0.2954014,0.2954014,0,0,0,0.2954014,1095.512,2.925209,0,0,3.236158,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1411427,0.3249415,2.588926,0,13.86143
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.214609,83.97433,53.18298,0.310021,0.310021,0,0,0,0.310021,1036.9,2.888271,0,0,3.214609,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1411427,0.3410231,2.571687,0,13.83988
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.049351,85.49435,55.93159,1.017009,1.017009,0,0,0,1.017009,299.8351,1.978815,0,0,3.049351,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1411427,1.11871,2.439481,0,13.67462
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.389007,93.56818,58.46807,0,0,0,0,0,0,0,3.389007,0,0,3.389007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411427,0,2.711206,0,14.01428
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.865093,88.07089,59.71325,1.771809,1.771809,0,-1,0,1.771809,161.7044,1.000031,0,0,2.865093,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1411427,1.94899,2.292075,0,13.49037
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.662987,74.70531,59.87005,0,0,0,-1,0,0,0,1.662987,0,0,1.662987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411427,0,1.33039,0,12.28826
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.091343,69.34,59.98073,1.102177,1.102177,0,-1,0,1.102177,99.01704,0,0,0,1.091343,1.160186,1.102177,0,0,0,10.62527,0,0.06884322,-0.06884322,13.92746,99.48167,0.1411427,1.212395,0.8730746,0,11.71662
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07876454,59.25404,58.62487,0.9965764,0.9965764,0,-1,0,0.9965764,7.903512,0,1.110223E-16,0,0.07876454,1.049028,0.9965764,0,0,0.07649247,10.55643,0,0.9702633,-0.9702633,12.90471,92.17634,0.1411427,1.096234,0.06301162,0,10.6352
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02481548,55.91323,55.71945,0.8347158,0.8347158,0,-1,0,0.8347158,2.972926,0,0,0,0.02481548,0.8786483,0.8347158,0,0,1.154563,9.586167,0,0.8538328,-0.8538328,12.00469,85.74765,0.1411427,0.9181874,0.01985238,0,9.610983
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,53.13686,53.13686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.103266,8.732335,0,0,0,12.00469,85.74765,0.1411427,0,0,0,8.732335
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,50.66495,50.66495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.103266,8.732335,0,0,0,12.00469,85.74765,0.1411427,0,0,0,8.732335
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.103266,8.732335,0,0,0,12.00469,85.74765,0.1411427,0,0,0,8.732335
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,46.30221,46.30221,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.103266,8.732335,0,0.1146622,-0.1146622,11.88383,84.88433,0.1411427,0.119822,0,0,8.732335
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,44.72498,44.72498,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.230668,8.617673,0,0.3787375,-0.3787375,11.48461,82.03274,0.1411427,0.3957807,0,0,8.617673
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,43.52592,43.52592,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.651488,8.238935,0,0.6342956,-0.6342956,10.816,77.25699,0.1411427,0.6628389,0,0,8.238935
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,42.28074,42.28074,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.356261,7.60464,0,0.1009208,-0.1009208,10.70962,76.49713,0.1411427,0.1054623,0,0,7.60464
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,41.1647,41.1647,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.468395,7.503719,0,0.9285318,-0.9285318,9.730862,69.50601,0.1411427,0.9703157,0,0,7.503719
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,40.26078,40.26078,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.500097,6.575187,0,0.3652188,-0.3652188,9.345887,66.7562,0.1411427,0.3816537,0,0,6.575187
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04061604,39.55916,39.27386,0.4089905,0.4089905,0,-1,0,0.4089905,9.930805,0,5.551115E-17,0,0.04061604,0.4305163,0.4089905,0,0,4.905896,6.209968,0,0.3899002,-0.3899002,8.934896,63.82056,0.1411427,0.4498895,0.03249284,0,6.250584
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3685709,40.85072,38.24083,0.4312507,0.4312507,0,0,0,0.4312507,85.46558,0,0,0,0.3685709,0.4539481,0.4312507,0,0,5.339118,5.820068,0,0.08537722,-0.08537722,8.8449,63.17773,0.1411427,0.4743758,0.2948567,0,6.188639
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1286289,38.43708,37.53984,0.6140943,0.6140943,0,0,0,0.6140943,20.94612,0,1.110223E-16,0,0.1286289,0.6464151,0.6140943,0,0,5.433981,5.734691,0,0.5177861,-0.5177861,8.299106,59.27921,0.1411427,0.6755037,0.1029031,0,5.86332
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.001712,44.10703,36.86652,1.226335,1.226335,0,0,0,1.226335,81.68337,0,0,0,1.001712,1.290879,1.226335,0,0,6.0093,5.216905,0,0.2891671,-0.2891671,7.994297,57.10201,0.1411427,1.348968,0.8013693,0,6.218616
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.402028,49.56786,39.07095,0.5061336,0.5061336,0,0,0,0.5061336,277.0074,0,0,0,1.402028,0.5327722,0.5061336,0,0,6.330596,4.927737,0.8692555,0,0.8692555,8.818945,62.99234,0.141105,0.556747,1.121622,0,6.329765
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.454216,75.04625,44.15312,0.6744263,0.6744263,0,-1,0,0.6744263,512.1709,0,0,0,3.454216,0.7099225,0.6744263,0,0,5.461341,5.710067,2.744293,0,2.744293,11.42241,81.58848,0.140986,0.741869,2.763372,0,9.164283
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.239696,79.11642,49.2353,1.151853,1.151853,0,0,0,1.151853,281.2596,0,0,0,3.239696,1.212476,1.151853,0,0,2.717048,8.179932,2.02722,0,2.02722,13.3456,95.32552,0.1408983,1.267038,2.591757,0,11.41963
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.714402,90.53878,53.02618,0,0,0,0,0,0,0,3.024574,0,0,3.714402,0,0,0,0,0.689828,10.00443,0.689828,0,0.689828,14.00003,100,0.1408684,0,2.971522,0,13.71883
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.40801,90.12117,55.82091,0.4780967,0.4780967,0,0,0,0.4780967,712.8287,2.904751,0,0,3.40801,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1408684,0.5259063,2.726408,0,14.03328
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.512229,82.00604,58.31127,1.326548,1.326548,0,0,0,1.326548,189.3809,1.115863,0,0,2.512229,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1408684,1.459203,2.009783,0,13.1375
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.835523,87.56128,59.61179,0.6255758,0.6255758,0,-1,0,0.6255758,453.2661,2.177022,0,0,2.835523,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1408684,0.6881334,2.268419,0,13.4608
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.694757,74.91044,59.76859,1.611109,1.611109,0,-1,0,1.611109,105.1919,2.220446E-16,0,0,1.694757,1.695905,1.611109,0,0,0,10.62527,0,0.001147787,-0.001147787,13.99882,99.99136,0.1408684,1.77222,1.355806,0,12.32003
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4409956,63.49786,59.87005,0.1021451,0.1021451,0,-1,0,0.1021451,431.7345,0.3321992,0,0,0.4409956,0.1075212,0.1021451,0,0,0.001275319,10.62413,0.001275319,0,0.001275319,14.00003,100,0.1408684,0.1123596,0.3527965,0,11.06512
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2299083,60.31805,58.46807,0.9073648,0.9073648,0,-1,0,0.9073648,25.33802,0,1.110223E-16,0,0.2299083,0.9551208,0.9073648,0,0,0,10.62527,0,0.7252125,-0.7252125,13.23559,94.53972,0.1408684,0.9981012,0.1839266,0,10.85518
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08888021,56.2583,55.56265,1.312584,1.312584,0,-1,0,1.312584,6.771392,0,2.220446E-16,0,0.08888021,1.381667,1.312584,0,0,0.8057917,9.900062,0,1.292787,-1.292787,11.87287,84.80605,0.1408684,1.443842,0.07110417,0,9.988942
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,52.94316,52.94316,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.242222,8.607275,0,0.8082387,-0.8082387,11.02091,78.72063,0.1408684,0.8446094,0,0,8.607275
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,50.45281,50.45281,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.140265,7.799036,0,2.185973,-2.185973,8.716694,62.26197,0.1408684,2.284342,0,0,7.799036
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,48.30372,48.30372,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.569124,5.613063,0,3.505263,-3.505263,5.021821,35.87008,0.1408684,4.024223,0,0,5.613063
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,46.12696,46.12696,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.463861,2.1078,0,0.8188866,-0.8188866,4.158639,29.70451,0.1408684,0.8557366,0,0,2.1078
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,44.54051,44.54051,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.37373,1.288913,0,0.04054049,-0.04054049,4.115906,29.39927,0.1408684,0.04236481,0,0,1.288913
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,43.323,43.323,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.41878,1.248373,0,0.9121094,-0.9121094,3.154458,22.5318,0.1408684,0.9531543,0,0,1.248373
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,42.07782,42.07782,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.43223,0.3362633,0,0.1250902,-0.1250902,3.022602,21.58997,0.1408684,0.1307192,0,0,0.3362633
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,40.96178,40.96178,0.8742456,0.2006145,0,-1,0,0.2006145,0,0,0.6736311,0.7610557,0,0.2111731,0.2006145,0,0,11.57122,0.2111731,0,0.2111731,-0.2111731,2.800006,20,0.1408684,0.9616702,0,0,0.2111731
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,40.05787,40.05787,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408684,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04204065,39.36589,39.07095,0.1644467,0.03993862,0,-1,0,0.03993862,105.2632,0,0.124508,0.1729036,0.04204065,0.04204065,0.03993862,0,0,11.80586,0,0,0,0,2.800006,20,0.1408684,0.1808913,0.03363252,0,0.04204065
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2335792,39.6985,38.05636,0,0,0,0,0,0,0,0,0,0,0.2335792,0,0,0,0,11.80586,0,0.2335792,0,0.2335792,3.021598,21.5828,0.1408583,0,0.1868634,0,0.2335792
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.075644,45.1547,37.3277,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,193.1887,0,0,0,1.075644,0,0,3.505263,3.33,11.57228,0.2102213,4.405644,0,4.405644,7.201159,51.43675,0.1409295,0.6124627,0.8605154,5,1.285866
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.241569,53.92651,36.65438,2.100011,2.100011,4.650043,0,1.434462,2.100011,106.7408,0,0,0,2.241569,0,0,2.550032,2.422531,7.166637,4.175301,4.664099,0,4.664099,11.62591,83.04207,0.141044,2.310012,1.793255,5,6.41687
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.519403,68.9576,38.85881,0.8780375,0.8780375,0,0,0,0.8780375,400.826,0.0926157,0,0,3.519403,0.92425,0.8780375,0,0,2.502537,8.372991,2.502537,0,2.502537,14.00003,100,0.140936,0.9658412,2.815522,0,11.89239
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.105402,70.87064,43.94098,0.103948,0.103948,0,-1,0,0.103948,2987.457,2.995983,0,0,3.105402,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.140936,0.1143428,2.484322,0,13.73068
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.24355,78.89937,49.03238,1.777645,1.777645,0,0,0,1.777645,182.4633,1.372344,0,0,3.24355,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.140936,1.95541,2.59484,0,13.86882
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.220779,83.60162,52.84171,0.8202006,0.8202006,0,0,0,0.8202006,392.6819,2.35741,0,0,3.220779,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.140936,0.9022206,2.576623,0,13.84605
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.053187,85.2052,55.67333,0.8135038,0.8135038,0,0,0,0.8135038,375.3132,2.196867,0,0,3.053187,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.140936,0.8948542,2.44255,0,13.67846
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.150337,89.78262,58.16369,1.780952,1.780952,0,0,0,1.780952,176.8906,1.275651,0,0,3.150337,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.140936,1.959047,2.52027,0,13.77561
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.310186,81.08936,59.45499,1.340591,1.340591,0,-1,0,1.340591,172.3259,0.8990373,0,0,2.310186,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.140936,1.474651,1.848149,0,12.93546
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.665172,74.43682,59.61179,1.219153,1.219153,0,-1,0,1.219153,136.5844,0.3818533,0,0,1.665172,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.140936,1.341068,1.332138,0,12.29045
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8630241,66.99049,59.71325,0.5149881,0.5149881,0,-1,0,0.5149881,167.5813,0.3209313,0,0,0.8630241,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.140936,0.566487,0.6904193,0,11.4883
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2011448,59.92543,58.31127,0.2572925,0.2572925,0,-1,0,0.2572925,78.17745,0,0,0,0.2011448,0.2708342,0.2572925,0,0,0,10.62527,0,0.0696895,-0.0696895,13.92657,99.4753,0.140936,0.2830218,0.1609158,0,10.82642
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02996728,55.63943,55.40585,0,0,0,-1,0,0,0,0,0,0,0.02996728,0,0,0,0,0.07743277,10.55558,0.02996728,0,0.02996728,13.955,99.67836,0.1409348,0,0.02397382,0,10.58555
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,52.76791,52.76791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04746549,10.58255,0,0,0,13.955,99.67836,0.1409348,0,0,0,10.58255
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,50.27756,50.27756,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.04746549,10.58255,0,0.8333853,-0.8333853,13.07653,93.40362,0.1409348,0.8708877,0,0,10.58255
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,48.11925,48.11925,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9734492,9.74917,0,2.603489,-2.603489,10.33222,73.80138,0.1409348,2.720646,0,0,9.74917
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,45.94249,45.94249,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.866215,7.145681,0,0.5445457,-0.5445457,9.758213,69.70139,0.1409348,0.5690503,0,0,7.145681
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471265,6.601135,0,0,0,9.758213,69.70139,0.1409348,0,0,0,6.601135
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,43.13853,43.13853,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.471265,6.601135,0,0.5038772,-0.5038772,9.22708,65.90759,0.1409348,0.5265517,0,0,6.601135
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,41.89335,41.89335,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.031129,6.097258,0,0.3588527,-0.3588527,8.848816,63.2057,0.1409348,0.375001,0,0,6.097258
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,40.77731,40.77731,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.429854,5.738406,0,0.2176895,-0.2176895,8.619351,61.56667,0.1409348,0.2274856,0,0,5.738406
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,39.84573,39.84573,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.671731,5.520716,0,0.07276493,-0.07276493,8.54265,61.01881,0.1409348,0.07603936,0,0,5.520716
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1481191,39.9293,38.88648,0.217557,0.217557,0,-1,0,0.217557,68.08287,0,2.775558E-17,0,0.1481191,0.2290074,0.217557,0,0,5.752581,5.447951,0,0.08088832,-0.08088832,8.457386,60.40978,0.1409348,0.2393127,0.1184952,0,5.59607
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2183149,39.37597,37.84422,0.192784,0.192784,0,0,0,0.192784,113.2432,0,0,0,0.2183149,0.2029306,0.192784,0,0,5.842457,5.367063,0.01538434,0,0.01538434,8.471981,60.51403,0.1409341,0.2120624,0.1746519,0,5.585378
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9304992,43.83912,37.12478,0.262623,0.262623,0,0,0,0.262623,354.3098,0,0,0,0.9304992,0.2764453,0.262623,0,0,5.827073,5.380908,0.6540539,0,0.6540539,9.092471,64.94609,0.1409059,0.2888853,0.7443994,0,6.311408
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9677286,43.4157,36.45146,1.534175,1.534175,0,0,0,1.534175,63.07812,0,2.220446E-16,0,0.9677286,1.614921,1.534175,0,0,5.173019,5.969557,0,0.6471922,-0.6471922,8.410271,60.07324,0.1409059,1.687592,0.7741829,0,6.937286
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.751044,60.84546,38.62822,0,0,0,0,0,0,0,0,0,0,2.751044,0,0,0,0,5.892121,5.322365,2.751044,0,2.751044,11.02014,78.71513,0.1407875,0,2.200835,0,8.073408
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.369898,73.54123,43.73806,0.8764817,0.8764817,0,-1,0,0.8764817,384.4802,0,0,0,3.369898,0.9226122,0.8764817,0,0,3.141078,7.798304,2.447286,0,2.447286,13.34184,95.29866,0.1406823,0.9641298,2.695919,0,11.1682
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.400661,80.52875,48.82024,1.505842,1.505842,0,0,0,1.505842,225.8313,1.121773,0,0,3.400661,1.585096,1.505842,0,0,0.6937916,10.00086,0.6937916,0,0.6937916,14.00003,100,0.1406525,1.656426,2.720529,0,13.40152
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.527574,65.39256,52.65723,0,0,0,0,0,0,0,1.527574,0,0,1.527574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406525,0,1.222059,0,12.15285
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.198742,86.79742,55.46119,0.9234307,0.9234307,0,0,0,0.9234307,346.3976,2.22671,0,0,3.198742,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1406525,1.015774,2.558993,0,13.82402
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.140381,89.43678,58.00689,3.178375,3.178375,1.25,0,0.50625,3.178375,98.80463,1.110513,0,0,3.140381,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1406525,3.496212,2.512305,5,13.76566
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.71612,74.59482,59.29819,1.781827,1.781827,0,-1,0,1.781827,96.3124,0,0,0,1.71612,1.875607,1.781827,0,0,0,10.62527,0,0.159487,-0.159487,13.83191,98.79919,0.1406525,1.96001,1.372896,0,12.34139
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.051019,68.408,59.45499,1.731098,1.731098,0,-1,0,1.731098,60.71402,0,0,0,1.051019,1.822208,1.731098,0,0,0.1772078,10.46579,0,0.7711892,-0.7711892,13.01901,92.99274,0.1406525,1.904208,0.8408154,0,11.51681
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.906119,67.20901,59.55645,2.007252,2.007252,0,-1,0,2.007252,45.14228,0,0,0,0.906119,2.112896,2.007252,0,0,1.034085,9.694598,0,1.206777,-1.206777,11.74695,83.90665,0.1406525,2.207977,0.7248952,0,10.60072
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.210876,59.85513,58.16369,1.385839,1.385839,0,-1,0,1.385839,15.21649,0,2.220446E-16,0,0.210876,1.458778,1.385839,0,0,2.374949,8.487821,0,1.247902,-1.247902,10.43155,74.51092,0.1406525,1.524423,0.1687008,0,8.698697
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06439066,55.70504,55.20293,0.1505296,0.1505296,0,-1,0,0.1505296,42.77608,0,0,0,0.06439066,0.1584522,0.1505296,0,0,3.761506,7.239919,0,0.09406152,-0.09406152,10.3324,73.80271,0.1406525,0.1655825,0.05151252,0,7.304309
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,52.55577,52.55577,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.866019,7.145857,0,1.64425,-1.64425,8.599209,61.42279,0.1406525,1.718241,0,0,7.145857
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,50.06542,50.06542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.692964,5.501607,0,0,0,8.599209,61.42279,0.1406525,0,0,0,5.501607
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,47.91633,47.91633,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.692964,5.501607,0,1.352152,-1.352152,7.173915,51.24215,0.1406525,1.412999,0,0,5.501607
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,45.75802,45.75802,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.195355,4.149455,0,0.262772,-0.262772,6.896929,49.26368,0.1406525,0.2745968,0,0,4.149455
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,44.15312,44.15312,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.487324,3.886683,0,0.3056206,-0.3056206,6.574776,46.96259,0.1406525,0.3193735,0,0,3.886683
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,42.93562,42.93562,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.826902,3.581062,0,0.3629844,-0.3629844,6.192157,44.22961,0.1406525,0.3793187,0,0,3.581062
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,41.69043,41.69043,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.230219,3.218078,0,0.4647526,-0.4647526,5.702265,40.73038,0.1406525,0.4856665,0,0,3.218078
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,40.57439,40.57439,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.746611,2.753325,0,0.1434451,-0.1434451,5.551061,39.65035,0.1406525,0.1499001,0,0,2.753325
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,39.63359,39.63359,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.905993,2.60988,0,0.4809142,-0.4809142,5.044132,36.02945,0.1406525,0.5025554,0,0,2.60988
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04534468,38.97324,38.65589,0.6372091,0.6372091,0,-1,0,0.6372091,7.116139,1.110223E-16,0,0,0.04534468,0.6707464,0.6372091,0,0,9.440343,2.128966,0,0.6254017,-0.6254017,4.384901,31.32066,0.1406525,0.7009299,0.03627575,0,2.17431
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2632951,39.46196,37.61363,0,0,0,0,0,0,0,0,0,0,0.2632951,0,0,0,0,10.13523,1.503564,0.2632951,0,0.2632951,4.634685,33.10482,0.1406412,0,0.210636,0,1.766859
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.250813,46.03824,36.88497,0.08334415,0.08334415,0,0,0,0.08334415,1500.78,0,0,0,1.250813,0.08773069,0.08334415,0,0,9.871939,1.74053,1.163082,0,1.163082,5.738081,40.98621,0.1405913,0.09167857,1.00065,0,2.991342
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.118983,52.3404,36.18398,2.860506,2.860506,5,0,1.53,2.860506,74.0772,0,0,0,2.118983,0,0,2.139494,2.032519,8.708857,2.787303,4.151502,0,4.151502,9.676542,69.11802,0.14076,3.146557,1.695186,5,4.906286
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.75518,60.57982,38.36996,1.506085,1.506085,3.218151,0,1.043555,1.506085,182.9366,0,0,0,2.75518,0,0,1.712066,1.626463,4.557354,6.523655,4.381642,0,4.381642,13.83333,98.80933,0.140754,1.656693,2.204144,5,9.278835
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.113595,70.38511,43.4798,1.701596,1.701596,0,-1,0,1.701596,182.9809,1.14673,0,0,3.113595,1.791154,1.701596,0,0,0.175712,10.46713,0.175712,0,0.175712,14.00003,100,0.1407465,1.871756,2.490876,0,13.58073
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.251796,78.424,48.58965,2.355062,2.355062,0,0,0,2.355062,138.0769,0.7727829,0,0,3.251796,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1407465,2.590568,2.601436,0,13.87707
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.331311,84.49523,52.45432,0,0,0,0,0,0,0,3.331311,0,0,3.331311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407465,0,2.665049,0,13.95658
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.471026,90.2216,55.25827,1.100275,1.100275,0,0,0,1.100275,315.4689,2.312842,0,0,3.471026,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1407465,1.210302,2.776821,0,14.0963
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.05519,88.0219,57.79475,0.07490262,0.07490262,0,0,0,0.07490262,4078.883,2.976345,0,0,3.05519,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1407465,0.08239288,2.444152,0,13.68046
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.810523,86.58039,59.09527,0.7272697,0.7272697,0,-1,0,0.7272697,386.4486,2.044976,0,0,2.810523,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1407465,0.7999967,2.248419,0,13.4358
