Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.088624,78.41303,59.25207,0,0,0,-1,0,0,0,2.088624,0,0,2.088624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407465,0,1.6709,0,12.7139
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.046713,68.2604,59.35353,0.2582971,0.2582971,0,-1,0,0.2582971,405.236,0.774821,0,0,1.046713,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1407465,0.2841268,0.8373702,0,11.67199
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08678913,58.69753,58.00689,1.089037,1.089037,0,-1,0,1.089037,7.969346,0,0,0,0.08678913,1.146355,1.089037,0,0,0,10.62527,0,1.059566,-1.059566,12.88315,92.0223,0.1407465,1.197941,0.0694313,0,10.71206
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03301294,55.25666,55.00002,3.477575,3.33,0,-1,0,3.33,0.9913796,0,0.1475748,0.4953323,0.03301294,3.505263,3.33,0,0,1.177295,9.565708,0,3.47225,-3.47225,9.223075,65.87897,0.1407465,3.825332,0.02641035,0,9.598722
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,52.35286,52.35286,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.035351,6.093458,0,3.505263,-3.505263,5.528203,39.48708,0.1407465,4.066556,0,0,6.093458
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,49.88095,49.88095,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.930088,2.588195,0,1.852441,-1.852441,3.575559,25.53966,0.1407465,1.935801,0,0,2.588195
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,47.73186,47.73186,2.676162,0.6989667,0,-1,0,0.6989667,0,0,1.977195,2.244811,0,0.7357544,0.6989667,0,0,10.98836,0.7357544,0,0.7357544,-0.7357544,2.800006,20,0.1407465,2.943778,0,0,0.7357544
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,45.58277,45.58277,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407465,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,43.94098,43.94098,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407465,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,42.72347,42.72347,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407465,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,41.47829,41.47829,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407465,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,40.38992,40.38992,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407465,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,39.43067,39.43067,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407465,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1290819,39.34927,38.44375,0.4132342,0.1226278,0,-1,0,0.1226278,105.2632,0,0.2906064,0.4300321,0.1290819,0.1290819,0.1226278,0,0,11.80586,0,0,0,0,2.800006,20,0.1407465,0.4545577,0.1032656,0,0.1290819
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3874541,40.16096,37.42916,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,105.1497,0,0,0,0.3874541,0,0,3.505263,3.33,11.80586,0,3.717454,0,3.717454,6.326692,45.19057,0.1408294,0.4053262,0.3099633,5,0.3874541
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9307522,43.40751,36.70972,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,443.9306,0,0,0,0.9307522,0,0,3.505263,3.33,8.088407,3.345709,4.260752,0,4.260752,10.3688,74.06268,0.1408742,0.2306278,0.7446018,5,4.276461
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.345864,54.10618,36.00873,1.116011,1.116011,2.67579,0,0.8954906,1.116011,210.2007,2.220446E-16,0,0,2.345864,0,0,1.559779,1.48179,3.827654,7.180386,3.827654,0,3.827654,14.00003,100,0.1408418,1.227613,1.876691,5,9.52625
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.499253,67.88081,38.18549,0,0,0,0,0,0,0,3.499253,0,0,3.499253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408418,0,2.799402,0,14.12453
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.117101,70.15897,43.26766,0.3167421,0.3167421,0,-1,0,0.3167421,984.1133,2.783688,0,0,3.117101,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1408418,0.3484163,2.493681,0,13.74238
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.255564,78.19412,48.37751,1.139327,1.139327,0,0,0,1.139327,285.7445,2.056273,0,0,3.255564,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1408418,1.253259,2.604451,0,13.88084
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.610308,87.93692,52.24218,0.1434664,0.1434664,0,0,0,0.1434664,2516.484,3.459291,0,0,3.610308,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1408418,0.157813,2.888246,0,14.23558
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.831042,81.68017,55.04613,0.1266542,0.1266542,0,0,0,0.1266542,2235.252,2.697722,0,0,2.831042,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1408418,0.1393197,2.264833,0,13.45632
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.189708,89.54319,57.59183,1.220969,1.220969,0,0,0,1.220969,261.2438,1.904477,0,0,3.189708,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1408418,1.343066,2.551766,0,13.81498
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.283647,80.10719,58.88313,2.353783,2.353783,0,-1,0,2.353783,97.02027,4.440892E-16,0,0,2.283647,2.477667,2.353783,0,0,0,10.62527,0,0.1940197,-0.1940197,13.79551,98.53918,0.1408418,2.589162,1.826918,0,12.90892
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.671322,73.85551,59.03993,1.803347,1.803347,0,-1,0,1.803347,92.67887,0,0,0,1.671322,1.89826,1.803347,0,0,0.2155775,10.43125,0,0.2269383,-0.2269383,13.5563,96.83051,0.1408418,1.983682,1.337058,0,12.10258
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8925642,66.70789,59.19673,1.454995,1.454995,0,-1,0,1.454995,61.34482,0,0,0,0.8925642,1.531574,1.454995,0,0,0.4677312,10.20432,0,0.6390097,-0.6390097,12.88272,92.01927,0.1408418,1.600495,0.7140514,0,11.09688
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08876652,58.55577,57.85009,1.477208,1.477208,0,-1,0,1.477208,6.009072,0,2.220446E-16,0,0.08876652,1.554956,1.477208,0,0,1.177742,9.565307,0,1.46619,-1.46619,11.33722,80.98001,0.1408418,1.624929,0.07101321,0,9.654073
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03503795,55.11535,54.84321,0.7277409,0.7277409,0,-1,0,0.7277409,4.814619,0,1.110223E-16,0,0.03503795,0.7660431,0.7277409,0,0,2.806841,8.099117,0,0.7310051,-0.7310051,10.56668,75.47611,0.1408418,0.800515,0.02803036,0,8.134155
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,52.14072,52.14072,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.619069,7.368112,0,2.200153,-2.200153,8.247513,58.91069,0.1408418,2.29916,0,0,7.368112
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,49.7057,49.7057,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.063684,5.167959,0,2.119843,-2.119843,6.013001,42.94992,0.1408418,2.215236,0,0,5.167959
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,47.54739,47.54739,3.638509,2.89571,0,-1,0,2.89571,0,0,0.7427999,1.106651,0,3.048115,2.89571,0,0,8.419065,3.048115,0,3.048115,-3.048115,2.800006,20,0.1408418,4.00236,0,0,3.048115
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,45.3983,45.3983,0.1242553,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1242553,0.1366809,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1408418,0.1366809,0,0,4.213E-16
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,43.76573,43.76573,0.1474812,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1474812,0.1622293,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1408418,0.1622293,0,0,4.213E-16
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,42.54823,42.54823,0.1355885,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1355885,0.1491474,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1408418,0.1491474,0,0,4.213E-16
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,41.29382,41.29382,0.7552841,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7552841,0.8308125,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1408418,0.8308125,0,0,4.213E-16
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,40.15932,40.15932,0.1718101,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1718101,0.1889911,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1408418,0.1889911,0,0,4.213E-16
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,39.20008,39.20008,0.06060551,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.06060551,0.06666606,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1408418,0.06666606,0,0,4.213E-16
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04998152,38.56207,38.21316,0,0,0,-1,0,0,0,0,0,0,0.04998152,0,0,0,0,11.80586,4.213E-16,0.04998152,0,0.04998152,2.847422,20.33869,0.1408397,0,0.03998521,0,0.04998152
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.239446,38.87334,37.19857,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,205.0498,0,0,0,0.239446,0,0,3.505263,3.33,11.75588,0.04498336,3.569446,0,3.569446,6.233696,44.52631,0.1409054,0.128452,0.1915568,5,0.2844294
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.255829,45.61663,36.45146,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,692.0803,0,0,0,1.255829,0,0,3.505263,3.33,8.186433,3.257485,4.585829,0,4.585829,10.5842,75.60124,0.1409335,0.1996029,1.004663,5,4.513314
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.12456,51.90261,35.75047,0,0,1.55373,0,0.5891683,0,0,0,0,0,2.12456,0,0,1.55373,1.476044,3.600604,7.384731,3.600604,0,3.600604,14.00003,100,0.140808,0,1.699648,5,9.509291
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.761635,60.11844,37.92723,0,0,0,0,0,0,0,2.761635,0,0,2.761635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140808,0,2.209308,0,13.38691
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.120849,69.91255,43.03708,0.3317733,0.3317733,0,-1,0,0.3317733,940.6569,2.771614,0,0,3.120849,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.140808,0.3649507,2.496679,0,13.74612
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.25903,77.97266,48.17459,0.4674263,0.4674263,0,0,0,0.4674263,697.2286,2.767002,0,0,3.25903,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.140808,0.5141689,2.607224,0,13.8843
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.234568,82.75337,52.06693,2.752662,2.752662,0,0,0,2.752662,117.5069,0.3370286,0,0,3.234568,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.140808,3.027929,2.587654,0,13.85984
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.066605,84.35049,54.88933,0,0,0,0,0,0,0,3.066605,0,0,3.066605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140808,0,2.453284,0,13.69188
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.745013,83.66407,57.43503,0.1232862,0.1232862,0,0,0,0.1232862,2226.537,2.615238,0,0,2.745013,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.140808,0.1356148,2.19601,0,13.37029
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.285576,79.95218,58.73555,2.575852,2.575852,0,-1,0,2.575852,88.73085,0,0,0,2.285576,2.711424,2.575852,0,0,0,10.62527,0,0.4258479,-0.4258479,13.55114,96.7937,0.140808,2.833438,1.828461,0,12.91085
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.67322,73.69822,58.88313,0.1394807,0.1394807,0,-1,0,0.1394807,1199.607,1.053234,0,0,1.67322,0.1468218,0.1394807,0,0,0.4731643,10.19943,0.4731643,0,0.4731643,14.00003,100,0.1407879,0.1534288,1.338576,0,11.87265
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.894408,66.55859,59.03993,1.462069,1.462069,0,-1,0,1.462069,61.17413,0,0,0,0.894408,1.53902,1.462069,0,0,0,10.62527,0,0.644612,-0.644612,13.32055,95.14658,0.1407879,1.608276,0.7155265,0,11.51968
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09073077,58.41389,57.69329,0.3962571,0.3962571,0,-1,0,0.3962571,22.89694,0,0,0,0.09073077,0.4171128,0.3962571,0,0,0.7162356,9.980662,0,0.326382,-0.326382,12.97651,92.68918,0.1407879,0.4358829,0.07258462,0,10.07139
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03704971,54.9739,54.68641,0,0,0,-1,0,0,0,0,0,0,0.03704971,0,0,0,0,1.078882,9.65428,0.03704971,0,0.03704971,13.01166,92.94023,0.1407863,0,0.02963977,0,9.69133
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.041833,9.687625,0,0,0,13.01166,92.94023,0.1407863,0,0,0,9.687625
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,49.49356,49.49356,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.041833,9.687625,0,1.437715,-1.437715,11.49617,82.11536,0.1407863,1.502412,0,0,9.687625
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,47.37214,47.37214,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.639294,8.24991,0,2.56059,-2.56059,8.797075,62.83612,0.1407863,2.675817,0,0,8.24991
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,45.21383,45.21383,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.484394,5.68932,0,0.1239642,-0.1239642,8.666406,61.90277,0.1407863,0.1295426,0,0,5.68932
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,43.58126,43.58126,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.622132,5.565355,0,0.3515036,-0.3515036,8.295888,59.25622,0.1407863,0.3673213,0,0,5.565355
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,42.33608,42.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.012691,5.213852,0,0,0,8.295888,59.25622,0.1407863,0,0,0,5.213852
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,41.06324,41.06324,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.012691,5.213852,0,0.3589481,-0.3589481,7.917523,56.55362,0.1407863,0.3751008,0,0,5.213852
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,39.91951,39.91951,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.411523,4.854904,0,0.2350213,-0.2350213,7.669789,54.7841,0.1407863,0.2455973,0,0,4.854904
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,38.98794,38.98794,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.672657,4.619882,0,1.049901,-1.049901,6.563097,46.87917,0.1407863,1.097146,0,0,4.619882
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05164328,38.34259,37.98257,1.055431,1.055431,0,-1,0,1.055431,4.893097,0,2.220446E-16,0,0.05164328,1.11098,1.055431,0,0,7.839214,3.569982,0,1.059337,-1.059337,5.446457,38.90319,0.1407863,1.160974,0.04131463,0,3.621625
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2546728,38.77584,36.99565,0.161259,0.161259,0,0,0,0.161259,157.9278,0,0,0,0.2546728,0.1697463,0.161259,0,0,9.016255,2.510644,0.08492649,0,0.08492649,5.527026,39.47868,0.1407827,0.1773849,0.2037382,0,2.765317
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.258117,45.3796,36.21165,0.3996658,0.3996658,0,0,0,0.3996658,314.7923,0,0,0,1.258117,0.4207008,0.3996658,0,0,8.931329,2.587078,0.8374165,0,0.8374165,6.321468,45.15326,0.1407471,0.4396324,1.006494,0,3.845196
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.370369,53.75428,35.51066,1.464872,1.464872,0,0,0,1.464872,161.814,0,0,0,2.370369,1.541971,1.464872,0,0,8.093912,3.340753,0.828398,0,0.828398,7.107356,50.76673,0.1407119,1.611359,1.896295,0,5.711122
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.681468,59.0924,37.69664,0,0,0,0,0,0,0,0,0,0,2.681468,0,0,0,0,7.265514,4.086311,2.681468,0,2.681468,9.65122,68.93715,0.1405981,0,2.145175,0,6.76778
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.878498,78.37824,42.80648,1.169138,1.169138,0,-1,0,1.169138,331.74,0,0,0,3.878498,1.230671,1.169138,0,0,4.584046,6.499633,2.647827,0,2.647827,12.16317,86.87961,0.1404859,1.286052,3.102798,0,10.37813
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.262616,77.74075,47.96245,0.1198616,0.1198616,0,0,0,0.1198616,2721.986,1.200227,0,0,3.262616,0.1261701,0.1198616,0,0,1.936219,8.882677,1.936219,0,1.936219,14.00003,100,0.1404039,0.1318478,2.610093,0,12.14529
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.821635,77.57599,51.85479,0.05951597,0.05951597,0,0,0,0.05951597,4740.972,2.758987,0,0,2.821635,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1404039,0.06546757,2.257308,0,13.44691
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.070083,84.12949,54.68641,0.06495479,0.06495479,0,0,0,0.06495479,4726.492,3.00171,0,0,3.070083,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1404039,0.07145028,2.456067,0,13.69536
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.272775,90.25314,57.27823,0,0,0,0,0,0,0,3.272775,0,0,3.272775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404039,0,2.61822,0,13.89805
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.287726,79.78862,58.57875,1.936915,1.936915,0,-1,0,1.936915,118.1118,0.2488681,0,0,2.287726,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1404039,2.130606,1.830181,0,12.913
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.675132,73.55143,58.73555,2.090994,2.090994,0,-1,0,2.090994,80.11177,0,0,0,1.675132,2.201046,2.090994,0,0,0,10.62527,0,0.5259139,-0.5259139,13.44567,96.04028,0.1404039,2.300093,1.340106,0,12.30041
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8964114,66.41071,58.88313,0.504788,0.504788,0,-1,0,0.504788,177.5818,0,0,0,0.8964114,0.5313558,0.504788,0,0,0.5843487,10.09936,0.3650556,0,0.3650556,13.79199,98.51401,0.1403885,0.5552668,0.7171291,0,10.99577
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2372764,59.43419,57.53649,1.982233,1.982233,0,-1,0,1.982233,11.97015,0,0,0,0.2372764,2.086561,1.982233,0,0,0.2192932,10.42791,0,1.849285,-1.849285,11.84267,84.59033,0.1403885,2.180457,0.1898211,0,10.66519
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1063112,55.30101,54.47427,1.827362,1.827362,0,-1,0,1.827362,5.817741,0,4.440892E-16,0,0.1063112,1.923539,1.827362,0,0,2.274055,8.578626,0,1.817228,-1.817228,9.927144,70.90804,0.1403885,2.010098,0.08504895,0,8.684937
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,51.75333,51.75333,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.293196,6.761398,0,2.490114,-2.490114,7.302334,52.15942,0.1403885,2.602169,0,0,6.761398
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,49.31831,49.31831,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.059989,4.271284,0,1.776181,-1.776181,5.430075,38.78617,0.1403885,1.856109,0,0,4.271284
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,47.16,47.16,3.665204,2.370348,0,-1,0,2.370348,0,0,1.294857,1.661377,0,2.495103,2.370348,0,0,9.033524,2.495103,0,2.495103,-2.495103,2.800006,20,0.1403885,4.031725,0,0,2.495103
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,45.01091,45.01091,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403885,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,43.36912,43.36912,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403885,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,42.13316,42.13316,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403885,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,40.86032,40.86032,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403885,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,39.74427,39.74427,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403885,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008506423,38.84451,38.78502,0.3848706,0.008081102,0,-1,0,0.008081102,105.2632,0,0.3767896,0.4217415,0.008506423,0.008506423,0.008081102,0,0,11.80586,0,0,0,0,2.800006,20,0.1403885,0.4233577,0.006805139,0,0.008506423
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05938582,38.18402,37.77043,0.5354132,0.05641653,0,-1,0,0.05641653,105.2632,0,0.4789967,0.5776712,0.05938582,0.05938582,0.05641653,0,0,11.80586,0,0,0,0,2.800006,20,0.1403885,0.5889545,0.04750866,0,0.05938582
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.243098,38.45171,36.75584,0,0,0,0,0,0,0,0,0,0,0.243098,0,0,0,0,11.80586,0,0.243098,0,0.243098,3.030629,21.6473,0.1403782,0,0.1944784,0,0.243098
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.260086,45.14988,35.98106,0.06914783,0.06914783,0,0,0,0.06914783,1822.307,0,0,0,1.260086,0.0727872,0.06914783,0,0,11.56276,0.2187882,1.187299,0,1.187299,4.156999,29.69279,0.140328,0.07606262,1.008069,0,1.478874
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.183576,51.84713,35.2524,0.9441785,0.9441785,0,0,0,0.9441785,231.2673,0,0,0,2.183576,0.9938721,0.9441785,0,0,10.37546,1.287357,1.189704,0,1.189704,5.285651,37.75457,0.1402778,1.038596,1.746861,0,3.470932
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7691265,42.97646,37.45683,1.736508,1.736508,0,0,0,1.736508,44.29155,0,2.220446E-16,0,0.7691265,1.827904,1.736508,0,0,9.18576,2.35809,0,1.058777,-1.058777,4.169602,29.78281,0.1402778,1.910159,0.6153012,0,3.127217
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.294945,52.44711,42.56667,0.3146257,0.3146257,0,-1,0,0.3146257,411.5828,0,0,0,1.294945,0.3311849,0.3146257,0,0,10.36218,1.299313,0.9637603,0,0.9637603,5.083905,36.31353,0.1402371,0.3460882,1.035956,0,2.594258
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.700765,71.24427,47.75953,0.06631229,0.06631229,0,0,0,0.06631229,4072.797,0,0,0,2.700765,0.06980241,0.06631229,0,0,9.398418,2.166697,2.630963,0,2.630963,7.579855,54.14172,0.1401262,0.07294352,2.160612,0,4.867462
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8635431,58.53439,51.67031,0.9681343,0.9681343,0,0,0,0.9681343,89.19662,0,0,0,0.8635431,1.019089,0.9681343,0,0,6.767456,4.534564,0,0.1555456,-0.1555456,7.415896,52.97058,0.1401262,1.064948,0.6908345,0,5.398107
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.383455,75.99917,54.52961,0.7074737,0.7074737,0,0,0,0.7074737,336.8966,0,0,0,2.383455,0.7447091,0.7074737,0,0,6.940285,4.379018,1.638746,0,1.638746,8.970547,64.0752,0.1400572,0.7782211,1.906764,0,6.762473
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.274192,77.84927,57.07531,1.821308,1.821308,0,0,0,1.821308,124.8659,0,0,0,2.274192,1.917167,1.821308,0,0,5.301539,5.853889,0.3570256,0,0.3570256,9.309251,66.49451,0.1400422,2.003439,1.819354,0,8.128081
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.290839,79.56961,58.36661,0.1266638,0.1266638,0,-1,0,0.1266638,1808.598,0,0,0,2.290839,0.1333304,0.1266638,0,0,4.944514,6.175212,2.157509,0,2.157509,11.35604,81.11443,0.1399515,0.1393302,1.832671,0,8.466051
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.480891,71.47803,58.57875,1.30813,1.30813,0,-1,0,1.30813,113.2067,0,0,0,1.480891,1.376979,1.30813,0,0,2.787005,8.11697,0.103912,0,0.103912,11.45462,81.81857,0.1399471,1.438943,1.184713,0,9.597861
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8150375,65.53746,58.73555,0.2395237,0.2395237,0,-1,0,0.2395237,340.2743,0,0,0,0.8150375,0.2521302,0.2395237,0,0,2.683093,8.210491,0.5629073,0,0.5629073,11.98864,85.633,0.1399234,0.2634761,0.65203,0,9.025528
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09464372,58.08356,57.33357,0,0,0,-1,0,0,0,0,0,0,0.09464372,0,0,0,0,2.120185,8.717108,0.09464372,0,0.09464372,12.07843,86.27433,0.1399195,0,0.07571498,0,8.811751
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05217043,54.72161,54.31747,3.275429,3.275429,0,-1,0,3.275429,1.592782,0,0,0.2729721,0.05217043,3.44782,3.275429,0,0,2.025542,8.802287,0,3.39565,-3.39565,8.499102,60.70774,0.1399195,3.602972,0.04173635,0,8.854457
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,51.54119,51.54119,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,5.798486,5.406637,0,3.182635,-3.182635,5.14431,36.74499,0.1399195,3.325854,0,0,5.406637
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,49.10617,49.10617,2.591865,2.112802,0,-1,0,2.112802,0,0,0.479063,0.7382494,0,2.224002,2.112802,0,0,9.334747,2.224002,0,2.224002,-2.224002,2.800006,20,0.1399195,2.851051,0,0,2.224002
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,46.95708,46.95708,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399195,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,44.79877,44.79877,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399195,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,43.1662,43.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399195,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,41.92102,41.92102,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399195,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,40.64817,40.64817,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399195,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,39.50446,39.50446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399195,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008771744,38.588,38.52676,0,0,0,-1,0,0,0,0,0,0,0.008771744,0,0,0,0,11.80586,0,0.008771744,0,0.008771744,2.808327,20.05944,0.1399191,0,0.007017395,0,0.008771744
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05730108,37.91057,37.51217,0.1864107,0.06193586,0,-1,0,0.06193586,92.5168,0,0.1244749,0.1866648,0.05730108,0.06519565,0.06193586,0,0,11.79709,0.007894569,0,0.007894569,-0.007894569,2.800006,20,0.1399191,0.2050518,0.04584086,0,0.06519565
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2691166,38.37405,36.49758,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,37.80046,0,0,0,0.2691166,0,0,3.505263,3.33,11.80586,0,3.599117,0,3.599117,6.214427,44.38868,0.140038,0.7831339,0.2152932,5,0.2691166
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.576148,47.35501,35.7228,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,356.5096,0,0,0,1.576148,0,0,3.505263,3.33,8.206743,3.239205,4.906148,0,4.906148,10.86881,77.63419,0.1400773,0.4863158,1.260918,5,4.815353
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.795295,48.35764,35.02181,1.100719,1.100719,2.685246,0,0.8980722,1.100719,163.102,0,0,0,1.795295,0,0,1.584527,1.505301,3.300596,7.654738,3.300596,0,3.300596,14.00003,100,0.1400692,1.210791,1.436236,5,9.450033
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.928914,51.85908,37.19857,1.482133,1.482133,0,0,0,1.482133,130.1444,0.3687735,0,0,1.928914,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1400692,1.630347,1.543131,0,12.55419
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.807922,56.51057,42.33608,1.256763,1.256763,0,-1,0,1.256763,143.8555,0.4850141,0,0,1.807922,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1400692,1.382439,1.446338,0,12.4332
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.954092,86.01273,47.51972,2.997182,2.997182,0,0,0,2.997182,131.927,0.7991627,0,0,3.954092,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1400692,3.296901,3.163273,0,14.57937
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.244824,82.09248,51.4674,2.42625,2.42625,0,0,0,2.42625,133.7383,0.6908769,0,0,3.244824,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1400692,2.668875,2.595859,0,13.8701
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.076203,83.72527,54.31747,2.343862,2.343862,0,0,0,2.343862,131.2451,0.6089804,0,0,3.076203,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1400692,2.578248,2.460963,0,13.70148
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.754111,83.05296,56.86317,0.9956078,0.9956078,0,0,0,0.9956078,276.6261,1.706102,0,0,2.754111,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1400692,1.095169,2.203289,0,13.37938
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.903116,75.25745,58.20981,0.2168752,0.2168752,0,-1,0,0.2168752,877.517,1.674827,0,0,1.903116,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1400692,0.2385627,1.522493,0,12.52839
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.827525,74.66476,58.36661,1.969578,1.969578,0,-1,0,1.969578,92.78766,0,2.220446E-16,0,1.827525,2.07324,1.969578,0,0,0,10.62527,0,0.2457148,-0.2457148,13.74102,98.14996,0.1400692,2.166536,1.46202,0,12.4528
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.121808,68.05522,58.52341,0.7510017,0.7510017,0,-1,0,0.7510017,149.375,0.05826394,0,0,1.121808,0.7905281,0.7510017,0,0,0.2730164,10.37956,0.2730164,0,0.2730164,14.00003,100,0.1400577,0.8261018,0.8974467,0,11.50137
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09047151,57.89277,57.17677,1.595864,1.595864,0,-1,0,1.595864,5.669123,0,2.220446E-16,0,0.09047151,1.679857,1.595864,0,0,0,10.62527,0,1.589386,-1.589386,12.32467,88.03317,0.1400577,1.755451,0.0723772,0,10.71575
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04185651,54.43818,54.11456,3.295393,3.295393,0,-1,0,3.295393,1.270153,0,4.440892E-16,0.2949317,0.04185651,3.468834,3.295393,0,0,1.765984,9.035889,0,3.426978,-3.426978,8.712317,62.23071,0.1400577,3.624932,0.03348521,0,9.077745
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,51.33827,51.33827,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.573737,5.608911,0,0.7621204,-0.7621204,7.908971,56.49254,0.1400577,0.7964158,0,0,5.608911
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,48.90325,48.90325,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.420537,4.846791,0,2.348736,-2.348736,5.433186,38.8084,0.1400577,2.454429,0,0,4.846791
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,46.74494,46.74494,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.030244,2.498054,0,1.122818,-1.122818,4.249632,30.35446,0.1400577,1.173344,0,0,2.498054
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,44.62352,44.62352,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.27782,1.375237,0,0.5149876,-0.5149876,3.706788,26.477,0.1400577,0.5381621,0,0,1.375237
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,42.95406,42.95406,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.85003,0.860249,0,0.1812775,-0.1812775,3.515704,25.11212,0.1400577,0.189435,0,0,0.860249
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,41.70889,41.70889,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.05145,0.6789715,0,0.3564427,-0.3564427,3.139981,22.42839,0.1400577,0.3724826,0,0,0.6789715
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,40.41759,40.41759,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44749,0.3225288,0,0.2631589,-0.2631589,2.862587,20.44701,0.1400577,0.275001,0,0,0.3225288
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73989,0.05936994,0,0,0,2.862587,20.44701,0.1400577,0,0,0,0.05936994
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009238399,38.35136,38.28695,0.2378928,0.06517792,0,-1,0,0.06517792,14.17412,0,0.1727149,0.2035253,0.009238399,0.06860834,0.06517792,0,0,11.73989,0.05936994,0,0.05936994,-0.05936994,2.800006,20,0.1400577,0.2616821,0.007390719,0,0.06860834
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1975411,38.66143,37.28158,0,0,0,-1,0,0,0,0,0,0,0.1975411,0,0,0,0,11.80586,0,0.1975411,0,0.1975411,2.98741,21.3386,0.1400495,0,0.1580329,0,0.1975411
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1677108,37.40171,36.23932,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,89.85621,0,0,0,0.1677108,0,0,3.505263,3.33,11.60832,0.177787,3.497711,0,3.497711,6.305629,45.04012,0.1401244,0.2053079,0.1341687,5,0.3454978
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6221216,39.84218,35.46454,0.224481,0.224481,3.729744,0,1.18322,0.224481,277.1378,0,0,0,0.6221216,0,0,3.505263,3.33,8.110608,3.325727,3.952121,0,3.952121,10.05494,71.82086,0.1401836,0.2469291,0.4976972,5,3.947848
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9954553,41.8282,34.73588,0.5002363,0.5002363,3.829743,0,1.21052,0.5002363,198.997,0,0,0,0.9954553,0,0,3.329507,3.163032,4.158487,6.882636,4.158487,0,4.158487,14.00003,100,0.1402431,0.5502599,0.7963642,5,7.878091
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.036495,44.4776,36.96798,1.613642,1.613642,0,0,0,1.613642,64.2333,0,2.220446E-16,0,1.036495,1.69857,1.613642,0,0,0,10.62527,0,0.6620748,-0.6620748,13.30214,95.0151,0.1402431,1.775006,0.8291962,0,11.66177
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.858593,56.69548,42.1055,0.9695083,0.9695083,0,-1,0,0.9695083,191.7048,0.1024198,0,0,1.858593,1.020535,0.9695083,0,0,0.7356386,9.9632,0.7356386,0,0.7356386,14.00003,100,0.1402124,1.066459,1.486875,0,11.82179
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.643484,81.56293,47.3168,0.9695559,0.9695559,0,0,0,0.9695559,375.789,2.622899,0,0,3.643484,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1402124,1.066511,2.914788,0,14.26876
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.248448,81.85871,51.25526,0.4356796,0.4356796,0,0,0,0.4356796,745.6049,2.789838,0,0,3.248448,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1402124,0.4792475,2.598759,0,13.87372
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.993827,71.48229,54.11456,0.313948,0.313948,0,0,0,0.313948,635.0818,1.663355,0,0,1.993827,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1402124,0.3453428,1.595061,0,12.6191
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.149471,66.35519,56.70637,0.8694701,0.8694701,0,0,0,0.8694701,132.2036,0.2342394,0,0,1.149471,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1402124,0.9564171,0.9195769,0,11.77474
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.864893,74.68719,58.05301,0,0,0,-1,0,0,0,1.864893,0,0,1.864893,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402124,0,1.491914,0,12.49017
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.597642,72.2,58.20981,1.708121,1.708121,0,-1,0,1.708121,93.53216,0,2.220446E-16,0,1.597642,1.798022,1.708121,0,0,0,10.62527,0,0.2003796,-0.2003796,13.78881,98.49129,0.1402124,1.878933,1.278114,0,12.22292
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8160192,65.2166,58.42195,2.043597,2.043597,0,-1,0,2.043597,39.93055,0,4.440892E-16,0,0.8160192,2.151154,2.043597,0,0,0.222644,10.42489,0,1.335135,-1.335135,12.38145,88.43877,0.1402124,2.247956,0.6528154,0,11.24091
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3234425,59.60993,57.01997,0.4866043,0.4866043,0,-1,0,0.4866043,66.4693,0,0,0,0.3234425,0.5122151,0.4866043,0,0,1.706127,9.08976,0,0.1887726,-0.1887726,12.18247,87.01746,0.1402124,0.5352648,0.258754,0,9.413202
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1472527,55.10135,53.95775,1.52979,1.52979,0,-1,0,1.52979,9.625682,0,2.220446E-16,0,0.1472527,1.610305,1.52979,0,0,1.915875,8.900987,0,1.463053,-1.463053,10.64028,76.00182,0.1402124,1.682769,0.1178022,0,9.04824
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,51.1538,51.1538,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.541489,7.437934,0,1.941623,-1.941623,8.593627,61.38292,0.1402124,2.028996,0,0,7.437934
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,48.71878,48.71878,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.698847,5.496312,0,3.505263,-3.505263,4.898755,34.99104,0.1402124,4.165648,0,0,5.496312
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,46.56047,46.56047,2.111363,1.891496,0,-1,0,1.891496,0,0,0.2198672,0.4310036,0,1.991048,1.891496,0,0,9.593584,1.991048,0,1.991048,-1.991048,2.800006,20,0.1402124,2.3225,0,0,1.991048
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,44.43905,44.43905,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402124,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,42.75114,42.75114,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402124,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,41.50597,41.50597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402124,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,40.20544,40.20544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402124,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,39.04328,39.04328,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402124,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.0111961,38.16199,38.08403,0.2134862,0.0106363,0,-1,0,0.0106363,105.2632,0,0.2028499,0.2327076,0.0111961,0.0111961,0.0106363,0,0,11.80586,0,0,0,0,2.800006,20,0.1402124,0.2348349,0.008956881,0,0.0111961
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1190041,37.86896,37.04177,0.2197496,0.1130539,0,-1,0,0.1130539,105.2632,0,0.1066957,0.2191137,0.1190041,0.1190041,0.1130539,0,0,11.80586,0,0,0,0,2.800006,20,0.1402124,0.2417245,0.09520327,0,0.1190041
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3199919,38.23807,36.00873,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,92.45251,0,0,0,0.3199919,0,0,3.505263,3.33,11.80586,0,3.649992,0,3.649992,6.262692,44.73343,0.1402949,0.3807264,0.2559935,5,0.3199919
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6019638,39.4502,35.22473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6019638,0,0,3.505263,3.33,8.155869,3.284993,3.931964,0,3.931964,9.992881,71.37757,0.1403343,0,0.481571,5,3.886956
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.739152,39.70188,34.50529,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,146.3786,0,0,0,0.739152,0,0,3.505263,3.33,4.223905,6.82376,4.069152,0,4.069152,13.85322,98.95135,0.1404134,0.555455,0.5913216,5,7.562912
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.252424,45.86458,36.70972,0.442537,0.442537,0,0,0,0.442537,283.01,0.631843,0,0,1.252424,0.4658284,0.442537,0,0,0.1547525,10.486,0.1547525,0,0.1547525,14.00003,100,0.1404069,0.4867907,1.001939,0,11.73842
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5087653,45.57779,41.86568,1.108068,1.108068,0,-1,0,1.108068,45.91464,0,2.220446E-16,0,0.5087653,1.166387,1.108068,0,0,0,10.62527,0,0.6576218,-0.6576218,13.30683,95.04862,0.1404069,1.218875,0.4070123,0,11.13404
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2842298,49.22796,47.10466,0.3731378,0.3731378,0,0,0,0.3731378,76.17289,0,5.551115E-17,0,0.2842298,0.3927766,0.3731378,0,0,0.7306909,9.967652,0,0.1085468,-0.1085468,13.19242,94.23135,0.1404069,0.4104516,0.2273839,0,10.25188
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2210935,52.77057,51.08001,2.811336,2.811336,0,0,0,2.811336,7.864358,0,0,0,0.2210935,2.959301,2.811336,0,0,0.8512985,9.859106,0,2.738208,-2.738208,10.30609,73.61479,0.1404069,3.09247,0.1768748,0,10.0802
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4128275,57.15318,53.90241,0.5204687,0.5204687,0,0,0,0.5204687,79.31842,0,0,0,0.4128275,0.5478618,0.5204687,0,0,3.893751,7.120898,0,0.1350342,-0.1350342,10.16375,72.59808,0.1404069,0.5725155,0.330262,0,7.533725
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8945087,63.8819,56.50345,1.265018,1.265018,0,0,0,1.265018,70.71116,0,0,0,0.8945087,1.331598,1.265018,0,0,4.043789,6.985864,0,0.4370889,-0.4370889,9.70302,69.30715,0.1404069,1.39152,0.715607,0,7.880373
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3165589,60.39873,57.85009,0.273533,0.273533,0,-1,0,0.273533,115.7297,0,0,0,0.3165589,0.2879295,0.273533,0,0,4.529444,6.548775,0.02862942,0,0.02862942,9.730181,69.50115,0.1404057,0.3008863,0.2532471,0,6.865334
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02627875,58.26151,58.05301,0.211417,0.211417,0,-1,0,0.211417,12.42982,0,0,0,0.02627875,0.2225442,0.211417,0,0,4.500814,6.574541,0,0.1962655,-0.1962655,9.523298,68.02342,0.1404057,0.2325587,0.021023,0,6.60082
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01283827,58.3117,58.20981,1.683137,1.683137,0,-1,0,1.683137,0.7627588,0,2.220446E-16,0,0.01283827,1.771723,1.683137,0,0,4.718887,6.378276,0,1.758885,-1.758885,7.669271,54.7804,0.1404057,1.85145,0.01027062,0,6.391114
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1446019,58.00846,56.86317,0,0,0,-1,0,0,0,0,0,0,0.1446019,0,0,0,0,6.673203,4.619391,0.1446019,0,0.1446019,7.806453,55.76027,0.1403997,0,0.1156815,0,4.763993
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05116151,54.1404,53.74561,6.106099,3.33,0,-1,0,3.33,1.536382,0,2.776099,3.386708,0.05116151,3.505263,3.33,0,0,6.528602,4.749533,0,3.454102,-3.454102,4.16551,29.75358,0.1403997,6.716709,0.04092921,0,4.800694
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,50.95088,50.95088,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.36649,1.295431,0,0.2434838,-0.2434838,3.908856,27.92034,0.1403997,0.2544405,0,0,1.295431
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,48.50664,48.50664,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.63703,1.051947,0,0.04787967,-0.04787967,3.858386,27.55984,0.1403997,0.05003425,0,0,1.051947
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,46.38522,46.38522,1.08709,0.9538644,0,-1,0,0.9538644,0,0,0.1332258,0.2419348,0,1.004068,0.9538644,0,0,10.69023,1.004068,0,1.004068,-1.004068,2.800006,20,0.1403997,1.195799,0,0,1.004068
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,44.25458,44.25458,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403997,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,42.59435,42.59435,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403997,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,41.3215,41.3215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403997,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,40.0302,40.0302,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403997,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,38.85881,38.85881,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403997,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01205765,37.95575,37.87189,0.003900265,0.003900265,0,-1,0,0.003900265,309.1494,0,0,0.001999339,0.01205765,0.004105542,0.003900265,0,0,11.80586,0,0.007952105,0,0.007952105,2.80755,20.05389,0.1403994,0.004290292,0.009646118,0,0.01205765
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1108576,37.60818,36.83885,0.2815049,0.1121138,0,-1,0,0.1121138,98.87955,0,0.1693911,0.2817934,0.1108576,0.1180145,0.1121138,0,0,11.79791,0.007156895,0,0.007156895,-0.007156895,2.800006,20,0.1403994,0.3096554,0.08868609,0,0.1180145
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4025929,38.60783,35.79659,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,235.6414,4.440892E-16,0,0,0.4025929,0,0,3.505263,3.33,11.80586,0,3.732593,0,3.732593,6.341054,45.29315,0.1404622,0.1879348,0.3220743,5,0.4025929
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9196981,41.56348,35.02181,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,172.6991,0,0,0,0.9196981,0,0,3.505263,3.33,8.073267,3.359334,4.249698,0,4.249698,10.37267,74.09036,0.1405359,0.5857979,0.7357585,5,4.279032
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.270861,43.44031,34.29315,1.271177,1.271177,3.69625,0,1.174076,1.271177,99.97511,0,0,0,1.270861,0,0,2.425073,2.303819,3.823569,7.184062,3.57468,0,3.57468,13.76391,98.31345,0.1406068,1.398295,1.016689,5,8.454923
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.184669,53.25632,36.49758,0,0,0,0,0,0,0,1.93578,0,0,2.184669,0,0,0,0,0.248889,10.40127,0.248889,0,0.248889,14.00003,100,0.1405964,0,1.747735,0,12.58594
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.345911,51.86495,41.63509,1.894219,1.894219,0,-1,0,1.894219,71.0536,0,0,0,1.345911,1.993915,1.894219,0,0,0,10.62527,0,0.6480039,-0.6480039,13.31697,95.12104,0.1405964,2.083641,1.076729,0,11.97118
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.712803,60.69188,46.87407,0.405235,0.405235,0,0,0,0.405235,422.6691,0.5662354,0,0,1.712803,0.4265631,0.405235,0,0,0.7200043,9.97727,0.7200043,0,0.7200043,14.00003,100,0.1405665,0.4457585,1.370242,0,11.69007
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.859243,66.46879,50.84942,2.522766,2.522766,0,0,0,2.522766,73.69861,0,0,0,1.859243,2.655543,2.522766,0,0,0,10.62527,0,0.7962996,-0.7962996,13.16065,94.00449,0.1405665,2.775042,1.487395,0,12.48452
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.115884,62.83685,53.69949,1.927068,1.927068,0,0,0,1.927068,57.90579,0,0,0,1.115884,2.028492,1.927068,0,0,0.8847773,9.828975,0,0.9126086,-0.9126086,12.19868,87.13326,0.1405665,2.119775,0.892707,0,10.94486
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7688565,62.57558,56.29131,0.5653673,0.5653673,0,0,0,0.5653673,135.9924,0,0,0,0.7688565,0.5951235,0.5653673,0,0,1.898787,8.916366,0.173733,0,0.173733,12.3635,88.31052,0.1405593,0.6219041,0.6150852,0,9.685223
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.294578,60.00317,57.63795,0.9523028,0.9523028,0,-1,0,0.9523028,30.93324,0,0,0,0.294578,1.002424,0.9523028,0,0,1.725054,9.072725,0,0.7078459,-0.7078459,11.61736,82.981,0.1405593,1.047533,0.2356624,0,9.367304
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3477037,60.65442,57.85009,2.380991,2.380991,0,-1,0,2.380991,14.60332,0,4.440892E-16,0,0.3477037,2.506306,2.380991,0,0,2.511549,8.36488,0,2.158603,-2.158603,9.341996,66.72841,0.1405593,2.61909,0.278163,0,8.712584
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5888764,62.87632,58.05301,0.6800557,0.6800557,0,-1,0,0.6800557,86.59238,0,0,0,0.5888764,0.7158481,0.6800557,0,0,4.909997,6.206277,0,0.1269717,-0.1269717,9.208156,65.77242,0.1405593,0.7480613,0.4711012,0,6.795154
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3372146,59.40278,56.70637,1.835066,1.835066,0,-1,0,1.835066,18.37615,0,0,0,0.3372146,1.931649,1.835066,0,0,5.051076,6.079305,0,1.594434,-1.594434,7.527475,53.76757,0.1405593,2.018573,0.2697717,0,6.41652
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1295843,54.60104,53.59803,1.091673,1.091673,0,-1,0,1.091673,11.87025,0,0,0,0.1295843,1.14913,1.091673,0,0,6.82267,4.484871,0,1.019545,-1.019545,6.45278,46.09119,0.1405593,1.200841,0.1036675,0,4.614455
