Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,50.71107,50.71107,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.955498,3.465326,0,2.553642,-2.553642,3.761005,26.86427,0.1405593,2.668556,0,0,3.465326
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,48.30372,48.30372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79288,0.9116839,0,0,0,3.761005,26.86427,0.1405593,0,0,0,0.9116839
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79288,0.9116839,0,0,0,3.761005,26.86427,0.1405593,0,0,0,0.9116839
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,44.05166,44.05166,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.79288,0.9116839,0,0.02953066,-0.02953066,3.729877,26.64192,0.1405593,0.03085954,0,0,0.9116839
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,42.39143,42.39143,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.82569,0.8821532,0,0.352933,-0.352933,3.357853,23.98461,0.1405593,0.368815,0,0,0.8821532
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,41.11858,41.11858,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.21784,0.5292202,0,0.2056517,-0.2056517,3.141077,22.43622,0.1405593,0.2149061,0,0,0.5292202
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,39.79039,39.79039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44634,0.3235685,0,0,0,3.141077,22.43622,0.1405593,0,0,0,0.3235685
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,38.65589,38.65589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44634,0.3235685,0,0,0,3.141077,22.43622,0.1405593,0,0,0,0.3235685
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01379926,37.76482,37.66897,0.44242,0.3204993,0,-1,0,0.3204993,4.305551,0,0.1219207,0.1766501,0.01379926,0.3373677,0.3204993,0,0,11.44634,0.3235685,0,0.3235685,-0.3235685,2.800006,20,0.1405593,0.486662,0.01103941,0,0.3373677
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06941206,37.10693,36.62671,0,0,0,-1,0,0,0,0,0,0,0.06941206,0,0,0,0,11.80586,0,0.06941206,0,0.06941206,2.865856,20.47036,0.1405564,0,0.05552965,0,0.06941206
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2687902,37.45728,35.59367,0.08045024,0.08045024,0,0,0,0.08045024,334.1074,0,0,0,0.2687902,0.08468446,0.08045024,0,0,11.73645,0.06247086,0.1841057,0,0.1841057,3.040514,21.71791,0.1405487,0.08849526,0.2150322,0,0.3312611
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.565645,46.28501,34.80967,0.4471964,0.4471964,0,0,0,0.4471964,350.1023,0,0,0,1.565645,0.470733,0.4471964,0,0,11.55234,0.228166,1.094912,0,1.094912,4.079238,29.13736,0.1405032,0.491916,1.252516,0,1.793811
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.597278,54.09855,34.06256,1.081859,1.081859,0,0,0,1.081859,240.0755,0,0,0,2.597278,1.138799,1.081859,0,0,10.45743,1.213587,1.458479,0,1.458479,5.462873,39.02044,0.1404426,1.190045,2.077822,0,3.810864
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.780507,58.33905,36.26699,0.3152871,0.3152871,0,0,0,0.3152871,881.8968,0,0,0,2.780507,0.3318811,0.3152871,0,0,8.998951,2.526218,2.448626,0,2.448626,7.785843,55.61306,0.1403411,0.3468158,2.224405,0,5.306725
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.143853,68.13203,41.40451,1.649579,1.649579,0,-1,0,1.649579,190.5852,0,0,0,3.143853,1.736399,1.649579,0,0,6.550326,4.729981,1.407454,0,1.407454,9.121072,65.15038,0.1402828,1.814537,2.515082,0,7.873834
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.282856,76.312,46.67115,0.3985485,0.3985485,0,0,0,0.3985485,823.7031,0,0,0,3.282856,0.4195248,0.3985485,0,0,5.142872,5.99669,2.863332,0,2.863332,11.83747,84.55316,0.1401643,0.4384034,2.626285,0,9.279546
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.25934,81.146,50.60961,0.9679271,0.9679271,0,0,0,0.9679271,336.734,0,0,0,3.25934,1.018871,0.9679271,0,0,2.27954,8.573689,2.240469,0,2.240469,13.96296,99.73524,0.1400717,1.06472,2.607472,0,11.83303
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.090542,82.82355,53.48735,1.610754,1.610754,0,0,0,1.610754,191.8692,1.35594,0,0,3.090542,1.695531,1.610754,0,0,0.03907087,10.59011,0.03907087,0,0.03907087,14.00003,100,0.1400701,1.77183,2.472434,0,13.68065
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.766156,82.28014,56.13451,1.511714,1.511714,0,0,0,1.511714,182.9815,1.174879,0,0,2.766156,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1400701,1.662885,2.212925,0,13.39143
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.304837,78.66663,57.48115,0,0,0,-1,0,0,0,2.304837,0,0,2.304837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400701,0,1.84387,0,12.93011
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.690942,72.53731,57.69329,1.150409,1.150409,0,-1,0,1.150409,146.9862,0.4799855,0,0,1.690942,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1400701,1.265449,1.352754,0,12.31622
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.912093,65.50642,57.89621,1.993448,1.993448,0,-1,0,1.993448,45.75454,0,0,0,0.912093,2.098366,1.993448,0,0,0,10.62527,0,1.186273,-1.186273,12.74959,91.06829,0.1400701,2.192793,0.7296745,0,11.53737
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1041203,57.32429,56.50345,1.301297,1.301297,0,-1,0,1.301297,8.001274,0,2.220446E-16,0,0.1041203,1.369786,1.301297,0,0,1.318082,9.439001,0,1.265666,-1.265666,11.41546,81.53882,0.1400701,1.431427,0.08329627,0,9.543121
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05076247,53.77665,53.38589,6.467345,3.33,0,-1,0,3.33,1.524399,0,3.137345,3.78408,0.05076247,3.505263,3.33,0,0,2.724377,8.173335,0,3.454501,-3.454501,7.774094,55.52913,0.1400701,7.114079,0.04060998,0,8.224097
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,50.53582,50.53582,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.562711,4.718834,0,2.163283,-2.163283,5.493793,39.2413,0.1400701,2.260631,0,0,4.718834
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,48.11925,48.11925,4.798178,2.427773,0,-1,0,2.427773,0,0,2.370404,2.850222,0,2.555551,2.427773,0,0,8.966359,2.555551,0,2.555551,-2.555551,2.800006,20,0.1400701,5.277995,0,0,2.555551
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,45.97016,45.97016,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400701,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,43.83952,43.83952,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400701,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,42.17928,42.17928,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400701,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,40.87877,40.87877,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400701,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,39.58747,39.58747,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400701,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,38.41608,38.41608,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400701,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01393073,37.52578,37.42916,0.07874713,0.01323419,0,-1,0,0.01323419,105.2632,0,0.06551294,0.08397501,0.01393073,0.01393073,0.01323419,0,0,11.80586,0,0,0,0,2.800006,20,0.1400701,0.08662184,0.01114458,0,0.01393073
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06542129,36.82026,36.36845,0.5130966,0.06215023,0,-1,0,0.06215023,105.2632,0,0.4509464,0.5519763,0.06542129,0.06542129,0.06215023,0,0,11.80586,0,0,0,0,2.800006,20,0.1400701,0.5644063,0.05233703,0,0.06542129
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2528507,37.10313,35.35386,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,206.5649,4.440892E-16,0,0,0.2528507,0,0,3.505263,3.33,11.80586,0,3.582851,0,3.582851,6.198996,44.27846,0.1401347,0.1346481,0.2022806,5,0.2528507
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.624538,46.50275,34.57908,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,366.8274,0,0,0,1.624538,0,0,3.505263,3.33,8.223009,3.224566,4.954538,0,4.954538,10.89928,77.85187,0.1401712,0.4871479,1.29963,5,4.849103
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.140325,49.89025,33.83197,0,0,1.25,0,0.50625,0,0,0.06247743,0,0,2.140325,0,0,1.187523,1.128146,3.268471,7.68365,3.268471,0,3.268471,14.00003,100,0.1400366,0,1.71226,5,9.823975
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.782885,58.05728,36.00873,1.728667,1.728667,0,0,0,1.728667,160.9844,0.9632345,0,0,2.782885,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1400366,1.901534,2.226308,0,13.40816
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.146796,67.8662,41.1647,1.892682,1.892682,0,-1,0,1.892682,166.2613,1.1545,0,0,3.146796,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1400366,2.08195,2.517437,0,13.77207
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.286535,76.04605,46.43134,1.638548,1.638548,0,0,0,1.638548,200.576,1.561747,0,0,3.286535,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1400366,1.802403,2.629228,0,13.91181
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.262631,80.92053,50.40669,0.3063864,0.3063864,0,0,0,0.3063864,1064.875,2.940119,0,0,3.262631,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1400366,0.337025,2.610105,0,13.88791
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.831,92.66214,53.28444,1.163496,1.163496,0,0,0,1.163496,329.2662,2.606267,0,0,3.831,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1400366,1.279846,3.0648,0,14.45627
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.204582,87.50433,55.93159,0,0,0,0,0,0,0,3.204582,0,0,3.204582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400366,0,2.563666,0,13.82986
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.308316,78.46266,57.27823,0.6304649,0.6304649,0,-1,0,0.6304649,366.1293,1.644669,0,0,2.308316,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1400366,0.6935114,1.846653,0,12.93359
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.694455,72.33371,57.48115,0.9404479,0.9404479,0,-1,0,0.9404479,180.1753,0.7045097,0,0,1.694455,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1400366,1.034493,1.355564,0,12.31973
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.172321,67.62347,57.69329,1.396017,1.396017,0,-1,0,1.396017,83.97608,2.220446E-16,0,0,1.172321,1.469492,1.396017,0,0,0,10.62527,0,0.2971713,-0.2971713,13.68678,97.76254,0.1400366,1.535619,0.9378566,0,11.7976
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.0950648,57.09493,56.34665,1.261791,1.261791,0,-1,0,1.261791,7.534118,0,2.220446E-16,0,0.0950648,1.328201,1.261791,0,0,0.3301903,10.3281,0,1.233136,-1.233136,12.38694,88.47798,0.1400366,1.38797,0.07605184,0,10.42317
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05265938,53.58782,53.18298,0.7218449,0.7218449,0,-1,0,0.7218449,7.29511,0,1.110223E-16,0,0.05265938,0.7598367,0.7218449,0,0,1.700341,9.094967,0,0.7071774,-0.7071774,11.64151,83.1535,0.1400366,0.7940294,0.0421275,0,9.147627
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.00680401,50.37489,50.32368,0.1908537,0.1908537,0,-1,0,0.1908537,3.565041,0,2.775558E-17,0,0.00680401,0.2008986,0.1908537,0,0,2.486094,8.38779,0,0.1940946,-0.1940946,11.43692,81.69212,0.1400366,0.209939,0.005443208,0,8.394593
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,47.88866,47.88866,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.701755,8.193695,0,2.320989,-2.320989,8.990381,64.21688,0.1400366,2.425434,0,0,8.193695
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,45.73035,45.73035,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.280631,5.872706,0,2.649244,-2.649244,6.197833,44.27015,0.1400366,2.76846,0,0,5.872706
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,43.60893,43.60893,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.224236,3.223462,0,0.3713181,-0.3713181,5.806429,41.47441,0.1400366,0.3880275,0,0,3.223462
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,41.92102,41.92102,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.636811,2.852144,0,0.2599459,-0.2599459,5.532422,39.51722,0.1400366,0.2716435,0,0,2.852144
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,40.64817,40.64817,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.92564,2.592198,0,0.2871482,-0.2871482,5.229742,37.35522,0.1400366,0.3000698,0,0,2.592198
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,39.32921,39.32921,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.244694,2.30505,0,0.3374883,-0.3374883,4.873998,34.8142,0.1400366,0.3526753,0,0,2.30505
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,38.15782,38.15782,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.61968,1.967561,0,0.1487416,-0.1487416,4.71721,33.69429,0.1400366,0.155435,0,0,1.967561
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02943326,37.37487,37.1709,0,0,0,-1,0,0,0,0,0,0,0.02943326,0,0,0,0,9.784949,1.81882,0.02943326,0,0.02943326,4.745133,33.89374,0.1400354,0,0.02354661,0,1.848253
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2371016,37.75714,36.11019,0,0,0,-1,0,0,0,0,0,0,0.2371016,0,0,0,0,9.755516,1.84531,0.2371016,0,0.2371016,4.970067,35.50041,0.1400256,0,0.1896813,0,2.082411
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2519424,36.83573,35.0956,0.2395421,0.2395421,0,0,0,0.2395421,105.1767,0,0,0,0.2519424,0.2521496,0.2395421,0,0,9.518414,2.058701,0,0.0002071878,-0.0002071878,4.969849,35.49885,0.1400256,0.2634963,0.2015539,0,2.310644
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.071244,41.93035,34.29315,0.1775037,0.1775037,0,0,0,0.1775037,603.5053,0,0,0,1.071244,0.186846,0.1775037,0,0,9.518644,2.058494,0.8843982,0,0.8843982,5.808863,41.49179,0.1399893,0.195254,0.8569953,0,3.129738
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.152512,41.75348,33.54604,0,0,0,0,0,0,0,0,0,0,1.152512,0,0,0,0,8.634247,2.854452,1.152512,0,1.152512,6.902231,49.30155,0.1399419,0,0.9220093,0,4.006964
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.502578,46.80011,35.75047,0.4934267,0.4934267,0,0,0,0.4934267,304.519,0,0,0,1.502578,0.5193965,0.4934267,0,0,7.481735,3.891713,0.9831815,0,0.9831815,7.834959,55.96388,0.1399015,0.5427693,1.202062,0,5.394291
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6220278,45.44096,40.90643,2.359368,2.359368,0,-1,0,2.359368,26.36417,0,0,0,0.6220278,2.483546,2.359368,0,0,6.498553,4.776576,0,1.861518,-1.861518,5.872747,41.94811,0.1399015,2.595305,0.4976223,0,5.398604
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5885955,50.61002,46.17308,2.653013,2.653013,5,0,1.53,2.653013,22.18593,0,0,0,0.5885955,0,0,2.346987,2.229638,8.566906,2.915059,2.818234,0,2.818234,8.546358,61.0453,0.1400444,2.918314,0.4708764,5,3.503654
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.568535,63.0279,50.16688,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,6159.095,0,0,0,1.568535,0,0,3.505263,3.33,5.748672,5.451469,4.898535,0,4.898535,13.19352,94.23922,0.1400461,0.02801367,1.254828,5,7.020004
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.212882,83.782,53.05384,3.326573,3.326573,1.25,0,0.50625,3.326573,96.58234,0.1768787,0,0,3.212882,2.185866,2.076573,0,0,0.8501372,9.86015,0.8501372,0,0.8501372,14.00003,100,0.1400113,3.65923,2.570306,5,13.07303
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.120664,86.06585,55.67333,1.242129,1.242129,0,0,0,1.242129,251.235,1.813159,0,0,3.120664,1.307505,1.242129,0,0,0,10.62527,0,0,0,14.00003,100,0.1400113,1.366342,2.496531,0,13.74594
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.035969,75.3218,57.07531,0.8575792,0.8575792,0,-1,0,0.8575792,237.4088,1.133254,0,0,2.035969,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1400113,0.9433372,1.628775,0,12.66124
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.596293,71.14931,57.27823,0.6708528,0.6708528,0,-1,0,0.6708528,237.9499,0.8901325,0,0,1.596293,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1400113,0.737938,1.277035,0,12.22157
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9191223,65.12959,57.48115,1.92103,1.92103,0,-1,0,1.92103,47.84528,0,0,0,0.9191223,2.022137,1.92103,0,0,0,10.62527,0,1.103015,-1.103015,12.83735,91.69516,0.1400113,2.113133,0.7352979,0,11.5444
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2334732,57.98337,56.13451,0,0,0,-1,0,0,0,0,0,0,0.2334732,0,0,0,0,1.225572,9.52226,0.2334732,0,0.2334732,13.05884,93.27724,0.1400017,0,0.1867786,0,9.755733
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1729029,54.33442,52.9985,0.5303178,0.5303178,0,-1,0,0.5303178,32.60364,0,0,0,0.1729029,0.5582293,0.5303178,0,0,0.9920989,9.732386,0,0.3853263,-0.3853263,12.65267,90.37604,0.1400017,0.5833496,0.1383223,0,9.905288
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0194122,50.23906,50.09309,1.235791,1.235791,0,-1,0,1.235791,1.570832,0,2.220446E-16,0,0.0194122,1.300833,1.235791,0,0,1.420239,9.347059,0,1.281421,-1.281421,11.30193,80.72794,0.1400017,1.35937,0.01552976,0,9.366471
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,47.67652,47.67652,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.84404,8.065639,0,1.12007,-1.12007,10.12128,72.29469,0.1400017,1.170473,0,0,8.065639
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,45.49976,45.49976,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.088562,6.945568,0,2.377586,-2.377586,7.615082,54.39333,0.1400017,2.484577,0,0,6.945568
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,43.36912,43.36912,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.730324,4.567982,0,0.2847436,-0.2847436,7.314936,52.24944,0.1400017,0.297557,0,0,4.567982
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,41.70889,41.70889,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.046706,4.283238,0,0.1887831,-0.1887831,7.115941,50.82804,0.1400017,0.1972783,0,0,4.283238
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,40.41759,40.41759,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.256465,4.094456,0,0.005920971,-0.005920971,7.109699,50.78347,0.1400017,0.006187415,0,0,4.094456
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,39.0894,39.0894,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.263044,4.088534,0,0.357429,-0.357429,6.732936,48.0923,0.1400017,0.3735133,0,0,4.088534
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,37.92723,37.92723,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.660187,3.731106,0,0.2004426,-0.2004426,6.521651,46.58313,0.1400017,0.2094626,0,0,3.731106
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0157434,37.04919,36.94031,0,0,0,-1,0,0,0,0,0,0,0.0157434,0,0,0,0,7.882901,3.530663,0.0157434,0,0.0157434,6.536587,46.68981,0.140001,0,0.01259472,0,3.546406
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07491143,36.36785,35.85193,0,0,0,-1,0,0,0,0,0,0,0.07491143,0,0,0,0,7.867158,3.544832,0.07491143,0,0.07491143,6.607654,47.19743,0.139998,0,0.05992914,0,3.619743
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2468883,36.53946,34.83734,0.07439507,0.07439507,0,0,0,0.07439507,331.8611,0,0,0,0.2468883,0.07831059,0.07439507,0,0,7.792246,3.612252,0.1685777,0,0.1685777,6.767581,48.33976,0.1399911,0.08183458,0.1975107,0,3.859141
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.267484,43.14043,34.03489,0.3079965,0.3079965,0,0,0,0.3079965,411.5255,0,0,0,1.267484,0.3242068,0.3079965,0,0,7.623669,3.763972,0.9432772,0,0.9432772,7.662452,54.73169,0.1399524,0.3387961,1.013987,0,5.031456
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.143054,49.29496,33.27856,0.6529695,0.6529695,0,0,0,0.6529695,328.2013,0,0,0,2.143054,0.6873364,0.6529695,0,0,6.680392,4.612922,1.455718,0,1.455718,9.043468,64.59607,0.1398928,0.7182665,1.714443,0,6.755976
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.787319,57.48017,35.48299,1.701884,1.701884,0,0,0,1.701884,163.7785,0,0,0,2.787319,1.791457,1.701884,0,0,5.224674,5.923068,0.9958627,0,0.9958627,9.988226,71.34433,0.1398521,1.872072,2.229856,0,8.710387
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.153113,67.29373,40.64817,0,0,0,-1,0,0,0,0,0,0,3.153113,0,0,0,0,4.228811,6.819345,3.153113,0,3.153113,12.97953,92.71075,0.1397233,0,2.522491,0,9.972458
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.294538,75.47449,45.91482,0,0,0,0,0,0,0,2.21884,0,0,3.294538,0,0,0,0,1.075698,9.657146,1.075698,0,1.075698,14.00003,100,0.1396794,0,2.63563,0,12.95168
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.27065,80.40292,49.93629,1.461233,1.461233,0,0,0,1.461233,223.8282,1.732511,0,0,3.27065,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1396794,1.607356,2.61652,0,13.89592
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.101948,82.12595,52.84171,0,0,0,0,0,0,0,3.101948,0,0,3.101948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396794,0,2.481558,0,13.72722
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.778244,81.57768,55.46119,1.282691,1.282691,0,0,0,1.282691,216.5949,1.428043,0,0,2.778244,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1396794,1.410961,2.222595,0,13.40352
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.315705,78.04842,56.86317,1.946977,1.946977,0,-1,0,1.946977,118.9385,0.266256,0,0,2.315705,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1396794,2.141675,1.852564,0,12.94098
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.70115,71.99565,57.12143,0,0,0,-1,0,0,0,1.70115,0,0,1.70115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396794,0,1.36092,0,12.32642
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9225351,65.00357,57.33357,1.928129,1.928129,0,-1,0,1.928129,47.84613,0,0,0,0.9225351,2.029609,1.928129,0,0,0,10.62527,0,1.107074,-1.107074,12.83307,91.6646,0.1396794,2.120942,0.738028,0,11.54781
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1096464,56.79288,55.93159,0.2423402,0.2423402,0,-1,0,0.2423402,45.2448,0,0,0,0.1096464,0.255095,0.2423402,0,0,1.230083,9.5182,0,0.1454486,-0.1454486,12.67975,90.56948,0.1396794,0.2665743,0.08771708,0,9.627846
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05639362,53.21886,52.78637,2.869131,2.869131,0,-1,0,2.869131,1.96553,0,0,0,0.05639362,3.020138,2.869131,0,0,1.391692,9.372751,0,2.963744,-2.963744,9.555693,68.25481,0.1396794,3.156044,0.04511489,0,9.429145
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.007972109,49.94078,49.88095,3.496627,3.33,0,-1,0,3.33,0.2394027,4.440892E-16,0.1666273,0.5162901,0.007972109,3.505263,3.33,0,0,4.684741,6.409007,0,3.497291,-3.497291,5.869224,41.92294,0.1396794,3.84629,0.006377687,0,6.416979
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,47.44593,47.44593,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1922702,0,2.831005,2.689455,0,0,8.570621,2.911716,0,2.831005,-2.831005,2.885082,20.60769,0.1396794,2.9584,0,0,2.911716
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71618,0.08071081,0,0,0,2.885082,20.60769,0.1396794,0,0,0,0.08071081
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,43.13853,43.13853,0.4865602,0.07667527,0,-1,0,0.07667527,0,0,0.409885,0.458541,0,0.08071081,0.07667527,0,0,11.71618,0.08071081,0,0.08071081,-0.08071081,2.800006,20,0.1396794,0.5352163,0,0,0.08071081
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,41.47829,41.47829,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396794,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396794,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,38.85881,38.85881,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396794,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,37.69664,37.69664,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396794,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02170742,36.83197,36.68205,0.1505733,0.02062204,0,-1,0,0.02062204,105.2632,0,0.1299512,0.1615062,0.02170742,0.02170742,0.02062204,0,0,11.80586,0,0,0,0,2.800006,20,0.1396794,0.1656306,0.01736593,0,0.02170742
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06854127,36.06484,35.59367,0.1300408,0.0651142,0,-1,0,0.0651142,105.2632,0,0.06492658,0.130022,0.06854127,0.06854127,0.0651142,0,0,11.80586,0,0,0,0,2.800006,20,0.1396794,0.1430449,0.05483301,0,0.06854127
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.246149,36.27333,34.57908,0,0,0,0,0,0,0,0,0,0,0.246149,0,0,0,0,11.80586,0,0.246149,0,0.246149,3.033523,21.66798,0.1396693,0,0.1969192,0,0.246149
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.267403,42.86578,33.77663,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,254.1405,4.440892E-16,0,0,1.267403,0,0,3.505263,3.33,11.55971,0.2215341,4.597403,0,4.597403,7.395002,52.82134,0.1397257,0.5485718,1.013922,5,1.488937
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.144228,48.98553,32.99263,0,0,3.505263,0,1.121937,0,0,0,0,0,2.144228,0,0,3.505263,3.33,6.962308,4.359197,5.474227,0,5.474227,12.58831,89.91632,0.1397022,0,1.715382,5,6.503424
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.789539,57.17551,35.20628,1.915707,1.915707,0,0,0,1.915707,145.6141,0,0,0,2.789539,2.016534,1.915707,0,0,1.488081,9.286001,0.7730056,0,0.7730056,13.32165,95.15444,0.1396707,2.107278,2.231631,0,12.07554
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.156115,67.00603,40.38992,1.430079,1.430079,0,-1,0,1.430079,220.6952,0.9356941,0,0,3.156115,1.505346,1.430079,0,0,0.7150753,9.981707,0.7150753,0,0.7150753,14.00003,100,0.1396417,1.573087,2.524892,0,13.13782
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.297204,75.24457,45.7119,0.2033814,0.2033814,0,0,0,0.2033814,1621.193,3.083118,0,0,3.297204,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1396417,0.2237195,2.637763,0,13.92248
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.273888,80.17705,49.73337,1.327558,1.327558,0,0,0,1.327558,246.6098,1.876458,0,0,3.273888,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1396417,1.460314,2.61911,0,13.89916
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.105519,81.90665,52.63879,1.174991,1.174991,0,0,0,1.174991,264.3014,1.868686,0,0,3.105519,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1396417,1.292491,2.484415,0,13.73079
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.781053,81.41405,55.30439,1.996559,1.996559,0,0,0,1.996559,139.2923,0.6794124,0,0,2.781053,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1396417,2.196214,2.224842,0,13.40633
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.318732,77.89447,56.70637,0.4038449,0.4038449,0,-1,0,0.4038449,574.1639,1.893632,0,0,2.318732,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1396417,0.4442294,1.854985,0,12.94401
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.704956,71.80518,56.91851,1.088906,1.088906,0,-1,0,1.088906,156.5752,0.5587397,0,0,1.704956,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1396417,1.197797,1.363965,0,12.33023
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9261627,64.86965,57.17677,1.370889,1.370889,0,-1,0,1.370889,67.55928,0,0,0,0.9261627,1.443041,1.370889,0,0,0,10.62527,0,0.5168782,-0.5168782,13.45519,96.10831,0.1396417,1.507978,0.7409301,0,11.55144
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1114286,56.64923,55.77479,0.3467342,0.3467342,0,-1,0,0.3467342,32.13661,0,0,0,0.1114286,0.3649834,0.3467342,0,0,0.5743091,10.1084,0,0.2535548,-0.2535548,13.18792,94.19924,0.1396417,0.3814076,0.08914288,0,10.21982
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05822306,53.05716,52.61111,0,0,0,-1,0,0,0,0,0,0,0.05822306,0,0,0,0,0.8560366,9.854841,0.05822306,0,0.05822306,13.24316,94.59378,0.1396393,0,0.04657845,0,9.913064
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01007153,49.72584,49.65036,1.623172,1.623172,0,-1,0,1.623172,0.6204845,0,0,0,0.01007153,1.708602,1.623172,0,0,0.7978136,9.907242,0,1.698531,-1.698531,11.45275,81.80518,0.1396393,1.785489,0.008057225,0,9.917314
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,47.21534,47.21534,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.68507,8.208712,0,1.318093,-1.318093,10.06336,71.88097,0.1396393,1.377407,0,0,8.208712
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,45.05703,45.05703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.149618,6.890618,0,0,0,10.06336,71.88097,0.1396393,0,0,0,6.890618
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,42.90794,42.90794,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.149618,6.890618,0,0.4136437,-0.4136437,9.627337,68.76655,0.1396393,0.4322577,0,0,6.890618
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,41.2477,41.2477,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.609222,6.476974,0,0.08284936,-0.08284936,9.540006,68.14276,0.1396393,0.08657758,0,0,6.476974
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,39.91951,39.91951,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.701277,6.394125,0,0.2370095,-0.2370095,9.290175,66.35826,0.1396393,0.2476749,0,0,6.394125
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,38.60055,38.60055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.964621,6.157115,0,0,0,9.290175,66.35826,0.1396393,0,0,0,6.157115
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,37.42916,37.42916,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.964621,6.157115,0,1.048001,-1.048001,8.185486,58.46764,0.1396393,1.095161,0,0,6.157115
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.0668875,36.88591,36.42379,0.5189193,0.5189193,0,-1,0,0.5189193,12.88977,0,1.110223E-16,0,0.0668875,0.5462309,0.5189193,0,0,6.129066,5.109115,0,0.4793434,-0.4793434,7.680213,54.85855,0.1396393,0.5708113,0.05351,0,5.176003
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.137955,36.28503,35.33541,0.224173,0.224173,0,-1,0,0.224173,61.53949,0,2.775558E-17,0,0.137955,0.2359716,0.224173,0,0,6.66167,4.629772,0,0.09801667,-0.09801667,7.576895,54.12057,0.1396393,0.2465903,0.110364,0,4.767726
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2531507,36.061,34.32082,0.4030362,0.4030362,0,0,0,0.4030362,62.81091,0,0,0,0.2531507,0.4242486,0.4030362,0,0,6.770577,4.531755,0,0.1710979,-0.1710979,7.396542,52.83233,0.1396393,0.4433398,0.2025206,0,4.784905
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.267081,42.58936,33.51837,0.01635841,0.01635841,0,0,0,0.01635841,7745.748,0,0,0,1.267081,0.01721938,0.01635841,0,0,6.960686,4.360657,1.249862,0,1.249862,8.582265,61.30177,0.1395885,0.01799425,1.013665,0,5.627738
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.14486,48.70257,32.73437,2.731938,2.731938,0,0,0,2.731938,78.51055,0,0,0,2.14486,2.875725,2.731938,0,0,5.710824,5.485533,0,0.7308648,-0.7308648,7.811865,55.79893,0.1395885,3.005132,1.715888,0,7.630393
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.791452,56.87897,34.9388,1.947035,1.947035,0,0,0,1.947035,143.3694,0,0,0,2.791452,2.049511,1.947035,0,0,6.522896,4.754668,0.7419414,0,0.7419414,8.515733,60.82654,0.1395584,2.141739,2.233162,0,7.54612
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.159018,66.71742,40.13166,0.5825025,0.5825025,0,-1,0,0.5825025,542.3184,0,0,0,3.159018,0.6131606,0.5825025,0,0,5.780954,5.422415,2.545858,0,2.545858,10.93095,78.07803,0.1394551,0.6407528,2.527215,0,8.581433
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.30065,74.97637,45.47209,0.9283856,0.9283856,0,0,0,0.9283856,355.5258,0,0,0,3.30065,0.977248,0.9283856,0,0,3.235097,7.713687,2.323402,0,2.323402,13.13512,93.82209,0.139361,1.021224,2.64052,0,11.01434
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.276687,79.97004,49.5489,0.1218247,0.1218247,0,0,0,0.1218247,2689.675,2.236756,0,0,3.276687,0.1282365,0.1218247,0,0,0.9116945,9.804749,0.9116945,0,0.9116945,14.00003,100,0.1393241,0.1340071,2.62135,0,13.08144
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.108708,81.70661,52.45432,0.6592281,0.6592281,0,0,0,0.6592281,471.5678,2.414783,0,0,3.108708,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1393241,0.7251509,2.486966,0,13.73398
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.784837,81.20406,55.10147,0,0,0,0,0,0,0,2.784837,0,0,2.784837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393241,0,2.22787,0,13.41011
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.322597,77.69466,56.50345,0.4962619,0.4962619,0,-1,0,0.4962619,468.0184,1.800216,0,0,2.322597,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1393241,0.5458881,1.858078,0,12.94787
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.708377,71.66264,56.76171,0,0,0,-1,0,0,0,1.708377,0,0,1.708377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393241,0,1.366701,0,12.33365
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9299508,64.73709,57.01997,1.130778,1.130778,0,-1,0,1.130778,82.23993,0,0,0,0.9299508,1.190292,1.130778,0,0,0,10.62527,0,0.2603416,-0.2603416,13.7256,98.03983,0.1393241,1.243856,0.7439607,0,11.55523
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1131905,56.5054,55.61799,2.332506,2.332506,0,-1,0,2.332506,4.85274,0,0,0,0.1131905,2.45527,2.332506,0,0,0.2892684,10.36493,0,2.342079,-2.342079,11.25683,80.40581,0.1393241,2.565757,0.09055237,0,10.47812
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06003439,52.88604,52.42665,2.862979,2.862979,0,-1,0,2.862979,2.09692,0,4.440892E-16,0,0.06003439,3.013662,2.862979,0,0,2.891579,8.022853,0,2.953627,-2.953627,8.143438,58.1673,0.1393241,3.149276,0.04802751,0,8.082888
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01127477,49.55029,49.46589,1.90128,1.90128,0,-1,0,1.90128,0.5930097,0,4.440892E-16,0,0.01127477,2.001347,1.90128,0,0,6.173387,5.069226,0,1.990072,-1.990072,6.045718,43.18362,0.1393241,2.091408,0.00901982,0,5.080501
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,47.03087,47.03087,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.384579,3.079153,0,0.7080297,-0.7080297,5.299389,37.8527,0.1393241,0.7398911,0,0,3.079153
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,44.88178,44.88178,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.171279,2.371124,0,1.710975,-1.710975,3.495863,24.9704,0.1393241,1.787969,0,0,2.371124
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,42.72347,42.72347,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.07236,0.6601481,0,0.2589809,-0.2589809,3.222873,23.02048,0.1393241,0.270635,0,0,0.6601481
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,41.03556,41.03556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36012,0.4011672,0,0,0,3.222873,23.02048,0.1393241,0,0,0,0.4011672
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,39.71659,39.71659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36012,0.4011672,0,0,0,3.222873,23.02048,0.1393241,0,0,0,0.4011672
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,38.36996,38.36996,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.36012,0.4011672,0,0.2384559,-0.2384559,2.971519,21.22509,0.1393241,0.2491864,0,0,0.4011672
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,37.19857,37.19857,0.5165221,0.1545758,0,-1,0,0.1545758,0,0,0.3619463,0.4135985,0,0.1627114,0.1545758,0,0,11.62507,0.1627114,0,0.1627114,-0.1627114,2.800006,20,0.1393241,0.5681743,0,0,0.1627114
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01974899,36.30149,36.16553,0.3712134,0.01876154,0,-1,0,0.01876154,105.2632,0,0.3524519,0.4045825,0.01974899,0.01974899,0.01876154,0,0,11.80586,0,0,0,0,2.800006,20,0.1393241,0.4083348,0.01579919,0,0.01974899
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07405368,35.57547,35.06793,0.3748624,0.070351,0,-1,0,0.070351,105.2632,0,0.3045114,0.3982784,0.07405368,0.07405368,0.070351,0,0,11.80586,0,0,0,0,2.800006,20,0.1393241,0.4123486,0.05924295,0,0.07405368
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2438183,35.7632,34.09023,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.58725,0,0,0,0.2438183,0,0,3.505263,3.33,11.80586,0,3.573818,0,3.573818,6.190427,44.21725,0.1394242,0.5756944,0.1950547,5,0.2438183
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.266393,42.32978,33.27856,0,0,3.505263,0,1.121937,0,0,0,0,0,1.266393,0,0,3.505263,3.33,8.232042,3.216436,4.596393,0,4.596393,10.55095,75.36377,0.1394367,0,1.013114,5,4.48283
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.666831,52.88288,32.47611,2.313181,2.313181,3.233559,0,1.047761,2.313181,115.2884,0,0,0,2.666831,0,0,0.9203771,0.8743583,3.635649,7.35319,3.541189,0,3.541189,13.91042,99.35991,0.139468,2.5445,2.133465,5,10.02002
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.930749,57.87121,34.68054,1.347831,1.347831,0,0,0,1.347831,217.4419,1.41752,0,0,2.930749,1.418769,1.347831,0,0,0.09445976,10.54026,0.09445976,0,0.09445976,14.00003,100,0.1394641,1.482614,2.344599,0,13.47101
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.695791,61.81953,39.90107,0.5894645,0.5894645,0,-1,0,0.5894645,457.3288,2.075302,0,0,2.695791,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1394641,0.648411,2.156633,0,13.32106
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.934295,70.64561,45.2415,0,0,0,0,0,0,0,2.934295,0,0,2.934295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394641,0,2.347436,0,13.55957
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.280547,79.71574,49.31831,2.072778,2.072778,0,0,0,2.072778,158.2681,1.098676,0,0,3.280547,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1394641,2.280056,2.624438,0,13.90582
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.112541,81.47865,52.24218,0.8672066,0.8672066,0,0,0,0.8672066,358.9157,2.199692,0,0,3.112541,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1394641,0.9539273,2.490033,0,13.73781
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.951184,82.99595,54.94467,1.061007,1.061007,0,0,0,1.061007,278.1493,1.834334,0,0,2.951184,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1394641,1.167108,2.360947,0,13.57646
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.409642,78.46066,56.34665,0.1335267,0.1335267,0,-1,0,0.1335267,1804.614,2.269087,0,0,2.409642,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1394641,0.1468794,1.927713,0,13.03492
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.078575,75.21889,56.60491,2.284396,2.284396,0,-1,0,2.284396,90.99011,0,0,0,2.078575,2.404628,2.284396,0,0,0,10.62527,0,0.326053,-0.326053,13.65634,97.54507,0.1394641,2.512836,1.66286,0,12.70385
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9338984,64.60588,56.86317,0,0,0,-1,0,0,0,0.5716174,0,0,0.9338984,0,0,0,0,0.3622811,10.29922,0.3622811,0,0.3622811,14.00003,100,0.1394495,0,0.7471187,0,11.23312
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1037714,56.32912,55.51653,1.00725,1.00725,0,-1,0,1.00725,10.30245,0,0,0,0.1037714,1.060263,1.00725,0,0,0,10.62527,0,0.9564918,-0.9564918,12.9918,92.79836,0.1394495,1.107975,0.08301712,0,10.72905
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05761499,52.71021,52.26984,0.4451059,0.4451059,0,-1,0,0.4451059,12.94411,0,5.551115E-17,0,0.05761499,0.4685325,0.4451059,0,0,1.062769,9.668782,0,0.4109175,-0.4109175,12.55865,89.70448,0.1394495,0.4896165,0.04609199,0,9.726398
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01167781,49.37796,49.29064,1.203954,1.203954,0,-1,0,1.203954,0.9699546,0,2.220446E-16,0,0.01167781,1.267321,1.203954,0,0,1.519344,9.257865,0,1.255643,-1.255643,11.23509,80.25047,0.1394495,1.32435,0.009342249,0,9.269543
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,46.8464,46.8464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914502,8.002222,0,0,0,11.23509,80.25047,0.1394495,0,0,0,8.002222
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,44.66964,44.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914502,8.002222,0,0,0,11.23509,80.25047,0.1394495,0,0,0,8.002222
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,42.52055,42.52055,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.914502,8.002222,0,0.3532991,-0.3532991,10.86268,77.59041,0.1394495,0.3691976,0,0,8.002222
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,40.83265,40.83265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.307057,7.648923,0,0,0,10.86268,77.59041,0.1394495,0,0,0,7.648923
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,39.50446,39.50446,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.307057,7.648923,0,0.1053286,-0.1053286,10.75165,76.79736,0.1394495,0.1100684,0,0,7.648923
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,38.15782,38.15782,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.424088,7.543594,0,0.5512775,-0.5512775,10.17056,72.64668,0.1394495,0.576085,0,0,7.543594
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,36.96798,36.96798,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.036619,6.992317,0,0.5268865,-0.5268865,9.615168,68.67963,0.1394495,0.5505964,0,0,6.992317
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.022047,36.10498,35.95339,0.3403659,0.3403659,0,-1,0,0.3403659,6.47744,0,5.551115E-17,0,0.022047,0.3582799,0.3403659,0,0,4.622048,6.46543,0,0.3362329,-0.3362329,9.260747,66.14806,0.1394495,0.3744025,0.0176376,0,6.487477
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07464734,35.34824,34.83734,0.3489996,0.3489996,0,-1,0,0.3489996,21.38895,0,5.551115E-17,0,0.07464734,0.367368,0.3489996,0,0,4.995641,6.129198,0,0.2927207,-0.2927207,8.952192,63.9441,0.1394495,0.3838996,0.05971787,0,6.203845
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2587528,35.62436,33.85042,0,0,0,0,0,0,0,0,0,0,0.2587528,0,0,0,0,5.320886,5.836477,0.2587528,0,0.2587528,9.197667,65.69749,0.1394391,0,0.2070023,0,6.09523
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.206832,41.63589,33.04797,0.1636834,0.1636834,0,0,0,0.1636834,737.2961,0,0,0,1.206832,0.1722983,0.1636834,0,0,5.062133,6.069355,1.034533,0,1.034533,10.17911,72.70779,0.1393974,0.1800518,0.9654652,0,7.276186
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.65843,52.57408,32.27319,2.569594,2.569594,0,0,0,2.569594,103.4572,0,0,0,2.65843,2.704836,2.569594,0,0,4.0276,7.000434,0,0.04640565,-0.04640565,10.1302,72.35839,0.1393974,2.826554,2.126744,0,9.658865
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.946268,57.776,34.47762,0.7557993,0.7557993,0,0,0,0.7557993,389.8215,0,0,0,2.946268,0.7955782,0.7557993,0,0,4.079162,6.954029,2.15069,0,2.15069,12.17052,86.93211,0.1393107,0.8313792,2.357015,0,9.900297
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.163603,66.18478,39.66125,1.533627,1.533627,0,-1,0,1.533627,206.2824,0,0,0,3.163603,1.614345,1.533627,0,0,1.928471,8.88965,1.549258,0,1.549258,13.64028,97.43034,0.1392483,1.68699,2.530882,0,12.05325
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.306985,74.45757,45.01091,0.5441373,0.5441373,0,0,0,0.5441373,607.7482,2.354996,0,0,3.306985,0.5727761,0.5441373,0,0,0.379213,10.28398,0.379213,0,0.379213,14.00003,100,0.1392331,0.598551,2.645588,0,13.59097
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.283976,79.48038,49.10617,0.7449304,0.7449304,0,0,0,0.7449304,440.8433,2.499839,0,0,3.283976,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1392331,0.8194235,2.627181,0,13.90925
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.68872,88.75114,52.03926,2.563764,2.563764,0,0,0,2.563764,143.879,0.9900202,0,0,3.68872,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1392331,2.820141,2.950976,0,14.31399
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.663609,79.34283,54.73253,0,0,0,0,0,0,0,2.663609,0,0,2.663609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392331,0,2.130887,0,13.28888
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.49691,79.24214,56.18985,1.472788,1.472788,0,-1,0,1.472788,169.5363,0.9466073,0,0,2.49691,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1392331,1.620067,1.997528,0,13.12218
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.059048,74.83427,56.44811,0.1931561,0.1931561,0,-1,0,0.1931561,1066.002,1.855726,0,0,2.059048,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1392331,0.2124717,1.647239,0,12.68432
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.069941,65.64222,56.70637,0.4858775,0.4858775,0,-1,0,0.4858775,220.208,0.5584911,0,0,1.069941,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1392331,0.5344652,0.8559528,0,11.69522
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1319693,56.33785,55.30439,0.2605027,0.2605027,0,-1,0,0.2605027,50.65946,0,0,0,0.1319693,0.2742134,0.2605027,0,0,0,10.62527,0,0.1422441,-0.1422441,13.85009,98.92902,0.1392331,0.286553,0.1055754,0,10.75724
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.203405,53.67776,52.11304,1.842208,1.842208,0,-1,0,1.842208,11.04137,0,2.220446E-16,0,0.203405,1.939166,1.842208,0,0,0.158049,10.48303,0,1.735761,-1.735761,12.02044,85.86009,0.1392331,2.026428,0.162724,0,10.68643
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04428234,49.43742,49.10617,2.482979,2.482979,0,-1,0,2.482979,1.783436,0,0,0,0.04428234,2.613662,2.482979,0,0,2.086672,8.74727,0,2.569379,-2.569379,9.312073,66.51468,0.1392331,2.731277,0.03542587,0,8.791552
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,46.67115,46.67115,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.941538,6.17789,0,0.2135699,-0.2135699,9.086951,64.90666,0.1392331,0.2231805,0,0,6.17789
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,44.48517,44.48517,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.178838,5.96432,0,0.277131,-0.277131,8.794829,62.82008,0.1392331,0.2896019,0,0,5.96432
