Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,42.33608,42.33608,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.486762,5.687189,0,0.4295012,-0.4295012,8.342095,59.58627,0.1392331,0.4488288,0,0,5.687189
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.963985,5.257688,0,0,0,8.342095,59.58627,0.1392331,0,0,0,5.257688
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,39.32921,39.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.963985,5.257688,0,0,0,8.342095,59.58627,0.1392331,0,0,0,5.257688
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,37.98257,37.98257,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.963985,5.257688,0,0.2890246,-0.2890246,8.037436,57.41014,0.1392331,0.3020307,0,0,5.257688
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,36.81118,36.81118,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.285123,4.968663,0,0.07326019,-0.07326019,7.960213,56.85855,0.1392331,0.0765569,0,0,4.968663
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05330612,36.13552,35.76892,0.1800282,0.1800282,0,-1,0,0.1800282,29.60987,0,0,0,0.05330612,0.1895034,0.1800282,0,0,6.366524,4.895403,0,0.1361973,-0.1361973,7.816649,55.8331,0.1392331,0.1980311,0.0426449,0,4.948709
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1597615,35.74899,34.65287,0.2308711,0.2308711,0,-1,0,0.2308711,69.19943,0,0,0,0.1597615,0.2430222,0.2308711,0,0,6.517854,4.759206,0,0.08326071,-0.08326071,7.728884,55.20621,0.1392331,0.2539582,0.1278092,0,4.918967
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1963343,35.03479,33.69362,0,0,0,0,0,0,0,0,0,0,0.1963343,0,0,0,0,6.610366,4.675945,0.1963343,0,0.1963343,7.915143,56.53662,0.1392252,0,0.1570675,0,4.872279
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6707476,37.51569,32.8635,0.1174574,0.1174574,0,0,0,0.1174574,571.0562,0,0,0,0.6707476,0.1236393,0.1174574,0,0,6.414032,4.852646,0.5471082,0,0.5471082,8.434175,60.24399,0.1392032,0.1292031,0.536598,0,5.523393
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.359294,41.76973,32.08872,0,0,0,0,0,0,0,0,0,0,1.359294,0,0,0,0,5.866923,5.345043,1.359294,0,1.359294,9.723716,69.45497,0.1391485,0,1.087435,0,6.704338
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6077216,38.53485,34.29315,0.2855293,0.2855293,0,0,0,0.2855293,212.8404,0,0,0,0.6077216,0.3005572,0.2855293,0,0,4.507629,6.568408,0.3071645,0,0.3071645,10.01512,71.53641,0.1391362,0.3140822,0.4861773,0,7.17613
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.270851,48.9339,39.45834,1.340464,1.340464,0,-1,0,1.340464,94.80681,0,0,0,1.270851,1.411014,1.340464,0,0,4.200464,6.844856,0,0.1401636,-0.1401636,9.867373,70.48109,0.1391362,1.47451,1.01668,0,8.115706
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.142516,53.5821,44.79877,1.885516,1.885516,0,0,0,1.885516,60.59433,0,2.220446E-16,0,1.142516,1.984754,1.885516,0,0,4.356202,6.704693,0,0.8422379,-0.8422379,8.979575,64.13969,0.1391362,2.074068,0.9140126,0,7.847208
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1619296,50.0921,48.87558,2.454403,2.454403,0,0,0,2.454403,6.597515,0,0,0,0.1619296,2.583582,2.454403,0,0,5.292022,5.862455,0,2.421652,-2.421652,6.42693,45.90655,0.1391362,2.699843,0.1295437,0,6.024384
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.548845,64.67439,51.82711,2.94982,2.94982,0,0,0,2.94982,52.50641,0,0,0,1.548845,3.105074,2.94982,0,0,7.982746,3.440803,0,1.556229,-1.556229,4.78652,34.18936,0.1391362,3.244802,1.239076,0,4.989647
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6993237,60.15028,54.52961,1.496041,1.496041,0,0,0,1.496041,46.74495,0,2.220446E-16,0,0.6993237,1.57478,1.496041,0,0,9.71189,1.884573,0,0.8754565,-0.8754565,3.863708,27.59786,0.1391362,1.645645,0.5594589,0,2.583897
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.656434,61.29557,55.97771,1.490286,1.490286,0,-1,0,1.490286,44.04752,0,0,0.5559313,0.656434,1.568722,1.490286,0,0,10.68462,1.009117,0,0.9122882,-0.9122882,2.902072,20.72904,0.1391362,1.639315,0.5251472,0,1.665551
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1832804,57.68441,56.23597,2.377309,0.2661036,0,-1,0,0.2661036,68.87558,0,2.111205,2.488229,0.1832804,0.280109,0.2661036,0,0,11.69827,0.09682863,0,0.09682863,-0.09682863,2.800006,20,0.1391362,2.61504,0.1466243,0,0.280109
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2369645,58.43182,56.54957,0,0,0,-1,0,0,0,0,0,0,0.2369645,0,0,0,0,11.80586,0,0.2369645,0,0.2369645,3.02481,21.60574,0.1391267,0,0.1895716,0,0.2369645
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08583304,55.8174,55.14759,0.4317865,0.284146,0,-1,0,0.284146,30.20737,0,0.1476405,0.2560523,0.08583304,0.2991011,0.284146,0,0,11.5689,0.213268,0,0.213268,-0.213268,2.800006,20,0.1391267,0.4749652,0.06866643,0,0.2991011
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1879526,53.38079,51.9378,1.245495,0.178555,0,-1,0,0.178555,105.2632,0,1.06694,1.334334,0.1879526,0.1879526,0.178555,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,1.370045,0.1503621,0,0.1879526
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05053927,49.29942,48.9217,0.9856092,0.04801231,0,-1,0,0.04801231,105.2632,0,0.9375969,1.074568,0.05053927,0.05053927,0.04801231,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,1.08417,0.04043142,0,0.05053927
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,44.33759,44.33759,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,42.17928,42.17928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,40.49137,40.49137,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,39.17241,39.17241,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,37.82577,37.82577,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02490213,35.76454,35.59367,0.03892731,0.02365702,0,-1,0,0.02365702,105.2632,0,0.01527029,0.03808864,0.02490213,0.02490213,0.02365702,0,0,11.80586,0,0,0,0,2.800006,20,0.1391267,0.04282004,0.0199217,0,0.02490213
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2685633,36.32676,34.47762,0,0,0,-1,0,0,0,0,0,0,0.2685633,0,0,0,0,11.80586,0,0.2685633,0,0.2685633,3.054787,21.81986,0.1391159,0,0.2148507,0,0.2685633
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3513187,35.93145,33.51837,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,44.45618,4.440892E-16,0,0,0.3513187,0,0,3.505263,3.33,11.5373,0.241707,3.681319,0,3.681319,6.547193,46.76557,0.1392346,0.8692844,0.281055,5,0.5930257
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.155163,40.8982,32.71592,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,410.9496,4.440892E-16,0,0,1.155163,0,0,3.505263,3.33,7.855978,3.554894,4.485163,0,4.485163,10.80219,77.15836,0.1392763,0.3092057,0.9241304,5,4.710057
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.379368,41.72549,31.90425,2.086101,2.086101,3.977976,0,1.250987,2.086101,66.12183,0,0,0,1.379368,0,0,1.891875,1.797281,3.370815,7.59154,3.176649,0,3.176649,13.81583,98.68427,0.1393871,2.294711,1.103494,5,8.970908
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.337525,43.75489,34.10868,0,0,0,0,0,0,0,1.143359,0,0,1.337525,0,0,0,0,0.1941661,10.45052,0.1941661,0,0.1941661,14.00003,100,0.1393793,0,1.07002,0,11.78805
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.265126,57.07298,39.2462,1.251353,1.251353,0,-1,0,1.251353,181.0142,0.9479129,0,0,2.265126,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1393793,1.376488,1.812101,0,12.8904
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.264153,73.37238,44.54051,0,0,0,0,0,0,0,3.264153,0,0,3.264153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393793,0,2.611323,0,13.88943
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.069914,76.36505,48.63577,0,0,0,0,0,0,0,3.069914,0,0,3.069914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393793,0,2.455931,0,13.69519
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.99304,79.22578,51.59653,0,0,0,0,0,0,0,2.99304,0,0,2.99304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393793,0,2.394432,0,13.61831
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.950455,82.1842,54.31747,0.2326858,0.2326858,0,0,0,0.2326858,1267.999,2.705523,0,0,2.950455,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1393793,0.2559544,2.360364,0,13.57573
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.337748,76.99071,55.77479,2.036757,2.036757,0,-1,0,2.036757,114.778,0.1937933,0,0,2.337748,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1393793,2.240432,1.870198,0,12.96302
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.723912,71.05847,56.08839,0.9037534,0.9037534,0,-1,0,0.9037534,190.7503,0.7725928,0,0,1.723912,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1393793,0.9941288,1.37913,0,12.34919
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8742335,63.54061,56.34665,1.126632,1.126632,0,-1,0,1.126632,77.59711,0,0,0,0.8742335,1.185928,1.126632,0,0,0,10.62527,0,0.3116945,-0.3116945,13.67147,97.65318,0.1393793,1.239295,0.6993868,0,11.49951
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1171983,55.91519,55.00002,2.347072,2.347072,0,-1,0,2.347072,4.993383,0,0,0,0.1171983,2.470602,2.347072,0,0,0.3463272,10.31358,0,2.353404,-2.353404,11.19077,79.9339,0.1393793,2.581779,0.09375864,0,10.43078
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06184189,52.22448,51.75333,3.75974,3.33,0,-1,0,3.33,1.857114,0,0.4297401,0.8057141,0.06184189,3.505263,3.33,0,0,2.96122,7.960176,0,3.443421,-3.443421,7.561083,54.00763,0.1393793,4.135714,0.04947351,0,8.022017
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01658654,48.87007,48.74645,0.9084594,0.9084594,0,-1,0,0.9084594,1.825787,0,1.110223E-16,0,0.01658654,0.956273,0.9084594,0,0,6.787244,4.516755,0,0.9396865,-0.9396865,6.570567,46.93253,0.1393793,0.9993052,0.01326923,0,4.533341
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,46.28376,46.28376,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.83134,3.577068,0,1.170239,-1.170239,5.337027,38.12154,0.1393793,1.2229,0,0,3.577068
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,44.12545,44.12545,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.131605,2.406829,0,1.003819,-1.003819,4.278909,30.56357,0.1393793,1.04899,0,0,2.406829
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,41.99481,41.99481,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.24696,1.403011,0,0.1914624,-0.1914624,4.07709,29.12201,0.1393793,0.2000782,0,0,1.403011
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,40.31613,40.31613,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.45969,1.211549,0,0.4362402,-0.4362402,3.617252,25.83747,0.1393793,0.455871,0,0,1.211549
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,38.98794,38.98794,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.04538617,0,0.7482575,0.7108446,0,0,10.94441,0.7753083,0,0.7482575,-0.7482575,2.82852,20.20367,0.1393793,0.7819291,0,0,0.7753083
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,37.61363,37.61363,0.3437784,0.0256983,0,-1,0,0.0256983,0,0,0.3180801,0.3524579,0,0.02705084,0.0256983,0,0,11.7758,0.02705084,0,0.02705084,-0.02705084,2.800006,20,0.1393793,0.3781562,0,0,0.02705084
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,36.45146,36.45146,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393793,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02829483,35.60316,35.4092,0.1831568,0.02688009,0,-1,0,0.02688009,105.2632,0,0.1562767,0.1960965,0.02829483,0.02829483,0.02688009,0,0,11.80586,0,0,0,0,2.800006,20,0.1393793,0.2014725,0.02263586,0,0.02829483
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2756911,36.18977,34.29315,0,0,0,-1,0,0,0,0,0,0,0.2756911,0,0,0,0,11.80586,0,0.2756911,0,0.2756911,3.061549,21.86816,0.1393683,0,0.2205529,0,0.2756911
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4894607,36.71196,33.3339,0.08830891,0.08830891,0,0,0,0.08830891,554.2598,0,0,0,0.4894607,0.09295674,0.08830891,0,0,11.53017,0.248122,0.396504,0,0.396504,3.437706,24.55499,0.1393524,0.0971398,0.3915686,0,0.7375827
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5850402,36.56553,32.53145,0.09765513,0.09765513,0,0,0,0.09765513,599.0881,0,0,0,0.5850402,0.1027949,0.09765513,0,0,11.13367,0.6049756,0.4822454,0,0.4822454,3.895204,27.82283,0.1393331,0.1074206,0.4680322,0,1.190016
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9830263,38.59267,31.729,0,0,0,0,0,0,0,0,0,0,0.9830263,0,0,0,0,10.65142,1.038996,0.9830263,0,0.9830263,4.827785,34.48411,0.1392937,0,0.786421,0,2.022023
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7983592,39.51197,33.90576,1.315078,1.315078,0,0,0,1.315078,60.70813,0,0,0,0.7983592,1.384292,1.315078,0,0,9.668393,1.92372,0,0.5859333,-0.5859333,4.210157,30.07249,0.1392937,1.446586,0.6386874,0,2.722079
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7271522,44.30589,39.04328,1.289874,1.289874,0,-1,0,1.289874,56.37387,0,0,0.009805423,0.7271522,1.357762,1.289874,0,0,10.31943,1.337787,0,0.6306103,-0.6306103,3.545435,25.32449,0.1392937,1.418862,0.5817217,0,2.064939
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1622385,45.5209,44.33759,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.43174,0,0,0,0.1622385,0,0,3.505263,3.33,11.02011,0.7071764,3.492239,0,3.492239,6.858463,48.98893,0.1394315,1.023778,0.1297908,5,0.8694149
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.271811,58.51299,48.40518,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271811,0,0,3.505263,3.33,7.52787,3.850191,4.60181,0,4.60181,11.22412,80.17216,0.1394437,0,1.017448,5,5.122002
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6477976,56.47112,51.39361,1.448695,1.448695,0,0,0,1.448695,44.71593,0,0,0,0.6477976,1.524943,1.448695,0,0,2.926059,7.99182,0,0.8771449,-0.8771449,10.29953,73.56794,0.1394437,1.593565,0.5182381,0,8.639618
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4606959,57.75716,54.11456,1.960675,1.960675,0,0,0,1.960675,23.4968,0,2.220446E-16,0,0.4606959,2.063868,1.960675,0,0,3.900665,7.114676,0,1.603172,-1.603172,8.60964,61.49731,0.1394437,2.156742,0.3685567,0,7.575371
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.30468,66.52778,55.56265,0,0,0,-1,0,0,0,0,0,0,1.30468,0,0,0,0,5.681968,5.511503,1.30468,0,1.30468,9.847368,70.3382,0.1393915,0,1.043744,0,6.816183
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.121152,65.21126,55.87625,2.604872,2.604872,0,-1,0,2.604872,43.04057,0,4.440892E-16,0,1.121152,2.741971,2.604872,0,0,4.377288,6.685715,0,1.620819,-1.620819,8.138875,58.1347,0.1393915,2.865359,0.8969215,0,7.806867
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6183264,61.19552,56.18985,2.140852,2.140852,0,-1,0,2.140852,28.88226,0,0,0,0.6183264,2.253529,2.140852,0,0,6.178198,5.064896,0,1.635202,-1.635202,6.415221,45.82291,0.1393915,2.354937,0.4946612,0,5.683222
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2458866,56.71839,54.78787,1.191812,1.191812,0,-1,0,1.191812,20.63132,0,0,0,0.2458866,1.254539,1.191812,0,0,7.995089,3.429694,0,1.008652,-1.008652,5.352008,38.22855,0.1393915,1.310993,0.1967092,0,3.675581
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.114421,52.41403,51.54119,2.232551,2.232551,0,-1,0,2.232551,5.125125,0,4.440892E-16,0.1340762,0.114421,2.350054,2.232551,0,0,9.115813,2.421042,0,2.235633,-2.235633,2.995444,21.39599,0.1393915,2.455806,0.09153683,0,2.535463
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0485491,48.89621,48.53431,0,0,0,-1,0,0,0,0,0,0,0.0485491,0,0,0,0,11.59985,0.1854093,0.0485491,0,0.0485491,3.041502,21.72497,0.1393896,0,0.03883928,0,0.2339584
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,46.09929,46.09929,1.175855,0.2176483,0,-1,0,0.2176483,0,0,0.958207,1.075793,0,0.2291035,0.2176483,0,0,11.5513,0.2291035,0,0.2291035,-0.2291035,2.800006,20,0.1393896,1.293441,0,0,0.2291035
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,43.94098,43.94098,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393896,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,41.84724,41.84724,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393896,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,40.13166,40.13166,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393896,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,38.80347,38.80347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393896,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,37.42916,37.42916,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393896,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,36.26699,36.26699,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393896,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06956684,35.68338,35.20628,0.3292833,0.0660885,0,-1,0,0.0660885,105.2632,0,0.2631948,0.3489939,0.06956684,0.06956684,0.0660885,0,0,11.80586,0,0,0,0,2.800006,20,0.1393896,0.3622116,0.05565347,0,0.06956684
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1942405,35.42023,34.09023,0.3199125,0.1845285,0,-1,0,0.1845285,105.2632,0,0.135384,0.3149981,0.1942405,0.1942405,0.1845285,0,0,11.80586,0,0,0,0,2.800006,20,0.1393896,0.3519038,0.1553924,0,0.1942405
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.201418,34.50243,33.13098,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,218.4237,0,0,0,0.201418,0,0,3.505263,3.33,11.80586,0,3.531418,0,3.531418,6.150203,43.92993,0.1394526,0.1014358,0.1611344,5,0.201418
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3395772,34.63332,32.31931,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,78.06456,0,0,0,0.3395772,0,0,3.505263,3.33,8.274442,3.178276,3.669577,0,3.669577,9.63147,68.79607,0.1395397,0.4784949,0.2716618,5,3.517853
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8918157,37.70976,31.51686,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4320.27,0,0,0,0.8918157,0,0,3.505263,3.33,4.604865,6.480896,4.221816,0,4.221816,13.63664,97.40434,0.1395686,0.02270685,0.7134526,5,7.372712
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.151103,41.89851,33.69362,0.6992715,0.6992715,0,0,0,0.6992715,164.6147,0.03197888,0,0,1.151103,0.7360753,0.6992715,0,0,0.3830492,10.28053,0.3830492,0,0.3830492,14.00003,100,0.1395533,0.7691987,0.9208827,0,11.43163
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6646951,43.59229,38.80347,1.158079,1.158079,0,-1,0,1.158079,57.39634,0,0,0,0.6646951,1.219031,1.158079,0,0,0,10.62527,0,0.5543358,-0.5543358,13.41571,95.82629,0.1395533,1.273887,0.5317561,0,11.28997
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.053573,52.0899,44.07011,0.08649804,0.08649804,0,0,0,0.08649804,1218.031,0.3465939,0,0,1.053573,0.09105057,0.08649804,0,0,0.6159286,10.07094,0.6159286,0,0.6159286,14.00003,100,0.1395288,0.09514784,0.8428585,0,11.12451
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.600152,61.09166,48.14692,0.8541446,0.8541446,0,0,0,0.8541446,187.3397,0.7010522,0,0,1.600152,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1395288,0.939559,1.280121,0,12.22543
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.226846,70.36617,51.12613,1.786825,1.786825,0,0,0,1.786825,124.6258,0.3459767,0,0,2.226846,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1395288,1.965508,1.781476,0,12.85212
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.695625,68.28784,53.85629,1.723881,1.723881,0,0,0,1.723881,98.36087,0,0,0,1.695625,1.814612,1.723881,0,0,0,10.62527,0,0.1189873,-0.1189873,13.8746,99.10412,0.1395288,1.896269,1.3565,0,12.3209
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.164202,65.04156,55.35973,1.293897,1.293897,0,-1,0,1.293897,89.97643,0,2.220446E-16,0,1.164202,1.361996,1.293897,0,0,0.1322081,10.50629,0,0.1977945,-0.1977945,13.66611,97.61488,0.1395288,1.423286,0.9313615,0,11.67049
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.292898,66.54043,55.67333,0.7478033,0.7478033,0,-1,0,0.7478033,172.8928,0.1537572,0,0,1.292898,0.7871614,0.7478033,0,0,0.3519798,10.30849,0.3519798,0,0.3519798,14.00003,100,0.1395147,0.8225837,1.034319,0,11.60139
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4929768,59.88661,55.93159,0,0,0,-1,0,0,0,0.4929768,0,0,0.4929768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395147,0,0.3943815,0,11.11825
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4035396,57.82319,54.63107,0,0,0,-1,0,0,0,0.4035396,0,0,0.4035396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395147,0,0.3228317,0,11.02881
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1889147,52.81083,51.36594,2.42841,2.42841,0,-1,0,2.42841,7.779357,0,4.440892E-16,0,0.1889147,2.556221,2.42841,0,0,0,10.62527,0,2.367306,-2.367306,11.50467,82.17604,0.1395147,2.671251,0.1511317,0,10.81419
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04643521,48.67704,48.33139,1.279542,1.279542,0,-1,0,1.279542,3.629049,0,0,0,0.04643521,1.346887,1.279542,0,0,2.63034,8.257968,0,1.300451,-1.300451,10.13387,72.38466,0.1395147,1.407496,0.03714817,0,8.304403
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,45.88715,45.88715,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.075286,6.957517,0,2.195454,-2.195454,7.819661,55.85461,0.1395147,2.294249,0,0,6.957517
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,43.73806,43.73806,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.514679,4.762063,0,1.33444,-1.33444,6.413037,45.80732,0.1395147,1.39449,0,0,4.762063
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,41.63509,41.63509,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.99739,3.427623,0,0.3043128,-0.3043128,6.092264,43.51608,0.1395147,0.3180069,0,0,3.427623
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,39.91951,39.91951,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.335516,3.12331,0,0.1168454,-0.1168454,5.969098,42.63633,0.1395147,0.1221035,0,0,3.12331
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,38.60055,38.60055,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.465343,3.006465,0,0.7589774,-0.7589774,5.169065,36.92182,0.1395147,0.7931314,0,0,3.006465
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,37.22624,37.22624,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.308652,2.247487,0,0.3350717,-0.3350717,4.815869,34.39899,0.1395147,0.3501499,0,0,2.247487
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,36.0364,36.0364,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.680954,1.912416,0,0.330968,-0.330968,4.466998,31.90706,0.1395147,0.3458615,0,0,1.912416
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03084626,35.20507,34.99414,0.4264903,0.4264903,0,-1,0,0.4264903,7.232581,0,0,0,0.03084626,0.4489372,0.4264903,0,0,10.0487,1.581448,0,0.4180909,-0.4180909,4.026291,28.75917,0.1395147,0.4691393,0.02467701,0,1.612294
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08189376,34.40771,33.85042,0.7578354,0.7578354,0,-1,0,0.7578354,10.80627,0,0,0,0.08189376,0.7977214,0.7578354,0,0,10.51324,1.163357,0,0.7158277,-0.7158277,3.271743,23.36954,0.1395147,0.8336189,0.06551501,0,1.245251
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2334675,34.50857,32.91884,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.13545,0,0,0,0.2334675,0,0,3.505263,3.33,11.30861,0.4475291,3.563468,0,3.563468,6.652345,47.51665,0.1396061,0.4833199,0.186774,5,0.6809966
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.255734,40.98839,32.08872,0,0,3.505263,0,1.121937,0,0,0,0,0,1.255734,0,0,3.505263,3.33,7.745138,3.65465,4.585734,0,4.585734,11.00275,78.59094,0.1396186,0,1.004587,5,4.910384
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.139633,47.0456,31.28627,2.155354,2.155354,3.124137,0,1.017889,2.155354,99.27061,0,0,0,2.139633,0,0,0.9687825,0.9203434,3.159404,7.78181,3.059977,0,3.059977,13.9057,99.32625,0.1396589,2.370889,1.711707,5,9.921444
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.794322,55.17493,33.46303,2.659402,2.659402,0,0,0,2.659402,105.0733,0,0,0,2.794322,2.799371,2.659402,0,0,0.09942768,10.53579,0,0.005048676,-0.005048676,13.90038,99.28824,0.1396589,2.925343,2.235458,0,13.33011
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.171842,64.93002,38.57288,1.751894,1.751894,0,-1,0,1.751894,181.0522,1.222706,0,0,3.171842,1.844099,1.751894,0,0,0.1050373,10.53074,0.1050373,0,0.1050373,14.00003,100,0.1396547,1.927083,2.537474,0,13.70258
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.323197,73.10783,43.81185,1.141818,1.141818,0,0,0,1.141818,291.0443,2.121283,0,0,3.323197,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1396547,1.256,2.658558,0,13.94847
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.437421,79.74744,47.88866,1.659239,1.659239,0,0,0,1.659239,207.1685,1.690854,0,0,3.437421,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1396547,1.825163,2.749937,0,14.0627
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.252096,81.39546,50.86787,2.192855,2.192855,0,0,0,2.192855,148.3042,0.9438279,0,0,3.252096,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1396547,2.41214,2.601677,0,13.87737
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.287399,85.45985,53.59803,0.4641792,0.4641792,0,0,0,0.4641792,708.2177,2.798789,0,0,3.287399,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1396547,0.5105971,2.629919,0,13.91267
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.1916,74.64337,55.10147,1.72954,1.72954,0,-1,0,1.72954,126.7158,0.3710319,0,0,2.1916,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1396547,1.902494,1.75328,0,12.81687
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.038643,73.41918,55.40585,0,0,0,-1,0,0,0,2.038643,0,0,2.038643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396547,0,1.630915,0,12.66392
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9953461,63.93259,55.71945,0.6457512,0.6457512,0,-1,0,0.6457512,154.1377,0.3156079,0,0,0.9953461,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1396547,0.7103264,0.7962768,0,11.62062
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1249699,55.40064,54.42815,1.627869,1.627869,0,-1,0,1.627869,7.676899,0,2.220446E-16,0,0.1249699,1.713547,1.627869,0,0,0,10.62527,0,1.588577,-1.588577,12.32552,88.03926,0.1396547,1.790656,0.09997591,0,10.75024
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07205445,51.70087,51.1538,1.955706,1.955706,0,-1,0,1.955706,3.684319,0,2.220446E-16,0,0.07205445,2.058638,1.955706,0,0,1.765085,9.036697,0,1.986583,-1.986583,10.23148,73.08185,0.1396547,2.151276,0.05764356,0,9.108752
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02101497,48.27527,48.11925,2.002398,2.002398,0,-1,0,2.002398,1.04949,0,4.440892E-16,0,0.02101497,2.107787,2.002398,0,0,3.9724,7.050115,0,2.086772,-2.086772,8.031828,57.37009,0.1396547,2.202637,0.01681198,0,7.071129
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,45.68423,45.68423,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.291035,4.963343,0,1.375522,-1.375522,6.5819,47.01348,0.1396547,1.437421,0,0,4.963343
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,43.55359,43.55359,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.819393,3.58782,0,2.099596,-2.099596,4.368731,31.20516,0.1396547,2.194078,0,0,3.58782
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,41.43217,41.43217,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15228,1.488224,0,0.6612319,-0.6612319,3.671732,26.2266,0.1396547,0.6909873,0,0,1.488224
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,39.71659,39.71659,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88698,0.8269923,0,0.494172,-0.494172,3.150829,22.50588,0.1396547,0.5164097,0,0,0.8269923
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,38.39763,38.39763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43606,0.3328204,0,0,0,3.150829,22.50588,0.1396547,0,0,0,0.3328204
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,37.0141,37.0141,0.7935135,0.3161793,0,-1,0,0.3161793,0,0,0.4773341,0.5566854,0,0.3328204,0.3161793,0,0,11.43606,0.3328204,0,0.3328204,-0.3328204,2.800006,20,0.1396547,0.8728648,0,0,0.3328204
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,35.82426,35.82426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396547,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03045952,34.97154,34.76355,0.3883933,0.02893654,0,-1,0,0.02893654,105.2632,0,0.3594568,0.4214454,0.03045952,0.03045952,0.02893654,0,0,11.80586,0,0,0,0,2.800006,20,0.1396547,0.4272327,0.02436762,0,0.03045952
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08355466,34.21543,33.6475,0.5252429,0.07937692,0,-1,0,0.07937692,105.2632,0,0.445866,0.5618919,0.08355466,0.08355466,0.07937692,0,0,11.80586,0,0,0,0,2.800006,20,0.1396547,0.5777673,0.06684373,0,0.08355466
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2269244,34.23082,32.68825,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,97.26691,0,0,0,0.2269244,0,0,3.505263,3.33,11.80586,0,3.556924,0,3.556924,6.1744,44.10277,0.1397281,0.2566308,0.1815396,5,0.2269244
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.253224,40.7547,31.8858,0,0,3.505263,0,1.121937,0,0,0,0,0,1.253224,0,0,3.505263,3.33,8.248936,3.201232,4.583224,0,4.583224,10.52243,75.16006,0.1397405,0,1.002579,5,4.454456
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.138479,46.77953,31.05569,2.053197,2.053197,3.504068,0,1.121611,2.053197,104.1536,0,0,0,2.138479,0,0,1.450871,1.378327,3.665711,7.326134,3.516806,0,3.516806,13.85876,98.99097,0.1397951,2.258516,1.710783,5,9.464613
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.794569,54.90732,33.23244,3.682478,3.682478,1.25,0,0.50625,3.682478,75.88828,0.08516051,0,0,2.794569,2.560503,2.432478,0,0,0.1489052,10.49126,0.1489052,0,0.1489052,14.00003,100,0.1397892,4.050726,2.235655,5,13.28583
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.174098,64.63578,38.31462,0.8064089,0.8064089,0,-1,0,0.8064089,393.6089,2.325246,0,0,3.174098,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1397892,0.8870497,2.539278,0,13.79937
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.326148,72.84675,43.58126,0.9763274,0.9763274,0,0,0,0.9763274,340.6796,2.298435,0,0,3.326148,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1397892,1.07396,2.660918,0,13.95142
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.309319,77.86306,47.6304,0.5153638,0.5153638,0,0,0,0.5153638,642.1326,2.766831,0,0,3.309319,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1397892,0.5669002,2.647455,0,13.93459
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.143714,79.7459,50.60961,2.483056,2.483056,0,0,0,2.483056,126.6066,0.5299701,0,0,3.143714,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1397892,2.731362,2.514971,0,13.76899
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.82058,79.40327,53.33055,0.6569041,0.6569041,0,0,0,0.6569041,429.3746,2.129102,0,0,2.82058,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1397892,0.7225945,2.256464,0,13.44585
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.357111,76.14487,54.88933,0.6662526,0.6662526,0,-1,0,0.6662526,353.7863,1.655792,0,0,2.357111,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1397892,0.7328778,1.885688,0,12.98238
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.743998,70.25945,55.20293,1.241345,1.241345,0,-1,0,1.241345,140.4926,0.4373194,0,0,1.743998,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1397892,1.36548,1.395199,0,12.36927
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9673641,63.47308,55.51653,0.7428475,0.7428475,0,-1,0,0.7428475,130.2238,0.1854194,0,0,0.9673641,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1397892,0.8171322,0.7738913,0,11.59264
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.126589,55.19978,54.21601,1.187393,1.187393,0,-1,0,1.187393,10.66108,0,2.220446E-16,0,0.126589,1.249887,1.187393,0,0,0,10.62527,0,1.123299,-1.123299,12.81597,91.54244,0.1397892,1.306132,0.1012712,0,10.75186
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.0736671,51.53726,50.97855,0.379732,0.379732,0,-1,0,0.379732,19.39977,0,5.551115E-17,0,0.0736671,0.3997178,0.379732,0,0,1.248109,9.501976,0,0.3260507,-0.3260507,12.47228,89.08753,0.1397892,0.4177051,0.05893368,0,9.575643
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02255314,48.10203,47.93478,1.562854,1.562854,0,-1,0,1.562854,1.443074,0,2.220446E-16,0,0.02255314,1.645109,1.562854,0,0,1.610388,9.175925,0,1.622556,-1.622556,10.76196,76.87096,0.1397892,1.719139,0.01804251,0,9.198478
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,45.49976,45.49976,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.413228,7.553369,0,0.9321635,-0.9321635,9.779368,69.85249,0.1397892,0.9741108,0,0,7.553369
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,43.35067,43.35067,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.448966,6.621205,0,3.083966,-3.083966,6.528583,46.63264,0.1397892,3.222745,0,0,6.621205
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,41.2477,41.2477,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.875595,3.537239,0,0.6431764,-0.6431764,5.850616,41.79003,0.1397892,0.6721194,0,0,3.537239
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,39.53213,39.53213,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.590236,2.894063,0,0.3488362,-0.3488362,5.48291,39.16356,0.1397892,0.3645339,0,0,2.894063
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,38.18549,38.18549,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.977831,2.545226,0,0.6068904,-0.6068904,4.843191,34.59415,0.1397892,0.6342005,0,0,2.545226
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,36.81118,36.81118,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.652154,1.938336,0,0.6709605,-0.6709605,4.135936,29.54235,0.1397892,0.7011538,0,0,1.938336
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,35.63979,35.63979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39767,1.267375,0,0,0,4.135936,29.54235,0.1397892,0,0,0,1.267375
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03333746,34.8065,34.57908,0.6550936,0.6550936,0,-1,0,0.6550936,5.088961,0,0,0,0.03333746,0.6895722,0.6550936,0,0,10.39767,1.267375,0,0.6562347,-0.6562347,3.444204,24.60141,0.1397892,0.7206029,0.02666996,0,1.300713
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.0910819,34.05384,33.43536,0,0,0,-1,0,0,0,0,0,0,0.0910819,0,0,0,0,11.12681,0.6111406,0.0910819,0,0.0910819,3.530612,25.21861,0.1397856,0,0.07286552,0,0.7022225
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2234691,34.02092,32.50378,0.2179231,0.2179231,0,0,0,0.2179231,102.5449,0,0,0,0.2234691,0.2293927,0.2179231,0,0,11.03573,0.6931143,0,0.005923635,-0.005923635,3.524368,25.17401,0.1397856,0.2397154,0.1787753,0,0.9165834
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.250569,40.51024,31.67366,0.2163417,0.2163417,0,0,0,0.2163417,578.0528,0,0,0,1.250569,0.2277281,0.2163417,0,0,11.04231,0.6871907,1.022841,0,1.022841,4.494721,32.10508,0.139745,0.2379759,1.000456,0,1.93776
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.136603,46.55897,30.87121,0.0906982,0.0906982,0,0,0,0.0906982,2355.728,0,0,0,2.136603,0.09547178,0.0906982,0,0,10.01947,1.607748,2.041131,0,2.041131,6.431108,45.93639,0.1396641,0.09976801,1.709282,0,3.74435
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.794859,54.62945,32.99263,2.034665,2.034665,0,0,0,2.034665,137.3621,0,0,0,2.794859,2.141752,2.034665,0,0,7.978343,3.444766,0.6531061,0,0.6531061,7.050698,50.36203,0.1396383,2.238132,2.235887,0,6.239625
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.17573,64.36932,38.08403,1.712462,1.712462,0,-1,0,1.712462,185.4482,0,0,0,3.17573,1.802592,1.712462,0,0,7.325237,4.032561,1.373138,0,1.373138,8.353372,59.66682,0.1395839,1.883708,2.540584,0,7.208291
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.329699,72.55722,43.323,1.333062,1.333062,0,0,0,1.333062,249.7783,0,0,0,3.329699,1.403223,1.333062,0,0,5.952098,5.268385,1.926476,0,1.926476,10.18099,72.72119,0.1395078,1.466368,2.663759,0,8.598084
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.313869,77.58172,47.37214,0.3305593,0.3305593,0,0,0,0.3305593,1002.503,0,0,0,3.313869,0.3479572,0.3305593,0,0,4.025622,7.002214,2.965912,0,2.965912,12.9947,92.81908,0.1393907,0.3636153,2.651095,0,10.31608
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.148292,79.50342,50.37902,1.479388,1.479388,0,0,0,1.479388,212.8104,0.5313306,0,0,3.148292,1.557251,1.479388,0,0,1.059711,9.671535,1.059711,0,1.059711,14.00003,100,0.1393489,1.627327,2.518634,0,12.81983
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.824847,79.21043,53.13686,2.144325,2.144325,0,0,0,2.144325,131.736,0.5676637,0,0,2.824847,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1393489,2.358757,2.259878,0,13.45012
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.362818,75.89866,54.63107,0,0,0,-1,0,0,0,2.362818,0,0,2.362818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393489,0,1.890254,0,12.98809
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.749143,70.08141,55.00002,1.739619,1.739619,0,-1,0,1.739619,100.5475,0,2.220446E-16,0,1.749143,1.831178,1.739619,0,0,0,10.62527,0,0.08203526,-0.08203526,13.91356,99.38234,0.1393489,1.913581,1.399315,0,12.37442
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.031624,63.80952,55.30439,1.481649,1.481649,0,-1,0,1.481649,69.62674,0,0,0,1.031624,1.55963,1.481649,0,0,0.09115029,10.54324,0,0.5280065,-0.5280065,13.35699,95.40686,0.1393489,1.629813,0.8252988,0,11.57486
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1177934,54.92683,54.0131,1.765574,1.765574,0,-1,0,1.765574,6.671679,0,0,0,0.1177934,1.858498,1.765574,0,0,0.6778242,10.01523,0,1.740705,-1.740705,11.52212,82.30072,0.1393489,1.942131,0.09423471,0,10.13303
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06965782,51.29387,50.76641,6.271846,3.33,0,-1,0,3.33,2.091826,0,2.941846,3.569031,0.06965782,3.505263,3.33,0,0,2.611941,8.274528,0,3.435605,-3.435605,7.900677,56.4333,0.1393489,6.899031,0.05572625,0,8.344185
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02364286,47.90697,47.73186,0.537851,0.537851,0,-1,0,0.537851,4.395801,0,0,0,0.02364286,0.566159,0.537851,0,0,6.42928,4.838922,0,0.5425161,-0.5425161,7.328815,52.34858,0.1393489,0.5916361,0.01891429,0,4.862565
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,45.29684,45.29684,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.032076,4.296406,0,1.521949,-1.521949,5.72454,40.88949,0.1393489,1.590437,0,0,4.296406
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,43.1662,43.1662,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.72313,2.774457,0,1.099531,-1.099531,4.565533,32.61089,0.1393489,1.14901,0,0,2.774457
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,41.06324,41.06324,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.944831,1.674926,0,0.3303416,-0.3303416,4.217322,30.12367,0.1393489,0.345207,0,0,1.674926
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,39.35688,39.35688,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.31188,1.344585,0,0.2579939,-0.2579939,3.945373,28.18118,0.1393489,0.2696037,0,0,1.344585
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,38.02869,38.02869,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.59854,1.086591,0,0.281679,-0.281679,3.648457,26.06036,0.1393489,0.2943545,0,0,1.086591
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,36.65438,36.65438,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.91151,0.8049118,0,0.6005734,-0.6005734,3.015397,21.53851,0.1393489,0.6275991,0,0,0.8049118
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,35.46454,35.46454,0.2655675,0.1941216,0,-1,0,0.1941216,0,0,0.07144599,0.09800274,0,0.2043385,0.1941216,0,0,11.57882,0.2043385,0,0.2043385,-0.2043385,2.800006,20,0.1393489,0.2921243,0,0,0.2043385
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03213494,34.61356,34.39461,0.1582774,0.0305282,0,-1,0,0.0305282,105.2632,0,0.1277492,0.1679995,0.03213494,0.03213494,0.0305282,0,0,11.80586,0,0,0,0,2.800006,20,0.1393489,0.1741051,0.02570795,0,0.03213494
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08524238,33.8567,33.27856,0,0,0,-1,0,0,0,0,0,0,0.08524238,0,0,0,0,11.80586,0,0.08524238,0,0.08524238,2.880874,20.57763,0.1393455,0,0.06819391,0,0.08524238
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2260349,33.88023,32.34698,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.338,0,0,0,0.2260349,0,0,3.505263,3.33,11.72062,0.07671814,3.556035,0,3.556035,6.254425,44.67437,0.1394315,0.4190205,0.1808279,5,0.302753
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.150342,39.59914,31.51686,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,280.525,0,0,0,1.150342,0,0,3.505263,3.33,8.164583,3.277149,4.480341,0,4.480341,10.50485,75.03449,0.1394833,0.4510741,0.9202732,5,4.427491
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.134571,46.33726,30.68674,0.8054065,0.8054065,2.436638,0,0.8302023,0.8054065,265.0303,2.220446E-16,0,0,2.134571,0,0,1.631232,1.54967,3.684242,7.309457,3.684242,0,3.684242,14.00003,100,0.1394399,0.8859471,1.707657,5,9.444028
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.134577,57.60347,32.84505,1.645868,1.645868,0,0,0,1.645868,190.4513,1.402084,0,0,3.134577,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,1.810455,2.507662,0,13.75985
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.75684,70.32031,37.87189,0.4173068,0.4173068,0,-1,0,0.4173068,900.2584,3.31757,0,0,3.75684,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,0.4590375,3.005472,0,14.38211
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.332202,72.31487,43.11086,1.634738,1.634738,0,0,0,1.634738,203.837,1.611425,0,0,3.332202,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,1.798212,2.665762,0,13.95748
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.318014,77.31961,47.13233,0.3836177,0.3836177,0,0,0,0.3836177,864.9272,2.914206,0,0,3.318014,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,0.4219794,2.654411,0,13.94329
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.844219,88.25348,50.14843,1.728863,1.728863,0,0,0,1.728863,222.3553,2.024363,0,0,3.844219,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,1.90175,3.075375,0,14.46949
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.829563,78.99968,52.92472,0,0,0,0,0,0,0,2.829563,0,0,2.829563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,0,2.263651,0,13.45484
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.366998,75.75679,54.47427,0.4431982,0.4431982,0,-1,0,0.4431982,534.0722,1.900474,0,0,2.366998,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,0.487518,1.893599,0,12.99227
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.754525,69.89523,54.78787,1.211967,1.211967,0,-1,0,1.211967,144.7667,0.4787697,0,0,1.754525,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,1.333164,1.40362,0,12.3798
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.199129,65.12583,55.14759,0,0,0,-1,0,0,0,1.199129,0,0,1.199129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394399,0,0.9593036,0,11.8244
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1297026,54.86197,53.85629,0.6174598,0.6174598,0,-1,0,0.6174598,21.00584,0,1.110223E-16,0,0.1297026,0.6499577,0.6174598,0,0,0,10.62527,0,0.5202551,-0.5202551,13.45163,96.08289,0.1394399,0.6792058,0.1037621,0,10.75498
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06963345,51.13633,50.60961,2.51129,2.51129,0,-1,0,2.51129,2.772815,0,4.440892E-16,0,0.06963345,2.643464,2.51129,0,0,0.5780613,10.10502,0,2.57383,-2.57383,10.73858,76.70396,0.1394399,2.762419,0.05570676,0,10.17465
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02567265,47.76503,47.57506,3.57374,3.33,0,-1,0,3.33,0.7709503,0,0.2437403,0.6011143,0.02567265,3.505263,3.33,0,0,3.437872,7.531189,0,3.47959,-3.47959,7.070765,50.50537,0.1394399,3.931114,0.02053812,0,7.556861
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,45.16771,45.16771,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.304084,4.051599,0,0.8446779,-0.8446779,6.180397,44.1456,0.1394399,0.8826883,0,0,4.051599
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,43.03708,43.03708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.242615,3.206921,0,0,0,6.180397,44.1456,0.1394399,0,0,0,3.206921
