Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,36.58059,36.58059,0.5068067,0.4944013,0,-1,0,0.4944013,0,0,0.01240535,0.06308602,0,0.5204225,0.4944013,0,0,11.22761,0.5204225,0,0.5204225,-0.5204225,2.800006,20,0.1387408,0.5574874,0,0,0.5204225
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387408,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,34.00722,34.00722,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387408,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1357278,33.83929,32.91884,0.7133936,0.1289414,0,-1,0,0.1289414,105.2632,0,0.5844522,0.7589447,0.1357278,0.1357278,0.1289414,0,0,11.80586,0,0,0,0,2.800006,20,0.1387408,0.784733,0.1085823,0,0.1357278
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2537778,33.44591,31.729,0,0,0,-1,0,0,0,0,0,0,0.2537778,0,0,0,0,11.80586,0,0.2537778,0,0.2537778,3.04076,21.71967,0.1387311,0,0.2030223,0,0.2537778
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5248565,34.33994,30.76975,0.1641642,0.1641642,0,0,0,0.1641642,319.7143,0,0,0,0.5248565,0.1728044,0.1641642,0,0,11.55208,0.2284,0.3520521,0,0.3520521,3.374746,24.10528,0.1387177,0.1805806,0.4198852,0,0.7532566
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1712287,31.08167,29.93963,0.4571169,0.4571169,0,0,0,0.4571169,37.4584,0,5.551115E-17,0,0.1712287,0.4811757,0.4571169,0,0,11.20003,0.5452469,0,0.309947,-0.309947,3.048033,21.77162,0.1387177,0.5028286,0.1369829,0,0.7164755
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1806451,30.3088,29.10952,0,0,0,0,0,0,0,0,0,0,0.1806451,0,0,0,0,11.54442,0.2352999,0.1806451,0,0.1806451,3.219409,22.99573,0.1387108,0,0.1445161,0,0.415945
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6916751,35.90729,31.15714,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,69.52253,4.440892E-16,0,0,0.6916751,0,0,3.505263,3.33,11.36377,0.3978805,4.021675,0,4.021675,7.034705,50.24779,0.1388285,1.094383,0.5533401,5,1.089556
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8142914,41.7522,35.95339,1.821027,1.821027,0,-1,0,1.821027,44.71606,0,2.220446E-16,0,0.8142914,1.91687,1.821027,0,0,7.342096,4.017388,0,1.102579,-1.102579,5.872485,41.94624,0.1388285,2.003129,0.6514331,0,4.831679
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4525545,44.17906,40.90643,0,0,0,0,0,0,0,0,0,0,0.4525545,0,0,0,0,8.567183,2.914809,0.4525545,0,0.4525545,6.301816,45.01288,0.1388112,0,0.3620436,0,3.367364
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6130077,49.46836,44.88178,0.2704495,0.2704495,0,0,0,0.2704495,226.6625,0,0,0,0.6130077,0.2846837,0.2704495,0,0,8.114629,3.322109,0.328324,0,0.328324,6.613291,47.2377,0.1387987,0.2974945,0.4904062,0,3.935116
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4344251,51.22276,47.93478,0,0,0,0,0,0,0,0,0,0,0.4344251,0,0,0,0,7.786304,3.6176,0.4344251,0,0.4344251,7.025423,50.18149,0.1387821,0,0.3475401,0,4.052025
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4517151,54.31134,50.82175,0,0,0,0,0,0,0,0,0,0,0.4517151,0,0,0,0,7.35188,4.008583,0.4517151,0,0.4517151,7.453957,53.24245,0.1387649,0,0.3613721,0,4.460298
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1957902,53.99128,52.48199,2.337792,2.337792,0,-1,0,2.337792,8.375004,0,0,0,0.1957902,2.460834,2.337792,0,0,6.900165,4.415126,0,2.265043,-2.265043,5.066392,36.18844,0.1387649,2.571571,0.1566321,0,4.610917
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7212239,58.68176,52.94316,0.8818684,0.8818684,0,-1,0,0.8818684,81.78362,0,0,0,0.7212239,0.9282825,0.8818684,0,0,9.41688,2.150083,0,0.2070586,-0.2070586,4.848133,34.62945,0.1387649,0.9700552,0.5769791,0,2.871307
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6250939,58.40557,53.44123,0.9198045,0.9198045,0,-1,0,0.9198045,67.95943,0,0,0,0.6250939,0.9682152,0.9198045,0,0,9.646945,1.943024,0,0.3431213,-0.3431213,4.486451,32.04602,0.1387649,1.011785,0.5000752,0,2.568118
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2829422,54.3548,52.16838,1.615809,1.615809,0,-1,0,1.615809,17.51087,0,0,0.2037231,0.2829422,1.700851,1.615809,0,0,10.02819,1.599903,0,1.417909,-1.417909,2.991844,21.37027,0.1387649,1.77739,0.2263538,0,1.882845
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1427515,50.04918,48.97704,0.573127,0.3085078,0,-1,0,0.3085078,46.27161,0,0.2646192,0.4304231,0.1427515,0.324745,0.3085078,0,0,11.60365,0.1819935,0,0.1819935,-0.1819935,2.800006,20,0.1387649,0.6304397,0.1142012,0,0.324745
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05499916,46.34576,45.94249,0.5058302,0.0522492,0,-1,0,0.0522492,105.2632,0,0.453581,0.5459634,0.05499916,0.05499916,0.0522492,0,0,11.80586,0,0,0,0,2.800006,20,0.1387649,0.5564132,0.04399933,0,0.05499916
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,43.6366,43.6366,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387649,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,41.53363,41.53363,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387649,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,39.43067,39.43067,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387649,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,37.71509,37.71509,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387649,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,36.39612,36.39612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387649,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,35.02181,35.02181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387649,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,33.8043,33.8043,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387649,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.101519,33.40256,32.71592,0,0,0,-1,0,0,0,0,0,0,0.101519,0,0,0,0,11.80586,0,0.101519,0,0.101519,2.896315,20.68792,0.138761,0,0.08121517,0,0.101519
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1551885,32.56117,31.51686,0.5837091,0.2342278,0,-1,0,0.2342278,66.25538,0,0.3494813,0.5257955,0.1551885,0.2465556,0.2342278,0,0,11.70434,0.09136707,0,0.09136707,-0.09136707,2.800006,20,0.138761,0.64208,0.1241508,0,0.2465556
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1876442,31.81466,30.55761,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,94.72166,0,0,0,0.1876442,0,0,3.505263,3.33,11.80586,0,3.517644,0,3.517644,6.137136,43.8366,0.1388313,0.2179107,0.1501154,5,0.1876442
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2907368,31.70151,29.75517,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,155.1381,0,0,0,0.2907368,0,0,3.505263,3.33,8.288216,3.16588,3.620737,0,3.620737,9.572068,68.37178,0.1388967,0.2061457,0.2325894,5,3.456617
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08584128,29.4644,28.89738,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.33564,0,0,0,0.08584128,0,0,3.505263,3.33,4.667479,6.424543,3.415841,0,3.415841,12.81262,91.51853,0.1390516,1.287214,0.06867301,5,6.510384
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4137046,33.74903,30.945,1.920622,1.920622,0,0,0,1.920622,21.54014,0,2.220446E-16,0,0.4137046,2.021707,1.920622,0,0,1.251638,9.4988,0,1.608002,-1.608002,11.11764,79.41153,0.1390516,2.112684,0.3309637,0,9.912504
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1115522,36.49165,35.7228,1.432226,1.432226,0,-1,0,1.432226,7.788731,0,2.220446E-16,0,0.1115522,1.507606,1.432226,0,0,3.038307,7.890798,0,1.396054,-1.396054,9.646067,68.90034,0.1390516,1.575448,0.08924176,0,8.00235
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7666328,46.29522,40.67585,1.103272,1.103272,0,0,0,1.103272,69.4872,0,0,0,0.7666328,1.161339,1.103272,0,0,4.589478,6.494744,0,0.3947062,-0.3947062,9.23001,65.92851,0.1390516,1.213599,0.6133062,0,7.261377
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.06897,52.79879,44.62352,0,0,0,0,0,0,0,0,0,0,1.06897,0,0,0,0,5.02804,6.100038,1.06897,0,1.06897,10.24412,73.17217,0.1390108,0,0.8551762,0,7.169008
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4631261,51.18076,47.67652,1.396534,1.396534,0,0,0,1.396534,33.16254,0,0,0,0.4631261,1.470036,1.396534,0,0,3.95907,7.062111,0,1.00691,-1.00691,9.182748,65.59093,0.1390108,1.536187,0.3705009,0,7.525237
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3608751,53.3332,50.56349,1.497866,1.497866,0,0,0,1.497866,24.09262,0,0,0,0.3608751,1.576701,1.497866,0,0,5.077859,6.055202,0,1.215826,-1.215826,7.901155,56.43671,0.1390108,1.647652,0.2887001,0,6.416076
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1605752,53.47576,52.24218,0.9960607,0.9960607,0,-1,0,0.9960607,16.12103,0,1.110223E-16,0,0.1605752,1.048485,0.9960607,0,0,6.428776,4.839376,0,0.8879097,-0.8879097,6.965217,49.75145,0.1390108,1.095667,0.1284602,0,4.999951
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3692358,55.58954,52.71257,1.721645,1.721645,0,-1,0,1.721645,21.44669,0,2.220446E-16,0,0.3692358,1.812258,1.721645,0,0,7.415342,3.951466,0,1.443022,-1.443022,5.444138,38.88662,0.1390108,1.89381,0.2953887,0,4.320702
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6212633,58.15457,53.2291,0,0,0,-1,0,0,0,0,0,0,0.6212633,0,0,0,0,9.018701,2.508444,0.6212633,0,0.6212633,6.03352,43.09648,0.1389871,0,0.4970107,0,3.129707
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4529044,55.48259,51.95625,0.5249432,0.5249432,0,-1,0,0.5249432,86.27684,0,0,0,0.4529044,0.5525718,0.5249432,0,0,8.397437,3.067581,0,0.09966737,-0.09966737,5.928461,42.34607,0.1389871,0.5774375,0.3623235,0,3.520485
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09352856,49.47393,48.77412,1.469233,1.469233,0,-1,0,1.469233,6.365807,0,2.220446E-16,0,0.09352856,1.546561,1.469233,0,0,8.508179,2.967913,0,1.453033,-1.453033,4.39683,31.40586,0.1389871,1.616157,0.07482285,0,3.061442
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07173191,46.25601,45.73035,1.918615,1.507282,0,-1,0,1.507282,4.759025,0,0.4113328,0.6577106,0.07173191,1.586612,1.507282,0,0,10.12266,1.51488,0,1.51488,-1.51488,2.800006,20,0.1389871,2.110476,0.05738553,0,1.586612
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,43.42446,43.42446,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,41.3215,41.3215,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,39.2462,39.2462,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,37.53984,37.53984,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,36.21165,36.21165,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,34.80967,34.80967,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,33.61983,33.61983,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1065683,33.22379,32.50378,0.3236511,0.1012399,0,-1,0,0.1012399,105.2632,0,0.2224112,0.3357682,0.1065683,0.1065683,0.1012399,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,0.3560162,0.08525466,0,0.1065683
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1371957,32.25391,31.33239,0.1338237,0.1303359,0,-1,0,0.1303359,105.2632,0,0.00348782,0.1211389,0.1371957,0.1371957,0.1303359,0,0,11.80586,0,0,0,0,2.800006,20,0.1389871,0.1472061,0.1097565,0,0.1371957
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1715942,31.5485,30.40081,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,557.4791,0,0,0,0.1715942,0,0,3.505263,3.33,11.80586,0,3.501594,0,3.501594,6.12191,43.72784,0.1390438,0.03385842,0.1372753,5,0.1715942
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9479616,36.08813,29.57069,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,189.2195,0,0,0,0.9479616,0,0,3.505263,3.33,8.304266,3.151435,4.277962,0,4.277962,10.18034,72.71657,0.1391097,0.5510836,0.7583693,5,4.099396
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.670542,40.51756,28.71291,1.231842,1.231842,3.711592,0,1.178265,1.231842,135.6133,0,0,0,1.670542,0,0,2.47975,2.355763,4.026304,7.0016,4.026304,0,4.026304,14.00003,100,0.1391607,1.355026,1.336433,5,8.672142
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.854865,52.57013,30.76975,2.028439,2.028439,0,0,0,2.028439,140.742,0.7196666,0,0,2.854865,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1391607,2.231283,2.283892,0,13.48014
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.774979,57.36577,35.48299,3.131581,3.131581,0,-1,0,3.131581,88.61272,0,0,0.1147388,2.774979,3.296401,3.131581,0,0,0,10.62527,0,0.521422,-0.521422,13.4504,96.0741,0.1391607,3.444739,2.219983,0,13.40025
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.36771,69.28792,40.41759,0.6027272,0.6027272,0,0,0,0.6027272,558.7453,2.153902,0,0,3.36771,0.6344497,0.6027272,0,0,0.5793578,10.10385,0.5793578,0,0.5793578,14.00003,100,0.1391387,0.6629999,2.694168,0,13.47156
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.368934,74.32461,44.35604,0.3240021,0.3240021,0,0,0,0.3240021,1039.788,3.027879,0,0,3.368934,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1391387,0.3564023,2.695147,0,13.99421
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.212262,76.45244,47.41826,0,0,0,0,0,0,0,3.212262,0,0,3.212262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391387,0,2.56981,0,13.83754
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.892519,76.47162,50.32368,1.122043,1.122043,0,0,0,1.122043,257.7904,1.711421,0,0,2.892519,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1391387,1.234247,2.314015,0,13.51779
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.432098,73.51704,52.01159,0.9941495,0.9941495,0,-1,0,0.9941495,244.6411,1.385625,0,0,2.432098,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1391387,1.093564,1.945678,0,13.05737
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.249557,72.20995,52.50965,1.202355,1.202355,0,-1,0,1.202355,187.0958,0.9839195,0,0,2.249557,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1391387,1.322591,1.799645,0,12.87483
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.259627,63.34998,52.9985,0.6333737,0.6333737,0,-1,0,0.6333737,198.8758,0.5929179,0,0,1.259627,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1391387,0.6967111,1.007702,0,11.8849
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1344081,52.80899,51.78099,2.660856,2.660856,0,-1,0,2.660856,5.051311,0,0,0,0.1344081,2.8009,2.660856,0,0,0,10.62527,0,2.666492,-2.666492,11.1893,79.9234,0.1391387,2.926941,0.1075265,0,10.75968
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08114269,49.19569,48.58965,2.891973,2.891973,0,-1,0,2.891973,2.80579,0,4.440892E-16,0,0.08114269,3.044182,2.891973,0,0,2.96277,7.958782,0,2.963039,-2.963039,8.06598,57.61403,0.1391387,3.18117,0.06491416,0,8.039925
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03757465,45.8297,45.5551,1.121946,1.121946,0,-1,0,1.121946,3.34906,0,0,0,0.03757465,1.180996,1.121946,0,0,6.255035,4.995742,0,1.143421,-1.143421,6.860709,49.00496,0.1391387,1.234141,0.03005972,0,5.033317
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,43.23999,43.23999,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.525503,3.852321,0,2.849121,-2.849121,3.857472,27.55332,0.1391387,2.977331,0,0,3.852321
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,41.1647,41.1647,3.739882,0.9530406,0,-1,0,0.9530406,0,0,2.786841,3.160829,0,1.003201,0.9530406,0,0,10.69119,1.003201,0,1.003201,-1.003201,2.800006,20,0.1391387,4.11387,0,0,1.003201
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,39.0894,39.0894,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391387,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,37.35537,37.35537,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391387,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,36.00873,36.00873,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391387,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,34.63442,34.63442,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391387,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,33.43536,33.43536,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391387,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1379064,33.25121,32.31931,0.3585858,0.1310111,0,-1,0,0.1310111,105.2632,0,0.2275748,0.3682422,0.1379064,0.1379064,0.1310111,0,0,11.80586,0,0,0,0,2.800006,20,0.1391387,0.3944444,0.1103251,0,0.1379064
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2912765,33.12391,31.15714,0.6520656,0.2767127,0,-1,0,0.2767127,105.2632,0,0.3753529,0.6619296,0.2912765,0.2912765,0.2767127,0,0,11.80586,0,0,0,0,2.800006,20,0.1391387,0.7172722,0.2330212,0,0.2912765
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1522662,31.26067,30.24401,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.91983,4.440892E-16,0,0,0.1522662,0,0,3.505263,3.33,11.80586,0,3.482266,0,3.482266,6.103573,43.59687,0.1392458,0.700226,0.121813,5,0.1522662
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.195914,37.71897,29.41389,0.450733,0.450733,3.955996,0,1.244987,0.450733,265.3265,0,0,0,1.195914,0,0,3.505263,3.33,8.323594,3.13404,4.525914,0,4.525914,10.39723,74.2658,0.1392978,0.4958063,0.9567315,5,4.329954
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.710306,48.74934,28.56533,1.847789,1.847789,2.880793,0,0.9514566,1.847789,146.6784,0,0,0,2.710306,0,0,1.033005,0.9813544,3.79768,7.207363,3.691661,0,3.691661,13.89945,99.28159,0.1392925,2.032568,2.168245,5,9.917669
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.108794,54.68988,30.61296,0.9190398,0.9190398,0,0,0,0.9190398,338.2654,2.035365,0,0,3.108794,0.9674103,0.9190398,0,0,0.1060189,10.52986,0.1060189,0,0.1060189,14.00003,100,0.1392884,1.010944,2.487035,0,13.63865
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.958306,58.87777,35.30774,3.558991,3.33,0,-1,0,3.33,88.83801,0,0.2289907,0.5848898,2.958306,3.505263,3.33,0,0,0,10.62527,0,0.5469573,-0.5469573,13.42348,95.88184,0.1392884,3.91489,2.366645,0,13.58358
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.252406,67.7645,40.187,2.262496,2.262496,0,0,0,2.262496,143.753,0.2631015,0,0,3.252406,2.381574,2.262496,0,0,0.6077303,10.07832,0.6077303,0,0.6077303,14.00003,100,0.1392654,2.488745,2.601925,0,13.33072
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.917836,80.66785,44.09778,1.95462,1.95462,0,0,0,1.95462,200.4397,1.860341,0,0,3.917836,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1392654,2.150082,3.134269,0,14.54311
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.411491,67.61272,47.18767,1.07576,1.07576,0,0,0,1.07576,224.1663,1.279112,0,0,2.411491,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1392654,1.183336,1.929193,0,13.03677
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.535343,83.95016,50.09309,0,0,0,0,0,0,0,3.535343,0,0,3.535343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392654,0,2.828274,0,14.16062
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.776325,76.97397,51.78099,1.041684,1.041684,0,-1,0,1.041684,266.5228,1.679815,0,0,2.776325,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1392654,1.145852,2.22106,0,13.4016
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.944296,68.92124,52.29752,2.522122,2.522122,0,-1,0,2.522122,77.08966,0,0,0,1.944296,2.654866,2.522122,0,0,0,10.62527,0,0.71057,-0.71057,13.25102,94.64996,0.1392654,2.774334,1.555436,0,12.56957
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6441677,57.9127,52.81403,0,0,0,-1,0,0,0,0,0,0,0.6441677,0,0,0,0,0.7895222,9.914704,0.6441677,0,0.6441677,13.86213,99.01504,0.139241,0,0.5153341,0,10.55887
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4756367,55.29521,51.59653,1.02933,1.02933,0,-1,0,1.02933,46.2084,0,0,0,0.4756367,1.083505,1.02933,0,0,0.1453546,10.49446,0,0.6078681,-0.6078681,13.22138,94.43826,0.139241,1.132262,0.3805094,0,10.97009
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08604961,49.04725,48.40518,0.04514784,0.04514784,0,-1,0,0.04514784,190.5952,0,0,0,0.08604961,0.04752404,0.04514784,0,0,0.8207636,9.886587,0.03852556,0,0.03852556,13.25793,94.69933,0.1392395,0.04966262,0.06883968,0,9.972636
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06275994,45.85704,45.3983,1.596782,1.596782,0,-1,0,1.596782,3.930401,0,0,0,0.06275994,1.680823,1.596782,0,0,0.782238,9.92126,0,1.618063,-1.618063,11.55234,82.51657,0.1392395,1.75646,0.05020795,0,9.98402
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,43.09241,43.09241,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.580086,8.303197,0,3.505263,-3.505263,7.857471,56.12468,0.1392395,4.350205,0,0,8.303197
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,41.01712,41.01712,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.474823,4.797934,0,0.6261009,-0.6261009,7.197503,51.41063,0.1392395,0.6542754,0,0,4.797934
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,38.94182,38.94182,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.170491,4.171833,0,0.1218209,-0.1218209,7.069093,50.49342,0.1392395,0.1273028,0,0,4.171833
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,37.19857,37.19857,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.305847,4.050012,0,0.4157758,-0.4157758,6.630826,47.36295,0.1392395,0.4344857,0,0,4.050012
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,35.85193,35.85193,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.76782,3.634236,0,0.1994264,-0.1994264,6.420613,45.86143,0.1392395,0.2084005,0,0,3.634236
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,34.47762,34.47762,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.989405,3.434809,0,0.2121738,-0.2121738,6.196962,44.26392,0.1392395,0.2217216,0,0,3.434809
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.225154,3.222636,0,0,0,6.196962,44.26392,0.1392395,0,0,0,3.222636
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04194356,32.42608,32.14406,0,0,0,-1,0,0,0,0,0,0,0.04194356,0,0,0,0,8.225154,3.222636,0.04194356,0,0.04194356,6.236753,44.54815,0.1392379,0,0.03355485,0,3.264579
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09505633,31.60868,30.97267,0.1859573,0.1859573,0,-1,0,0.1859573,51.11729,0,0,0,0.09505633,0.1957445,0.1859573,0,0,8.18321,3.260385,0,0.1006882,-0.1006882,6.130619,43.79004,0.1392379,0.204553,0.07604506,0,3.355441
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1524249,31.11325,30.09644,0.05607866,0.05607866,0,0,0,0.05607866,271.8055,0,0,0,0.1524249,0.05903016,0.05607866,0,0,8.295086,3.159697,0.0933947,0,0.0933947,6.219221,44.42291,0.1392344,0.06168652,0.1219399,0,3.312122
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.190491,37.51406,29.2571,0,0,0,0,0,0,0,0,0,0,1.190491,0,0,0,0,8.201692,3.243752,1.190491,0,1.190491,7.348619,52.49003,0.1391893,0,0.9523927,0,4.434243
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.09519,43.46342,28.38086,0,0,0,0,0,0,0,0,0,0,2.09519,0,0,0,0,7.0112,4.315194,2.09519,0,2.09519,9.336291,66.68766,0.13911,0,1.676152,0,6.410384
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.776828,51.48091,30.42848,0.5780643,0.5780643,0,0,0,0.5780643,480.3667,0,0,0,2.776828,0.6084887,0.5780643,0,0,4.91601,6.200865,2.168339,0,2.168339,11.39336,81.38097,0.139028,0.6358707,2.221462,0,8.977693
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.189597,60.85655,35.0956,1.762326,1.762326,0,-1,0,1.762326,180.988,0,0,0,3.189597,1.85508,1.762326,0,0,2.747671,8.15237,1.334517,0,1.334517,12.65939,90.42406,0.1389776,1.938558,2.551678,0,11.34197
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.225617,78.7999,39.91951,0.6726392,0.6726392,0,0,0,0.6726392,628.2146,2.104423,0,0,4.225617,0.7080413,0.6726392,0,0,1.413154,9.353436,1.413154,0,1.413154,14.00003,100,0.1389243,0.7399031,3.380494,0,13.57905
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.148201,83.35102,43.81185,0,0,0,0,0,0,0,4.148201,0,0,4.148201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0,3.318561,0,14.77348
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.223793,75.95995,46.92941,0.1266584,0.1266584,0,0,0,0.1266584,2545.266,3.090468,0,0,3.223793,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0.1393242,2.579034,0,13.84907
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.64904,85.10076,49.83483,1.138133,1.138133,0,0,0,1.138133,320.6164,2.451006,0,0,3.64904,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,1.251946,2.919232,0,14.27431
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.285469,71.44373,51.54119,0,0,0,-1,0,0,0,2.285469,0,0,2.285469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,0,1.828375,0,12.91074
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.835317,67.61174,52.06693,1.396732,1.396732,0,-1,0,1.396732,131.4008,0.3650731,0,0,1.835317,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1389243,1.536405,1.468253,0,12.46059
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.061907,61.20858,52.61111,1.809076,1.809076,0,-1,0,1.809076,58.69889,0,2.220446E-16,0,1.061907,1.90429,1.809076,0,0,0,10.62527,0,0.8423828,-0.8423828,13.11208,93.65752,0.1389243,1.989983,0.849526,0,11.68718
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1486242,52.52822,51.39361,0.6647907,0.6647907,0,-1,0,0.6647907,22.35654,0,1.110223E-16,0,0.1486242,0.6997796,0.6647907,0,0,0.9359809,9.782891,0,0.5511554,-0.5511554,12.53111,89.50774,0.1389243,0.7312697,0.1188993,0,9.931516
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08784292,48.87542,48.22071,2.012612,2.012612,0,-1,0,2.012612,4.364623,0,0,0,0.08784292,2.118539,2.012612,0,0,1.548376,9.231736,0,2.030696,-2.030696,10.39057,74.21819,0.1389243,2.213873,0.07027433,0,9.319579
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06289919,45.67304,45.21383,2.109524,2.109524,0,-1,0,2.109524,2.981677,0,0,0,0.06289919,2.220551,2.109524,0,0,3.804705,7.20104,0,2.157652,-2.157652,8.116203,57.97276,0.1389243,2.320476,0.05031935,0,7.263939
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,42.93562,42.93562,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.202096,5.043388,0,0.2922624,-0.2922624,7.808131,55.77225,0.1389243,0.3054142,0,0,5.043388
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,40.86032,40.86032,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.526832,4.751125,0,0.9694545,-0.9694545,6.786237,48.47302,0.1389243,1.01308,0,0,4.751125
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,38.78502,38.78502,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.604004,3.781671,0,0.298748,-0.298748,6.471329,46.22368,0.1389243,0.3121916,0,0,3.781671
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,37.0141,37.0141,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.935946,3.482923,0,0.4160159,-0.4160159,6.032809,43.09141,0.1389243,0.4347366,0,0,3.482923
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,35.66746,35.66746,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.398186,3.066907,0,0.2880512,-0.2880512,5.729177,40.92261,0.1389243,0.3010135,0,0,3.066907
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.718243,2.778856,0,0,0,5.729177,40.92261,0.1389243,0,0,0,2.778856
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,33.07564,33.07564,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.718243,2.778856,0,0.3050295,-0.3050295,5.407648,38.62598,0.1389243,0.3187558,0,0,2.778856
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04183582,32.24057,31.95959,0.3509783,0.3509783,0,-1,0,0.3509783,11.91977,0,0,0,0.04183582,0.3694508,0.3509783,0,0,9.057164,2.473826,0,0.327615,-0.327615,5.062311,36.15929,0.1389243,0.3860761,0.03346866,0,2.515662
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09536245,31.42555,30.7882,0.4038516,0.4038516,0,-1,0,0.4038516,23.61324,0,0,0,0.09536245,0.4251069,0.4038516,0,0,9.421181,2.146211,0,0.3297445,-0.3297445,4.71473,33.67657,0.1389243,0.4442367,0.07628996,0,2.241574
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1642948,31.00727,29.91196,0.2773595,0.2773595,0,0,0,0.2773595,59.23532,0,0,0,0.1642948,0.2919573,0.2773595,0,0,9.787563,1.816467,0,0.1276625,-0.1276625,4.580162,32.71537,0.1389243,0.3050954,0.1314358,0,1.980762
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.185054,37.28974,29.08185,0.2060091,0.2060091,0,0,0,0.2060091,575.2436,0,0,0,1.185054,0.2168517,0.2060091,0,0,9.929411,1.688804,0.9682027,0,0.9682027,5.498679,39.2762,0.1388878,0.22661,0.9480435,0,2.873859
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.642736,47.78173,28.22406,3.909922,3.909922,5,0,1.53,3.909922,67.59051,0,0,0,2.642736,0,0,1.090078,1.035574,8.961208,2.560187,3.67831,0,3.67831,8.988231,64.20152,0.1390454,4.300914,2.114189,5,5.202923
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.961392,52.88695,30.22556,2.455491,2.455491,4.660922,0,1.437432,2.455491,120.6028,0,0,0,2.961392,0,0,2.205431,2.095159,5.282898,5.870666,5.056551,0,5.056551,13.7853,98.46621,0.1391352,2.70104,2.369114,5,8.832058
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.642666,65.19032,34.86501,1.165833,1.165833,0,-1,0,1.165833,312.4518,2.189127,0,0,3.642666,1.227193,1.165833,0,0,0.2263469,10.42156,0.2263469,0,0.2263469,14.00003,100,0.1391267,1.282416,2.914133,0,14.06423
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.05925,76.31222,39.66125,0,0,0,0,0,0,0,4.05925,0,0,4.05925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391267,0,3.247401,0,14.68452
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.02503,81.27323,43.52592,3.113352,3.113352,1.25,0,0.50625,3.113352,129.2828,2.063607,0,0,4.02503,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1391267,3.424687,3.220024,5,14.6503
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.230592,75.67249,46.64348,0.7886333,0.7886333,0,0,0,0.7886333,409.6443,2.400451,0,0,3.230592,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1391267,0.8674966,2.584473,0,13.85587
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.912347,75.7639,49.57657,1.558041,1.558041,0,0,0,1.558041,186.9236,1.272303,0,0,2.912347,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1391267,1.713845,2.329877,0,13.53762
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.453019,72.86976,51.28292,1.712646,1.712646,0,-1,0,1.712646,143.2298,0.6502342,0,0,2.453019,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1391267,1.883911,1.962416,0,13.07829
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.842685,67.41202,51.82711,2.784647,2.784647,0,-1,0,2.784647,66.173,0,0,0,1.842685,2.931208,2.784647,0,0,0,10.62527,0,1.088523,-1.088523,12.85262,91.80428,0.1391267,3.063112,1.474148,0,12.46796
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.21612,62.29165,52.3713,1.01832,1.01832,0,-1,0,1.01832,119.4242,0,0,0,1.21612,1.071915,1.01832,0,0,1.20947,9.536752,0.1442048,0,0.1442048,12.98943,92.78145,0.1391213,1.120152,0.9728962,0,10.75287
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4028122,54.26463,51.1538,0,0,0,-1,0,0,0,0,0,0,0.4028122,0,0,0,0,1.065265,9.666535,0.4028122,0,0.4028122,13.37157,95.51102,0.1391061,0,0.3222498,0,10.06935
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1280647,48.97289,48.01779,0,0,0,-1,0,0,0,0,0,0,0.1280647,0,0,0,0,0.6624528,10.02907,0.1280647,0,0.1280647,13.49306,96.37883,0.1391013,0,0.1024517,0,10.15713
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04038806,45.30508,45.01091,1.489813,1.489813,0,-1,0,1.489813,2.710948,0,2.220446E-16,0,0.04038806,1.568224,1.489813,0,0,0.5343881,10.14433,0,1.527836,-1.527836,11.88258,84.87542,0.1391013,1.638794,0.03231045,0,10.18471
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,42.75114,42.75114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231984,8.616488,0,0,0,11.88258,84.87542,0.1391013,0,0,0,8.616488
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231984,8.616488,0,0,0,11.88258,84.87542,0.1391013,0,0,0,8.616488
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,38.57288,38.57288,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.231984,8.616488,0,0.3153389,-0.3153389,11.55019,82.50116,0.1391013,0.3295291,0,0,8.616488
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,36.81118,36.81118,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.58236,8.30115,0,0.4180038,-0.4180038,11.10957,79.35392,0.1391013,0.436814,0,0,8.30115
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,35.46454,35.46454,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.046809,7.883146,0,0.6747828,-0.6747828,10.39829,74.27334,0.1391013,0.705148,0,0,7.883146
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,34.09023,34.09023,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.796568,7.208363,0,0.2522714,-0.2522714,10.13237,72.37393,0.1391013,0.2636237,0,0,7.208363
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,32.8635,32.8635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.076869,6.956092,0,0,0,10.13237,72.37393,0.1391013,0,0,0,6.956092
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09988534,32.42829,31.75667,0.1402967,0.1402967,0,-1,0,0.1402967,71.19579,0,0,0,0.09988534,0.1476807,0.1402967,0,0,4.076869,6.956092,0,0.04779539,-0.04779539,10.08199,72.01407,0.1391013,0.1543264,0.07990827,0,7.055977
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1537205,31.64167,30.61296,0,0,0,-1,0,0,0,0,0,0,0.1537205,0,0,0,0,4.129975,6.908297,0.1537205,0,0.1537205,10.22782,73.05573,0.1390955,0,0.1229764,0,7.062017
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3657558,32.18317,29.7275,0.3318737,0.3318737,0,0,0,0.3318737,110.2093,0,0,0,0.3657558,0.3493408,0.3318737,0,0,3.976255,7.046645,0.01641496,0,0.01641496,10.24339,73.16695,0.1390949,0.3650611,0.2926046,0,7.412401
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.40226,38.69439,28.89738,0.2502554,0.2502554,0,0,0,0.2502554,560.3317,0,0,0,1.40226,0.2634268,0.2502554,0,0,3.95984,7.061419,1.138834,0,1.138834,11.32379,80.88403,0.139052,0.275281,1.121808,0,8.463679
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.191598,43.83495,28.02114,2.293046,2.293046,0,0,0,2.293046,95.57586,0,4.440892E-16,0,2.191598,2.413733,2.293046,0,0,2.821006,8.086369,0,0.2221342,-0.2221342,11.08964,79.21153,0.139052,2.522351,1.753279,0,10.27797
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.773682,51.00374,30.04109,0.9130598,0.9130598,0,0,0,0.9130598,303.7788,0,0,0,2.773682,0.9611155,0.9130598,0,0,3.067822,7.864234,1.812566,0,1.812566,12.80919,91.49402,0.1389838,1.004366,2.218946,0,10.63792
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.972496,58.20972,34.63442,0.6968585,0.6968585,0,-1,0,0.6968585,426.5565,0.9837047,0,0,2.972496,0.7335353,0.6968585,0,0,1.255256,9.495544,1.255256,0,1.255256,14.00003,100,0.1389366,0.7665444,2.377996,0,12.46804
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.524746,69.71268,39.403,0.6601664,0.6601664,0,0,0,0.6601664,533.9179,2.829834,0,0,3.524746,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1389366,0.7261831,2.819797,0,14.15002
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.084358,81.69807,43.26766,0.2646616,0.2646616,0,0,0,0.2646616,1543.238,3.805767,0,0,4.084358,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1389366,0.2911277,3.267486,0,14.70963
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.236855,75.41422,46.38522,0,0,0,0,0,0,0,3.236855,0,0,3.236855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389366,0,2.589484,0,13.86213
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.918955,75.53931,49.33676,0.430538,0.430538,0,0,0,0.430538,677.9785,2.465757,0,0,2.918955,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1389366,0.4735918,2.335164,0,13.54423
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.459994,72.6684,51.05234,0.8294967,0.8294967,0,-1,0,0.8294967,296.5647,1.58684,0,0,2.459994,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1389366,0.9124463,1.967995,0,13.08527
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.329847,71.96294,51.59653,3.541121,3.33,0,-1,0,3.33,69.96539,0,0.2111216,0.5652337,2.329847,3.505263,3.33,0,0,0,10.62527,0,1.175416,-1.175416,12.76103,91.15004,0.1389366,3.895234,1.863878,0,12.95512
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.076949,60.83761,52.14072,2.06822,2.06822,0,-1,0,2.06822,52.07129,0,0,0,1.076949,2.177073,2.06822,0,0,1.306018,9.449859,0,1.100125,-1.100125,11.6014,82.86696,0.1389366,2.275042,0.861559,0,10.52681
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1664528,52.19109,50.92321,0,0,0,-1,0,0,0,0,0,0,0.1664528,0,0,0,0,2.528378,8.349733,0.1664528,0,0.1664528,11.75931,83.9949,0.1389304,0,0.1331623,0,8.516187
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1966701,49.2753,47.80565,4.564918,3.33,0,-1,0,3.33,5.906008,0,1.234918,1.69141,0.1966701,3.505263,3.33,0,0,2.361926,8.499541,0,3.308593,-3.308593,8.271746,59.08378,0.1389304,5.02141,0.1573361,0,8.696211
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05955752,45.26011,44.82644,1.608871,1.608871,0,-1,0,1.608871,3.70182,0,2.220446E-16,0,0.05955752,1.693548,1.608871,0,0,6.03814,5.190948,0,1.633991,-1.633991,6.549367,46.78111,0.1389304,1.769758,0.04764602,0,5.250505
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,42.56667,42.56667,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.853686,3.556957,0,0.7983674,-0.7983674,5.707814,40.77002,0.1389304,0.834294,0,0,3.556957
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,40.47293,40.47293,3.883672,2.62066,0,-1,0,2.62066,0,0,1.263012,1.65138,0,2.75859,2.62066,0,0,8.740761,2.75859,0,2.75859,-2.75859,2.800006,20,0.1389304,4.27204,0,0,2.75859
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,38.39763,38.39763,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389304,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,36.62671,36.62671,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389304,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,35.28007,35.28007,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389304,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,33.90576,33.90576,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389304,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,32.68825,32.68825,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389304,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07962951,32.10659,31.5722,0.2100932,0.07564804,0,-1,0,0.07564804,105.2632,0,0.1344452,0.215973,0.07962951,0.07962951,0.07564804,0,0,11.80586,0,0,0,0,2.800006,20,0.1389304,0.2311026,0.06370361,0,0.07962951
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09566177,31.03868,30.40081,0.2780243,0.09087868,0,-1,0,0.09087868,105.2632,0,0.1871456,0.287651,0.09566177,0.09566177,0.09087868,0,0,11.80586,0,0,0,0,2.800006,20,0.1389304,0.3058268,0.07652941,0,0.09566177
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.179316,30.73653,29.54302,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.67366,4.440892E-16,0,0,0.179316,0,0,3.505263,3.33,11.80586,0,3.509316,0,3.509316,6.129235,43.78016,0.1390247,0.5529224,0.1434528,5,0.179316
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.225672,37.19729,28.71291,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1148.521,0,0,0,1.225672,0,0,3.505263,3.33,8.296544,3.158384,4.555672,0,4.555672,10.45113,74.65074,0.1390471,0.1173891,0.9805374,5,4.384056
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.588886,46.91677,27.86434,2.065911,2.065911,3.160299,0,1.027762,2.065911,125.3145,0,0,0,2.588886,0,0,1.094387,1.039668,3.740872,7.258489,3.628554,0,3.628554,13.89347,99.23889,0.1390673,2.272502,2.071109,5,9.847375
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.772361,50.7462,29.82895,0.914513,0.914513,0,0,0,0.914513,303.1516,1.697397,0,0,2.772361,0.9626453,0.914513,0,0,0.1123187,10.52419,0.1123187,0,0.1123187,14.00003,100,0.1390631,1.005964,2.217889,0,13.29655
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.193383,60.04157,34.39461,0,0,0,-1,0,0,0,3.193383,0,0,3.193383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390631,0,2.554706,0,13.81866
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.386234,67.84613,39.11707,1.026951,1.026951,0,0,0,1.026951,329.7367,2.305233,0,0,3.386234,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1390631,1.129646,2.708987,0,14.01151
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.396513,72.87188,42.98173,0,0,0,0,0,0,0,3.396513,0,0,3.396513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390631,0,2.717211,0,14.02179
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.243809,75.12847,46.09929,0.9021888,0.9021888,0,0,0,0.9021888,359.5488,2.294137,0,0,3.243809,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1390631,0.9924077,2.595047,0,13.86908
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.926576,75.26853,49.05083,1.225128,1.225128,0,0,0,1.225128,238.8792,1.636967,0,0,2.926576,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1390631,1.347641,2.341261,0,13.55185
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.906459,77.21635,50.79408,1.233414,1.233414,0,-1,0,1.233414,235.6433,1.608128,0,0,2.906459,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1390631,1.356756,2.325167,0,13.53173
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.857834,67.00569,51.33827,1.604672,1.604672,0,-1,0,1.604672,115.7766,0.168706,0,0,1.857834,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1390631,1.765139,1.486267,0,12.48311
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.084573,60.65771,51.91013,1.834218,1.834218,0,-1,0,1.834218,59.13002,0,2.220446E-16,0,1.084573,1.930756,1.834218,0,0,0,10.62527,0,0.8461823,-0.8461823,13.10807,93.62891,0.1390631,2.01764,0.8676587,0,11.70985
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1806404,52.08606,50.71107,1.865496,1.865496,0,-1,0,1.865496,9.683241,0,0,0,0.1806404,1.96368,1.865496,0,0,0.9402026,9.779092,0,1.783039,-1.783039,11.22859,80.20402,0.1390631,2.052045,0.1445124,0,9.959732
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08793623,48.22772,47.57506,0,0,0,-1,0,0,0,0,0,0,0.08793623,0,0,0,0,2.921357,7.996053,0.08793623,0,0.08793623,11.31201,80.7999,0.1390598,0,0.07034899,0,8.083989
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04237388,44.93142,44.62352,1.619967,1.619967,0,-1,0,1.619967,2.615725,0,0,0,0.04237388,1.705228,1.619967,0,0,2.833421,8.075195,0,1.662854,-1.662854,9.559206,68.27991,0.1390598,1.781964,0.03389911,0,8.117569
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,42.36375,42.36375,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.681037,6.412341,0,0.3202688,-0.3202688,9.221614,65.86854,0.1390598,0.3346809,0,0,6.412341
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,40.28846,40.28846,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.036891,6.092072,0,3.505263,-3.505263,5.526742,39.47665,0.1390598,5.735069,0,0,6.092072
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,38.21316,38.21316,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.931628,2.586809,0,0.02571706,-0.02571706,5.499634,39.28302,0.1390598,0.02687433,0,0,2.586809
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,36.46991,36.46991,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.960202,2.561092,0,0.1970942,-0.1970942,5.291878,37.79905,0.1390598,0.2059634,0,0,2.561092
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,35.12327,35.12327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.179196,2.363998,0,0,0,5.291878,37.79905,0.1390598,0,0,0,2.363998
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,33.74896,33.74896,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.179196,2.363998,0,0.6194229,-0.6194229,4.638949,33.13528,0.1390598,0.6472969,0,0,2.363998
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,32.53145,32.53145,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.867444,1.744575,0,0.6058398,-0.6058398,4.000338,28.57378,0.1390598,0.6331027,0,0,1.744575
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04221502,31.69801,31.4154,0,0,0,-1,0,0,0,0,0,0,0.04221502,0,0,0,0,10.5406,1.138735,0.04221502,0,0.04221502,4.040386,28.85985,0.1390582,0,0.03377201,0,1.18095
