Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1031327,30.95904,30.27168,0.2187718,0.2187718,0,-1,0,0.2187718,47.14168,0,2.775558E-17,0,0.1031327,0.2302861,0.2187718,0,0,10.49838,1.176729,0,0.1271534,-0.1271534,3.906355,27.90248,0.1390582,0.2406489,0.08250614,0,1.279861
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1452773,30.36022,29.39544,0.03028581,0.03028581,0,0,0,0.03028581,479.6876,0,0,0,0.1452773,0.0318798,0.03028581,0,0,10.63967,1.049575,0.1133975,0,0.1133975,4.013933,28.67089,0.1390539,0.03331439,0.1162218,0,1.194852
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.297892,37.57032,28.56533,0.4630214,0.4630214,0,0,0,0.4630214,280.3092,0,0,0,1.297892,0.487391,0.4630214,0,0,10.52627,1.151633,0.8105008,0,0.8105008,4.782842,34.16309,0.1390236,0.5093236,1.038313,0,2.449525
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.54743,46.36018,27.67987,0.8084645,0.8084645,0,0,0,0.8084645,315.0948,0,0,0,2.54743,0.8510153,0.8084645,0,0,9.715767,1.881084,1.696414,0,1.696414,6.392202,45.65849,0.13896,0.889311,2.037944,0,4.428513
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.395969,56.22808,29.65371,0,0,0,0,0,0,0,0,0,0,3.395969,0,0,0,0,8.019353,3.407856,3.395969,0,3.395969,9.613901,68.67059,0.138833,0,2.716775,0,6.803826
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.194599,59.77349,34.16402,0.7293677,0.7293677,0,-1,0,0.7293677,437.9957,0,0,0,3.194599,0.7677554,0.7293677,0,0,4.623384,6.464229,2.426843,0,2.426843,11.91621,85.11559,0.1387424,0.8023044,2.555679,0,9.658828
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.39,67.56109,38.85881,2.472072,2.472072,0,0,0,2.472072,137.1319,0,0,0,3.39,2.602181,2.472072,0,0,2.19654,8.648388,0.7878192,0,0.7878192,12.6636,90.45409,0.138713,2.719279,2.712,0,12.03839
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.402457,72.57211,42.6958,0.9811782,0.9811782,0,0,0,0.9811782,346.7726,0.9609172,0,0,3.402457,1.032819,0.9811782,0,0,1.408721,9.357425,1.408721,0,1.408721,14.00003,100,0.1386605,1.079296,2.721966,0,12.75988
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.250842,74.84359,45.81336,1.50017,1.50017,0,0,0,1.50017,216.6983,1.671716,0,0,3.250842,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1386605,1.650187,2.600674,0,13.87612
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.934104,75.00809,48.77412,0.675234,0.675234,0,0,0,0.675234,434.5315,2.223332,0,0,2.934104,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1386605,0.7427574,2.347284,0,13.55938
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.475605,72.18389,50.50815,0,0,0,-1,0,0,0,2.475605,0,0,2.475605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386605,0,1.980484,0,13.10088
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.86572,66.78969,51.08001,1.551933,1.551933,0,-1,0,1.551933,120.2191,0.2321057,0,0,1.86572,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1386605,1.707127,1.492576,0,12.49099
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.092466,60.45053,51.65187,1.015837,1.015837,0,-1,0,1.015837,107.5435,0.02316489,0,0,1.092466,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1386605,1.11742,0.8739732,0,11.71774
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1845918,51.88367,50.48048,1.701945,1.701945,0,-1,0,1.701945,10.84593,0,2.220446E-16,0,0.1845918,1.791521,1.701945,0,0,0,10.62527,0,1.606929,-1.606929,12.30618,87.90108,0.1386605,1.872139,0.1476734,0,10.80987
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1025729,48.1515,47.39059,0,0,0,-1,0,0,0,0,0,0,0.1025729,0,0,0,0,1.785477,9.018345,0.1025729,0,0.1025729,12.40349,88.59615,0.1386567,0,0.08205833,0,9.120918
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04304488,44.75146,44.43905,1.450048,1.450048,0,-1,0,1.450048,2.968514,0,0,0,0.04304488,1.526366,1.450048,0,0,1.682904,9.110661,0,1.483321,-1.483321,10.83993,77.42789,0.1386567,1.595053,0.0344359,0,9.153706
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.0051029,42.2434,42.20695,0.7706834,0.7706834,0,-1,0,0.7706834,0.6621266,0,0,0,0.0051029,0.8112457,0.7706834,0,0,3.331038,7.627339,0,0.8061428,-0.8061428,9.990178,71.35828,0.1386567,0.8477517,0.00408232,0,7.632442
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,40.15932,40.15932,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.226753,6.821197,0,1.36079,-1.36079,8.555779,61.11259,0.1386567,1.422026,0,0,6.821197
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,38.08403,38.08403,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.738742,5.460407,0,0.543762,-0.543762,7.982604,57.01849,0.1386567,0.5682312,0,0,5.460407
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,36.32233,36.32233,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.342922,4.916645,0,0.3431579,-0.3431579,7.620884,54.43478,0.1386567,0.3586,0,0,4.916645
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,34.96647,34.96647,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.724208,4.573487,0,0.2171299,-0.2171299,7.392009,52.79996,0.1386567,0.2269008,0,0,4.573487
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,33.59216,33.59216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.965464,4.356357,0,0,0,7.392009,52.79996,0.1386567,0,0,0,4.356357
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,32.37465,32.37465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.965464,4.356357,0,0,0,7.392009,52.79996,0.1386567,0,0,0,4.356357
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1376772,32.18296,31.2586,0.3165997,0.3165997,0,-1,0,0.3165997,43.4862,0,0,0,0.1376772,0.3332628,0.3165997,0,0,6.965464,4.356357,0,0.1955856,-0.1955856,7.185843,51.32735,0.1386567,0.3482596,0.1101417,0,4.494034
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2536584,31.79552,30.09644,0.159345,0.159345,0,-1,0,0.159345,159.1881,0,0,0,0.2536584,0.1677316,0.159345,0,0,7.182781,4.160771,0.08592673,0,0.08592673,7.267361,51.90962,0.1386535,0.1752795,0.2029267,0,4.41443
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2981932,31.22926,29.23865,0.3975784,0.3975784,0,0,0,0.3975784,75.00236,0,5.551115E-17,0,0.2981932,0.4185036,0.3975784,0,0,7.096854,4.238105,0,0.1203104,-0.1203104,7.140543,51.00377,0.1386535,0.4373362,0.2385545,0,4.536298
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.16507,36.43573,28.40853,0.4179621,0.4179621,0,0,0,0.4179621,278.7502,0,0,0,1.16507,0.4399601,0.4179621,0,0,7.230533,4.117795,0.72511,0,0.72511,7.828442,55.91733,0.1386265,0.4597583,0.9320561,0,5.282865
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.718699,39.59857,27.52307,1.289292,1.289292,0,0,0,1.289292,133.3056,0,0,0,1.718699,1.35715,1.289292,0,0,6.505423,4.770394,0.3615492,0,0.3615492,8.171438,58.3673,0.138613,1.418221,1.374959,0,6.489093
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.581361,48.68492,29.46923,0.6725615,0.6725615,0,0,0,0.6725615,383.8104,0,0,0,2.581361,0.7079595,0.6725615,0,0,6.143873,5.095788,1.873401,0,1.873401,9.948703,71.06202,0.1385432,0.7398177,2.065089,0,7.677149
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.904223,56.73822,33.93343,1.773373,1.773373,0,-1,0,1.773373,163.7684,0,0,0,2.904223,1.866708,1.773373,0,0,4.270472,6.781849,1.037515,0,1.037515,10.93298,78.09253,0.1385046,1.95071,2.323378,0,9.686072
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.26132,56.3052,38.60055,0.7470349,0.7470349,0,0,0,0.7470349,302.7061,0,0,0,2.26132,0.7863525,0.7470349,0,0,3.232957,7.715613,1.474968,0,1.474968,12.33225,88.08735,0.1384498,0.8217384,1.809056,0,9.976933
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.667024,55.38055,42.40987,0.6140678,0.6140678,0,0,0,0.6140678,271.4723,0,0,0,1.667024,0.6463872,0.6140678,0,0,1.757989,9.043084,1.020637,0,1.020637,13.30051,95.00349,0.1384119,0.6754746,1.333619,0,10.71011
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.297874,64.60622,45.5551,0,0,0,0,0,0,0,1.560522,0,0,2.297874,0,0,0,0,0.7373523,9.961658,0.7373523,0,0.7373523,14.00003,100,0.1383845,0,1.8383,0,12.25953
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.479907,69.88617,48.53431,1.382041,1.382041,0,0,0,1.382041,179.438,1.025127,0,0,2.479907,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1383845,1.520245,1.983925,0,13.10518
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.390587,61.56385,50.27756,0.9344565,0.9344565,0,-1,0,0.9344565,148.8124,0.4069486,0,0,1.390587,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1383845,1.027902,1.11247,0,12.01586
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9401496,58.33047,50.86787,2.819479,2.819479,0,-1,0,2.819479,33.3448,0,4.440892E-16,0,0.9401496,2.967872,2.819479,0,0,0,10.62527,0,2.027723,-2.027723,11.86262,84.73283,0.1383845,3.101427,0.7521197,0,11.56542
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7012004,56.95379,51.43973,2.141063,2.141063,0,-1,0,2.141063,32.7501,0,0,0,0.7012004,2.253751,2.141063,0,0,2.253025,8.597551,0,1.552551,-1.552551,10.22609,73.04334,0.1383845,2.35517,0.5609603,0,9.298752
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1936734,51.76711,50.29601,0,0,0,-1,0,0,0,0,0,0,0.1936734,0,0,0,0,3.978081,7.045001,0.1936734,0,0.1936734,10.40982,74.35574,0.1383773,0,0.1549387,0,7.238674
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09940629,47.92401,47.18767,0.8625976,0.8625976,0,-1,0,0.8625976,11.52406,0,1.110223E-16,0,0.09940629,0.9079975,0.8625976,0,0,3.784408,7.219307,0,0.8085912,-0.8085912,9.557493,68.26767,0.1383773,0.9488574,0.07952503,0,7.318713
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04428193,44.57561,44.25458,0.7213796,0.7213796,0,-1,0,0.7213796,6.138506,0,1.110223E-16,0,0.04428193,0.759347,0.7213796,0,0,4.682843,6.410716,0,0.715065,-0.715065,8.803749,62.88379,0.1383773,0.7935176,0.03542554,0,6.454998
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01324639,42.14472,42.05016,2.429338,2.429338,0,-1,0,2.429338,0.5452672,0,0,0,0.01324639,2.557198,2.429338,0,0,5.477359,5.695651,0,2.543952,-2.543952,6.122188,43.72983,0.1383773,2.672272,0.01059711,0,5.708897
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,40.00253,40.00253,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.303972,3.151699,0,0.8072066,-0.8072066,5.271317,37.65219,0.1383773,0.8435309,0,0,3.151699
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,37.92723,37.92723,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.200869,2.344492,0,0.08827189,-0.08827189,5.178271,36.98758,0.1383773,0.09224413,0,0,2.344492
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,36.16553,36.16553,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.298948,2.25622,0,0.2155737,-0.2155737,4.951036,35.36447,0.1383773,0.2252745,0,0,2.25622
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,34.80967,34.80967,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.538475,2.040647,0,0.6859304,-0.6859304,4.228002,30.19995,0.1383773,0.7167973,0,0,2.040647
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,33.40769,33.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30062,1.354716,0,0,0,4.228002,30.19995,0.1383773,0,0,0,1.354716
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,32.19018,32.19018,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.30062,1.354716,0,0.6345985,-0.6345985,3.559076,25.42192,0.1383773,0.6631554,0,0,1.354716
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05467974,31.43961,31.07413,0.2767867,0.2767867,0,-1,0,0.2767867,19.75519,0,0,0,0.05467974,0.2913544,0.2767867,0,0,11.00573,0.7201178,0,0.2366746,-0.2366746,3.309599,23.63995,0.1383773,0.3044653,0.04374379,0,0.7747975
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.244679,31.57642,29.93963,0,0,0,-1,0,0,0,0,0,0,0.244679,0,0,0,0,11.2687,0.4834431,0.244679,0,0.244679,3.541722,25.29797,0.1383682,0,0.1957432,0,0.7281222
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2410586,30.68582,29.08185,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.32095,4.440892E-16,0,0,0.2410586,0,0,3.505263,3.33,11.02402,0.7036543,3.571059,0,3.571059,6.929526,49.49651,0.1384884,0.9362835,0.1928469,5,0.9447128
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.124558,35.97809,28.25173,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,132.4104,4.440892E-16,0,0,1.124558,0,0,3.505263,3.33,7.452963,3.917607,4.454558,0,4.454558,11.15549,79.68192,0.1385753,0.9342272,0.8996468,5,5.042165
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.150042,42.77654,27.36627,0,0,1.25,0,0.50625,0,0,0.3569861,0,0,2.150042,0,0,0.8930139,0.8483632,2.998405,7.92671,2.998405,0,2.998405,14.00003,100,0.1384642,0,1.720034,5,10.07675
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.152832,53.51143,29.28477,2.463042,2.463042,0,0,0,2.463042,128.0056,0.5601569,0,0,3.152832,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1384642,2.709346,2.522266,0,13.77811
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.512122,62.39075,33.72129,0.6476903,0.6476903,0,-1,0,0.6476903,542.2534,2.830343,0,0,3.512122,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1384642,0.7124593,2.809698,0,14.1374
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.275467,65.74586,38.36996,0.4843459,0.4843459,0,0,0,0.4843459,676.2662,2.76563,0,0,3.275467,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1384642,0.5327804,2.620374,0,13.90074
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.413902,72.00314,42.15162,1.015059,1.015059,0,0,0,1.015059,336.3254,2.345418,0,0,3.413902,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1384642,1.116565,2.731121,0,14.03918
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.92974,82.50639,45.29684,2.148923,2.148923,0,0,0,2.148923,182.8703,1.667717,0,0,3.92974,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1384642,2.363815,3.143792,0,14.55501
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.46931,69.50576,48.30372,0,0,0,0,0,0,0,2.46931,0,0,2.46931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384642,0,1.975448,0,13.09458
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.236453,69.22977,50.06542,2.256927,2.256927,0,-1,0,2.256927,99.09282,0,0,0,2.236453,2.375713,2.256927,0,0,0,10.62527,0,0.1392601,-0.1392601,13.85324,98.95148,0.1384642,2.48262,1.789162,0,12.86173
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.880882,66.43459,50.63728,0.9177962,0.9177962,0,-1,0,0.9177962,204.9346,0.7600475,0,0,1.880882,0.9661013,0.9177962,0,0,0.1547334,10.48601,0.1547334,0,0.1547334,14.00003,100,0.1384584,1.009576,1.504706,0,12.3669
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.054253,59.70255,51.25526,1.275998,1.275998,0,-1,0,1.275998,82.62181,0,0,0,1.054253,1.343156,1.275998,0,0,0,10.62527,0,0.2889032,-0.2889032,13.6955,97.82478,0.1384584,1.403598,0.8434022,0,11.67953
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5082287,54.03981,50.12076,1.683987,1.683987,0,-1,0,1.683987,30.18009,0,0,0,0.5082287,1.772618,1.683987,0,0,0.3210036,10.33637,0,1.264389,-1.264389,12.36271,88.30492,0.1384584,1.852386,0.406583,0,10.8446
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1002938,47.77306,47.03087,2.132436,2.132436,0,-1,0,2.132436,4.703248,0,4.440892E-16,0,0.1002938,2.24467,2.132436,0,0,1.72588,9.071981,0,2.144376,-2.144376,10.10234,72.15945,0.1384584,2.34568,0.08023501,0,9.172276
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05634245,44.50607,44.09778,0.07157184,0.07157184,0,-1,0,0.07157184,78.72153,0,1.387779E-17,0,0.05634245,0.07533878,0.07157184,0,0,4.108521,6.927606,0,0.01899634,-0.01899634,10.08232,72.01643,0.1384584,0.07872903,0.04507396,0,6.983948
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005840717,41.96267,41.92102,2.966168,2.966168,0,-1,0,2.966168,0.1969112,0,0,0,0.005840717,3.122283,2.966168,0,0,4.129627,6.908609,0,3.116442,-3.116442,6.797302,48.55206,0.1384584,3.262785,0.004672574,0,6.91445
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,39.84573,39.84573,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.59234,3.792168,0,2.208187,-2.208187,4.469668,31.92614,0.1384584,2.307555,0,0,3.792168
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,37.7981,37.7981,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.04588,1.583981,0,0.2304484,-0.2304484,4.226755,30.19104,0.1384584,0.2408186,0,0,1.583981
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,36.00873,36.00873,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.30194,1.353533,0,0.6085436,-0.6085436,3.585293,25.60919,0.1384584,0.6359281,0,0,1.353533
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,34.68054,34.68054,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.97809,0.7449892,0,0.5300348,-0.5300348,3.026587,21.61844,0.1384584,0.5538864,0,0,0.7449892
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,33.27856,33.27856,0.4568729,0.2042067,0,-1,0,0.2042067,0,0,0.2526662,0.2983535,0,0.2149544,0.2042067,0,0,11.56702,0.2149544,0,0.2149544,-0.2149544,2.800006,20,0.1384584,0.5025602,0,0,0.2149544
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,32.06105,32.06105,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384584,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04602932,31.25232,30.945,0.3880706,0.04372785,0,-1,0,0.04372785,105.2632,0,0.3443428,0.4181321,0.04602932,0.04602932,0.04372785,0,0,11.80586,0,0,0,0,2.800006,20,0.1384584,0.4268777,0.03682346,0,0.04602932
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1033616,30.49748,29.8105,0.3863431,0.09819355,0,-1,0,0.09819355,105.2632,0,0.2881496,0.4053387,0.1033616,0.1033616,0.09819355,0,0,11.80586,0,0,0,0,2.800006,20,0.1384584,0.4249774,0.0826893,0,0.1033616
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1653604,30.04882,28.95271,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,86.36033,0,0,0,0.1653604,0,0,3.505263,3.33,11.80586,0,3.49536,0,3.49536,6.115996,43.6856,0.1385274,0.210625,0.1322884,5,0.1653604
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.149425,36.02193,28.1226,0,0,3.505263,0,1.121937,0,0,0,0,0,1.149425,0,0,3.505263,3.33,8.3105,3.145824,4.479425,0,4.479425,10.36555,74.03951,0.1385444,0,0.9195401,5,4.295249
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.066301,41.97226,27.23714,1.318492,1.318492,2.995028,0,0.9826426,1.318492,156.7169,0,0,0,2.066301,0,0,1.676535,1.592709,3.831075,7.177307,3.659009,0,3.659009,13.83679,98.83403,0.1385504,1.450342,1.65304,5,9.243608
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.764498,49.86595,29.12796,1.649021,1.649021,0,0,0,1.649021,167.6448,0.8566205,0,0,2.764498,1.735812,1.649021,0,0,0.1720655,10.47042,0.1720655,0,0.1720655,14.00003,100,0.138544,1.813923,2.211598,0,13.23491
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.19689,59.04638,33.54604,0.8930212,0.8930212,0,-1,0,0.8930212,357.9859,2.256868,0,0,3.19689,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.138544,0.9823233,2.557512,0,13.82216
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.40054,66.75649,38.13015,0.0543492,0.0543492,0,0,0,0.0543492,6256.834,3.34333,0,0,3.40054,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.138544,0.05978413,2.720432,0,14.02581
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.419405,71.73396,41.89335,1.494872,1.494872,0,0,0,1.494872,228.7423,1.845855,0,0,3.419405,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.138544,1.644359,2.735524,0,14.04468
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.270169,74.09801,45.05703,0,0,0,0,0,0,0,3.270169,0,0,3.270169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138544,0,2.616136,0,13.89544
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.954645,74.36409,48.07313,0.8524897,0.8524897,0,0,0,0.8524897,346.5901,2.057287,0,0,2.954645,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.138544,0.9377387,2.363716,0,13.57992
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.497373,71.60905,49.83483,0.4517291,0.4517291,0,-1,0,0.4517291,552.8474,2.021868,0,0,2.497373,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.138544,0.496902,1.997898,0,13.12265
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.888147,66.29543,50.45281,0,0,0,-1,0,0,0,1.888147,0,0,1.888147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138544,0,1.510518,0,12.51342
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.11542,60.00855,51.05234,2.77705,2.77705,0,-1,0,2.77705,40.16563,0,0,0,1.11542,2.92321,2.77705,0,0,0,10.62527,0,1.807791,-1.807791,12.09445,86.38875,0.138544,3.054755,0.8923356,0,11.74069
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2112899,51.53878,49.93629,1.244216,1.244216,0,-1,0,1.244216,16.98177,0,2.220446E-16,0,0.2112899,1.309701,1.244216,0,0,2.008657,8.817484,0,1.098411,-1.098411,10.93662,78.11858,0.138544,1.368638,0.1690319,0,9.028773
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09008431,47.5397,46.87407,0.624748,0.624748,0,-1,0,0.624748,14.4193,0,0,0,0.09008431,0.6576294,0.624748,0,0,3.229113,7.719072,0,0.5675451,-0.5675451,10.33838,73.84541,0.138544,0.6872228,0.07206745,0,7.809156
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08924922,44.61585,43.96865,1.935134,1.935134,0,-1,0,1.935134,4.612044,0,2.220446E-16,0,0.08924922,2.036983,1.935134,0,0,3.859719,7.151527,0,1.947734,-1.947734,8.285286,59.18049,0.138544,2.128647,0.07139938,0,7.240777
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009630004,41.86052,41.79189,1.986887,1.986887,0,-1,0,1.986887,0.484678,0,2.220446E-16,0,0.009630004,2.09146,1.986887,0,0,6.023867,5.203794,0,2.08183,-2.08183,6.090844,43.50594,0.138544,2.185576,0.007704003,0,5.213424
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,39.74427,39.74427,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.337011,3.121964,0,1.784884,-1.784884,4.209411,30.06716,0.138544,1.865204,0,0,3.121964
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,37.66897,37.66897,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.32022,1.337079,0,0.3219846,-0.3219846,3.870009,27.64287,0.138544,0.3364739,0,0,1.337079
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,35.90727,35.90727,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.67798,1.015095,0,0.8010725,-0.8010725,3.025605,21.61142,0.138544,0.8371207,0,0,1.015095
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,34.55141,34.55141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56806,0.2140224,0,0,0,3.025605,21.61142,0.138544,0,0,0,0.2140224
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56806,0.2140224,0,0,0,3.025605,21.61142,0.138544,0,0,0,0.2140224
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,31.95959,31.95959,0.7556325,0.2033213,0,-1,0,0.2033213,0,0,0.5523112,0.6278744,0,0.2140224,0.2033213,0,0,11.56806,0.2140224,0,0.2140224,-0.2140224,2.800006,20,0.138544,0.8311957,0,0,0.2140224
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1488381,31.84078,30.84354,0.4401457,0.1413962,0,-1,0,0.1413962,105.2632,0,0.2987495,0.455881,0.1488381,0.1488381,0.1413962,0,0,11.80586,0,0,0,0,2.800006,20,0.138544,0.4841603,0.1190705,0,0.1488381
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3421975,31.99472,29.69982,0.3613173,0.3250877,0,-1,0,0.3250877,105.2632,0,0.03622969,0.3324316,0.3421975,0.3421975,0.3250877,0,0,11.80586,0,0,0,0,2.800006,20,0.138544,0.3974491,0.273758,0,0.3421975
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5010797,32.18792,28.82359,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,112.6595,0,0,0,0.5010797,0,0,3.505263,3.33,11.80586,0,3.83108,0,3.83108,6.434487,45.96053,0.1386208,0.4892511,0.4008637,5,0.5010797
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.173006,36.08568,28.02114,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,995.6641,0,0,0,1.173006,0,0,3.505263,3.33,7.974781,3.447972,4.503006,0,4.503006,10.70641,76.47423,0.1386462,0.1295926,0.9384048,5,4.620978
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.518463,45.50224,27.13568,0.6445897,0.6445897,1.648075,0,0.6149245,0.6445897,390.708,0,0,0,2.518463,0,0,1.003485,0.9533111,3.471775,7.500677,3.471775,0,3.471775,14.00003,100,0.1385504,0.7090486,2.014771,5,10.01914
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.542545,56.86803,29.0265,0.1701005,0.1701005,0,0,0,0.1701005,2082.618,3.363492,0,0,3.542545,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1385504,0.1871106,2.834036,0,14.16782
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.196734,58.85495,33.38924,1.843081,1.843081,0,-1,0,1.843081,173.4451,1.256648,0,0,3.196734,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1385504,2.027389,2.557387,0,13.82201
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.403268,66.53039,37.92723,0.9425821,0.9425821,0,0,0,0.9425821,361.058,2.411076,0,0,3.403268,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1385504,1.03684,2.722614,0,14.02854
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.424342,71.4939,41.66277,1.192597,1.192597,0,0,0,1.192597,287.1331,2.168976,0,0,3.424342,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1385504,1.311857,2.739473,0,14.04962
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.276294,73.87325,44.82644,0.143746,0.143746,0,0,0,0.143746,2279.225,3.124982,0,0,3.276294,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1385504,0.1581206,2.621035,0,13.90157
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.96179,74.14489,47.83332,0.4967859,0.4967859,0,0,0,0.4967859,596.1904,2.438857,0,0,2.96179,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1385504,0.5464645,2.369432,0,13.58706
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.504602,71.43156,49.62269,0.7513463,0.7513463,0,-1,0,0.7513463,333.3485,1.713711,0,0,2.504602,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1385504,0.826481,2.003682,0,13.12988
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.896047,66.11018,50.22222,2.529821,2.529821,0,-1,0,2.529821,74.94787,0,0,0,1.896047,2.66297,2.529821,0,0,0,10.62527,0,0.7669227,-0.7669227,13.19162,94.22567,0.1385504,2.782804,1.516838,0,12.52132
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.403051,62.29488,50.84942,0.8928566,0.8928566,0,-1,0,0.8928566,157.1418,0,0,0,1.403051,0.9398491,0.8928566,0,0,0.8521363,9.858352,0.4632016,0,0.4632016,13.63105,97.36446,0.1385333,0.9821423,1.122441,0,11.2614
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.222726,51.43995,49.75182,0.8963699,0.8963699,0,-1,0,0.8963699,24.84755,0,0,0,0.222726,0.9435472,0.8963699,0,0,0.3889347,10.27523,0,0.7208213,-0.7208213,12.87124,91.93724,0.1385333,0.9860069,0.1781808,0,10.49796
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09540126,47.40311,46.69882,0.1695877,0.1695877,0,-1,0,0.1695877,56.25481,0,2.775558E-17,0,0.09540126,0.1785134,0.1695877,0,0,1.189847,9.554412,0,0.08311214,-0.08311214,12.78363,91.31148,0.1385333,0.1865465,0.07632101,0,9.649813
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.160648,44.97951,43.81185,1.39471,1.39471,0,-1,0,1.39471,11.51838,0,2.220446E-16,0,0.160648,1.468116,1.39471,0,0,1.282194,9.471299,0,1.307468,-1.307468,11.40544,81.46726,0.1385333,1.534181,0.1285184,0,9.631948
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02273908,41.79707,41.63509,1.744646,1.744646,0,-1,0,1.744646,1.303364,0,4.440892E-16,0,0.02273908,1.836469,1.744646,0,0,2.734936,8.163832,0,1.81373,-1.81373,9.4936,67.81129,0.1385333,1.91911,0.01819126,0,8.18657
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,39.58747,39.58747,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.750192,6.350101,0,0.1804984,-0.1804984,9.303338,66.45229,0.1385333,0.1886208,0,0,6.350101
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,37.53984,37.53984,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.950746,6.169603,0,0.7052803,-0.7052803,8.559908,61.14207,0.1385333,0.7370179,0,0,6.169603
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,35.75047,35.75047,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.73439,5.464323,0,0.5232086,-0.5232086,8.008397,57.20272,0.1385333,0.546753,0,0,5.464323
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,34.42228,34.42228,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.315733,4.941114,0,0.7211779,-0.7211779,7.248209,51.77282,0.1385333,0.7536309,0,0,4.941114
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,33.07564,33.07564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.117042,4.219936,0,0,0,7.248209,51.77282,0.1385333,0,0,0,4.219936
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,31.8858,31.8858,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.117042,4.219936,0,0.512206,-0.512206,6.708296,47.91631,0.1385333,0.5352552,0,0,4.219936
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1438533,31.73297,30.76975,0.04777303,0.04777303,0,-1,0,0.04777303,301.1182,0,0,0,0.1438533,0.0502874,0.04777303,0,0,7.68616,3.70773,0.09356587,0,0.09356587,6.797061,48.55034,0.1385299,0.05255033,0.1150826,0,3.851583
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1994671,30.95541,29.62604,0.06373922,0.06373922,0,-1,0,0.06373922,312.9424,0,0,0,0.1994671,0.06709392,0.06373922,0,0,7.592594,3.791939,0.1323731,0,0.1323731,6.922641,49.44734,0.138525,0.07011314,0.1595736,0,3.991407
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1704769,29.86938,28.74058,0.1582473,0.1582473,0,0,0,0.1582473,107.7282,0,0,0,0.1704769,0.1665761,0.1582473,0,0,7.460221,3.911075,0.003900826,0,0.003900826,6.926342,49.47377,0.1385249,0.174072,0.1363815,0,4.081553
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.136118,35.70311,27.91046,0.2854624,0.2854624,0,0,0,0.2854624,397.9923,0,0,0,1.136118,0.3004867,0.2854624,0,0,7.45632,3.914586,0.8356316,0,0.8356316,7.719091,55.13626,0.1384941,0.3140086,0.9088947,0,5.050704
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.05616,41.66909,27.03422,2.192382,2.192382,0,0,0,2.192382,93.78657,0,0,0,2.05616,2.307771,2.192382,0,0,6.620688,4.666655,0,0.2516107,-0.2516107,7.45387,53.24183,0.1384941,2.41162,1.644928,0,6.722815
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.825841,50.16466,28.92505,1.133513,1.133513,0,0,0,1.133513,249.2993,0,0,0,2.825841,1.193172,1.133513,0,0,6.900256,4.415044,1.632669,0,1.632669,9.002756,64.30527,0.1384341,1.246865,2.260673,0,7.240885
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.196065,58.69218,33.26011,0,0,0,-1,0,0,0,0,0,0,3.196065,0,0,0,0,5.267587,5.884446,3.196065,0,3.196065,12.03481,85.96275,0.1383167,0,2.556852,0,9.080511
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.405642,66.32379,37.74276,2.378868,2.378868,0,0,0,2.378868,143.1623,0,0,0,3.405642,2.504072,2.378868,0,0,2.071522,8.760904,0.9015704,0,0.9015704,12.89011,92.07206,0.1382836,2.616755,2.724514,0,12.16655
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.82125,75.86425,41.47829,0,0,0,0,0,0,0,2.651299,0,0,3.82125,0,0,0,0,1.169952,9.572318,1.169952,0,1.169952,14.00003,100,0.1382407,0,3.057,0,13.39357
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.54537,76.76189,44.64197,1.873304,1.873304,0,0,0,1.873304,189.2576,1.573471,0,0,3.54537,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1382407,2.060634,2.836296,0,14.17064
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.687811,61.33497,47.65807,0,0,0,0,0,0,0,1.687811,0,0,1.687811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382407,0,1.350249,0,12.31309
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.408378,70.23627,49.44744,2.004879,2.004879,0,-1,0,2.004879,120.1259,0.297979,0,0,2.408378,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1382407,2.205367,1.926702,0,13.03365
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.601257,63.21163,50.06542,0.1688676,0.1688676,0,-1,0,0.1688676,948.2324,1.423502,0,0,1.601257,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1382407,0.1857544,1.281006,0,12.22653
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.307171,61.30102,50.71107,0,0,0,-1,0,0,0,1.307171,0,0,1.307171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382407,0,1.045736,0,11.93244
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2926892,51.81898,49.59502,0,0,0,-1,0,0,0,0.2926892,0,0,0.2926892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382407,0,0.2341513,0,10.91796
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1320259,47.53598,46.56047,1.888676,1.888676,0,-1,0,1.888676,6.990393,0,2.220446E-16,0,0.1320259,1.98808,1.888676,0,0,0,10.62527,0,1.856054,-1.856054,12.04358,86.02537,0.1382407,2.077543,0.1056207,0,10.7573
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1207662,44.55815,43.68272,2.66127,2.66127,0,-1,0,2.66127,4.537918,0,0,0,0.1207662,2.801337,2.66127,0,0,2.062282,8.76922,0,2.680571,-2.680571,9.218006,65.84277,0.1382407,2.927397,0.09661299,0,8.889987
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00677419,41.58183,41.53363,2.456588,2.456588,0,-1,0,2.456588,0.2757561,0,4.440892E-16,0,0.00677419,2.585882,2.456588,0,0,5.040694,6.08865,0,2.579108,-2.579108,6.499388,46.42411,0.1382407,2.702246,0.005419352,0,6.095424
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,39.48601,39.48601,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.906369,3.509542,0,1.092079,-1.092079,5.348236,38.20161,0.1382407,1.141223,0,0,3.509542
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,37.42916,37.42916,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.11979,2.417463,0,0.06700285,-0.06700285,5.277608,37.69713,0.1382407,0.07001798,0,0,2.417463
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,35.63979,35.63979,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.194238,2.35046,0,0.07705159,-0.07705159,5.196389,37.11699,0.1382407,0.08051891,0,0,2.35046
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,34.29315,34.29315,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.279851,2.273409,0,0.7488129,-0.7488129,4.407071,31.47901,0.1382407,0.7825094,0,0,2.273409
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,32.91884,32.91884,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11187,1.524596,0,0.02387963,-0.02387963,4.381899,31.29922,0.1382407,0.02495421,0,0,1.524596
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,31.75667,31.75667,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.1384,1.500716,0,0.03111462,-0.03111462,4.349102,31.06495,0.1382407,0.03251478,0,0,1.500716
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.138008,31.56376,30.64062,0.329554,0.329554,0,-1,0,0.329554,41.87721,0,5.551115E-17,0,0.138008,0.3468989,0.329554,0,0,10.17297,1.469602,0,0.2088909,-0.2088909,4.128911,29.49216,0.1382407,0.3625094,0.1104064,0,1.60761
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1484335,30.48337,29.4969,0.4740055,0.4740055,0,-1,0,0.4740055,31.31472,0,0,0,0.1484335,0.4989532,0.4740055,0,0,10.40507,1.260711,0,0.3505197,-0.3505197,3.759431,26.85303,0.1382407,0.5214061,0.1187468,0,1.409144
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3740066,31.10631,28.61144,0.2757888,0.2757888,0,0,0,0.2757888,135.6134,0,0,0,0.3740066,0.290304,0.2757888,0,0,10.79454,0.910191,0.08370254,0,0.08370254,3.838838,27.42022,0.1382376,0.3033677,0.2992052,0,1.284198
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.426618,30.647,27.809,0.7331624,0.7331624,0,0,0,0.7331624,58.18875,0,0,0,0.426618,0.7717499,0.7331624,0,0,10.71083,0.9855233,0,0.3451318,-0.3451318,3.475037,24.82165,0.1382376,0.8064786,0.3412944,0,1.412141
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8181127,32.42432,26.92354,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,87.21346,0,0,0,0.8181127,0,0,3.505263,3.33,11.09431,0.6403914,4.148113,0,4.148113,7.410283,52.93048,0.1383423,1.031864,0.6544902,5,1.458504
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8519961,34.57189,28.76825,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8519961,0,0,3.505263,3.33,6.946201,4.373693,4.181996,0,4.181996,11.37767,81.26893,0.1383702,0,0.6815969,5,5.225689
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.059779,40.56673,33.07564,1.077351,1.077351,0,-1,0,1.077351,98.36897,0,0,0,1.059779,1.134054,1.077351,0,0,2.764205,8.137489,0,0.0742746,-0.0742746,11.29938,80.70969,0.1383702,1.185086,0.8478231,0,9.197268
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7834269,43.16895,37.53984,1.314231,1.314231,0,0,0,1.314231,59.61106,0,2.220446E-16,0,0.7834269,1.383401,1.314231,0,0,2.846733,8.063214,0,0.5999738,-0.5999738,10.66695,76.19237,0.1383702,1.445654,0.6267415,0,8.846642
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9778466,48.51897,41.2477,2.004782,2.004782,0,0,0,2.004782,48.77571,0,0,0,0.9778466,2.110297,2.004782,0,0,3.51337,7.463241,0,1.13245,-1.13245,9.473246,67.6659,0.1383702,2.20526,0.7822773,0,8.441088
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9901888,51.9413,44.41138,2.531624,2.531624,0,0,0,2.531624,39.11279,0,0,0,0.9901888,2.664867,2.531624,0,0,4.771648,6.330791,0,1.674679,-1.674679,7.707979,55.05688,0.1383702,2.784786,0.792151,0,7.32098
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.358706,58.223,47.44593,2.394341,2.394341,0,0,0,2.394341,56.74654,0,0,0,1.358706,2.520359,2.394341,0,0,6.632402,4.656112,0,1.161654,-1.161654,6.483489,46.31054,0.1383702,2.633775,1.086965,0,6.014818
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8085493,55.50396,49.20763,2.3988,2.3988,0,-1,0,2.3988,33.70641,0,4.440892E-16,0,0.8085493,2.525052,2.3988,0,0,7.923128,3.494459,0,1.716503,-1.716503,4.674136,33.38662,0.1383702,2.63868,0.6468394,0,4.303008
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4712571,53.483,49.8625,0,0,0,-1,0,0,0,0,0,0,0.4712571,0,0,0,0,9.830354,1.777956,0.4712571,0,0.4712571,5.121209,36.57999,0.138353,0,0.3770056,0,2.249213
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3019038,52.81733,50.50815,1.496596,1.496596,0,-1,0,1.496596,20.1727,0,2.220446E-16,0,0.3019038,1.575364,1.496596,0,0,9.359097,2.202087,0,1.27346,-1.27346,3.778864,26.99183,0.138353,1.646256,0.2415231,0,2.503991
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4806336,53.10299,49.41977,1.714564,1.338797,0,-1,0,1.338797,35.9004,0,0.3757664,0.9125043,0.4806336,1.409261,1.338797,0,0,10.77405,0.9286269,0,0.9286269,-0.9286269,2.800006,20,0.138353,1.88602,0.3845069,0,1.409261
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2371661,48.1725,46.41289,2.688283,0.2253078,0,-1,0,0.2253078,105.2632,0,2.462976,2.91205,0.2371661,0.2371661,0.2253078,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,2.957112,0.1897329,0,0.2371661
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1425466,44.55924,43.52592,2.254349,0.1354192,0,-1,0,0.1354192,105.2632,0,2.11893,2.4527,0.1425466,0.1425466,0.1354192,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,2.479784,0.1140373,0,0.1425466
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02585902,41.56076,41.37683,2.513701,0.02456607,0,-1,0,0.02456607,105.2632,0,2.489135,2.760158,0.02585902,0.02585902,0.02456607,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,2.765071,0.02068722,0,0.02585902
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,39.35688,39.35688,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,35.51066,35.51066,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,34.16402,34.16402,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,32.78971,32.78971,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,31.59987,31.59987,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138353,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05538674,30.87122,30.50227,0,0,0,-1,0,0,0,0,0,0,0.05538674,0,0,0,0,11.80586,0,0.05538674,0,0.05538674,2.85255,20.37532,0.138351,0,0.04430939,0,0.05538674
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3115644,31.45041,29.36777,0.5716923,0.3433419,0,-1,0,0.3433419,90.74467,0,0.2283505,0.5223087,0.3115644,0.3614125,0.3433419,0,0,11.75047,0.04984806,0,0.04984806,-0.04984806,2.800006,20,0.138351,0.6288616,0.2492516,0,0.3614125
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.530395,32.04031,28.48232,0.06089179,0.06089179,0,0,0,0.06089179,871.0451,0,0,0,0.530395,0.06409662,0.06089179,0,0,11.80586,0,0.4662983,0,0.4662983,3.242375,23.15977,0.1383339,0.06698097,0.424316,0,0.530395
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.087588,35.11279,27.67987,0.1645879,0.1645879,0,0,0,0.1645879,660.7944,0,0,0,1.087588,0.1732505,0.1645879,0,0,11.33956,0.4196685,0.9143375,0,0.9143375,4.109792,29.3556,0.1383004,0.1810467,0.8700703,0,1.507256
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.901746,40.18663,26.77596,1.172017,1.172017,0,0,0,1.172017,162.2626,0,0,0,1.901746,1.233702,1.172017,0,0,10.42522,1.242572,0.6680437,0,0.6680437,4.743554,33.88246,0.138276,1.289219,1.521397,0,3.144318
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.364774,54.66687,28.61144,1.411209,1.411209,0,0,0,1.411209,238.432,0,0,0,3.364774,1.485484,1.411209,0,0,9.75718,1.843812,1.879291,0,1.879291,6.526405,46.61709,0.1382073,1.55233,2.691819,0,5.208586
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.197005,58.2549,32.89117,1.371741,1.371741,0,-1,0,1.371741,233.0619,0,0,0,3.197005,1.443938,1.371741,0,0,7.87789,3.535173,1.753067,0,1.753067,8.189511,58.49639,0.1381434,1.508915,2.557604,0,6.732178
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.296581,76.04295,37.3277,0.7761,0.7761,0,0,0,0.7761,553.6117,0,0,0,4.296581,0.8169474,0.7761,0,0,6.124823,5.112934,3.479633,0,3.479633,11.49058,82.07542,0.1380165,0.85371,3.437264,0,9.409514
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.21914,80.2429,40.98944,1.881916,1.881916,0,0,0,1.881916,224.1938,0,0,0,4.21914,1.980964,1.881916,0,0,2.64519,8.244604,2.238175,0,2.238175,13.6139,97.24195,0.137935,2.070108,3.375312,0,12.46374
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.638785,77.23841,44.15312,0,0,0,0,0,0,0,3.23177,0,0,3.638785,0,0,0,0,0.4070142,10.25896,0.4070142,0,0.4070142,14.00003,100,0.1379202,0,2.911028,0,13.89775
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.670775,70.27576,47.21534,0,0,0,0,0,0,0,2.670775,0,0,2.670775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379202,0,2.13662,0,13.29605
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.801828,73.83863,49.00471,0,0,0,-1,0,0,0,2.801828,0,0,2.801828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379202,0,2.241462,0,13.4271
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.918734,65.67931,49.65036,2.109561,2.109561,0,-1,0,2.109561,90.9542,0,0,0,1.918734,2.220591,2.109561,0,0,0,10.62527,0,0.3018562,-0.3018562,13.68184,97.72726,0.1379202,2.320517,1.534988,0,12.54401
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9940791,58.20776,50.32368,0.02882308,0.02882308,0,-1,0,0.02882308,3448.9,0.6283432,0,0,0.9940791,0.03034008,0.02882308,0,0,0.3353958,10.32342,0.3353958,0,0.3353958,14.00003,100,0.137908,0.03170539,0.7952632,0,11.3175
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5019304,53.10956,49.26297,1.194622,1.194622,0,-1,0,1.194622,42.01585,0,0,0,0.5019304,1.257497,1.194622,0,0,0,10.62527,0,0.7555661,-0.7555661,13.20359,94.31118,0.137908,1.314084,0.4015443,0,11.1272
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3004669,48.48994,46.25609,2.196605,2.196605,0,-1,0,2.196605,13.6787,0,4.440892E-16,0,0.3004669,2.312216,2.196605,0,0,0.839518,9.869708,0,2.011749,-2.011749,11.08302,79.16428,0.137908,2.416265,0.2403735,0,10.17017
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1198739,44.26413,43.39679,1.181556,1.181556,0,-1,0,1.181556,10.14543,0,0,0,0.1198739,1.243743,1.181556,0,0,3.074794,7.857959,0,1.123869,-1.123869,9.89836,70.70243,0.137908,1.299711,0.09589913,0,7.977833
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01614689,41.36241,41.2477,0.1471497,0.1471497,0,-1,0,0.1471497,10.9731,0,2.775558E-17,0,0.01614689,0.1548945,0.1471497,0,0,4.323538,6.73409,0,0.1387476,-0.1387476,9.752108,69.65777,0.137908,0.1618647,0.01291751,0,6.750237
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,39.21852,39.21852,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.477702,6.595343,0,1.667357,-1.667357,7.994559,57.10388,0.137908,1.742388,0,0,6.595343
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,37.14323,37.14323,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.33032,4.927986,0,0.4378831,-0.4378831,7.53299,53.80696,0.137908,0.4575878,0,0,4.927986
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,35.35386,35.35386,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.816857,4.490103,0,0.1322438,-0.1322438,7.393592,52.81127,0.137908,0.1381948,0,0,4.490103
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,34.00722,34.00722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.963795,4.357859,0,0,0,7.393592,52.81127,0.137908,0,0,0,4.357859
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,32.63291,32.63291,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.963795,4.357859,0,0.2577023,-0.2577023,7.12195,50.87097,0.137908,0.2692989,0,0,4.357859
