Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,31.47074,31.47074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.250131,4.100157,0,0,0,7.12195,50.87097,0.137908,0,0,0,4.100157
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04223439,30.65411,30.37314,0.8141938,0.8141938,0,-1,0,0.8141938,5.187265,0,1.110223E-16,0,0.04223439,0.8570461,0.8141938,0,0,7.250131,4.100157,0,0.8148117,-0.8148117,6.263063,44.73608,0.137908,0.8956131,0.03378751,0,4.142391
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1112112,29.97549,29.23865,0.702749,0.702749,0,-1,0,0.702749,15.82517,0,1.110223E-16,0,0.1112112,0.7397358,0.702749,0,0,8.155477,3.285345,0,0.6285245,-0.6285245,5.60054,40.00378,0.137908,0.7730239,0.08896899,0,3.396556
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3288897,30.5677,28.38086,0.411516,0.411516,0,0,0,0.411516,79.92147,0,0,0,0.3288897,0.4331748,0.411516,0,0,8.853838,2.65682,0,0.1042851,-0.1042851,5.490614,39.21859,0.137908,0.4526677,0.2631117,0,2.98571
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.297304,36.49211,27.55074,0.5864614,0.5864614,0,0,0,0.5864614,221.2088,0,0,0,1.297304,0.6173278,0.5864614,0,0,8.96971,2.552535,0.6799762,0,0.6799762,6.135696,43.82631,0.1378833,0.6451076,1.037843,0,3.849839
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.097248,41.58467,26.66528,1.139216,1.139216,0,0,0,1.139216,184.0957,0,0,0,2.097248,1.199175,1.139216,0,0,8.289734,3.164514,0.898073,0,0.898073,6.987683,49.91192,0.1378507,1.253138,1.677798,0,5.261762
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.971376,50.92788,28.48232,0.6555263,0.6555263,0,0,0,0.6555263,453.2809,0,0,0,2.971376,0.6900277,0.6555263,0,0,7.391661,3.97278,2.281348,0,2.281348,9.151959,65.37101,0.1377678,0.721079,2.377101,0,6.944155
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.781629,63.91671,32.71592,1.970653,1.970653,0,-1,0,1.970653,191.8973,0,0,0,3.781629,2.074371,1.970653,0,0,5.110312,6.025993,1.707258,0,1.707258,10.77161,76.9399,0.1377059,2.167718,3.025303,0,9.807622
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.414517,65.64178,37.12478,0.5598654,0.5598654,0,0,0,0.5598654,609.8818,0,0,0,3.414517,0.589332,0.5598654,0,0,3.403054,7.562525,2.825185,0,2.825185,13.45181,96.08418,0.1376035,0.6158519,2.731613,0,10.97704
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.44457,70.55095,40.74963,0.7802686,0.7802686,0,0,0,0.7802686,441.4595,2.045365,0,0,3.44457,0.8213354,0.7802686,0,0,0.5778695,10.10519,0.5778695,0,0.5778695,14.00003,100,0.1375826,0.8582954,2.755656,0,13.54976
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.301174,73.0015,43.92253,1.901007,1.901007,0,0,0,1.901007,173.654,1.300114,0,0,3.301174,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1375826,2.091108,2.640939,0,13.92645
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.492654,79.18935,46.95708,1.299861,1.299861,0,0,0,1.299861,268.6944,2.124379,0,0,3.492654,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1375826,1.429847,2.794123,0,14.11793
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.11123,77.01482,48.77412,1.828396,1.828396,0,-1,0,1.828396,170.1617,1.186602,0,0,3.11123,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1375826,2.011236,2.488984,0,13.7365
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.795764,64.30402,49.44744,0.8450429,0.8450429,0,-1,0,0.8450429,212.5057,0.9062457,0,0,1.795764,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1375826,0.9295471,1.436612,0,12.42104
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.302599,60.62441,50.12076,0.9837418,0.9837418,0,-1,0,0.9837418,132.4127,0.2670814,0,0,1.302599,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1375826,1.082116,1.042079,0,11.92787
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2655735,51.08672,49.0785,0.467636,0.467636,0,-1,0,0.467636,56.79063,0,0,0,0.2655735,0.4922485,0.467636,0,0,0,10.62527,0,0.226675,-0.226675,13.76109,98.29331,0.1375826,0.5143996,0.2124588,0,10.89085
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1047334,46.86982,46.09929,3.096033,3.096033,0,-1,0,3.096033,3.382824,0,0,0.07563663,0.1047334,3.258982,3.096033,0,0,0.2518611,10.3986,0,3.154249,-3.154249,10.43622,74.54429,0.1375826,3.405637,0.08378668,0,10.50333
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06069426,43.70525,43.26766,1.58395,1.58395,0,-1,0,1.58395,3.831829,0,0,0,0.06069426,1.667316,1.58395,0,0,3.756582,7.24435,0,1.606622,-1.606622,8.742693,62.44768,0.1375826,1.742345,0.0485554,0,7.305044
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007829299,41.17413,41.11858,0.8495926,0.8495926,0,-1,0,0.8495926,0.9215357,0,1.110223E-16,0,0.007829299,0.894308,0.8495926,0,0,5.541718,5.637728,0,0.8864787,-0.8864787,7.808262,55.77319,0.1375826,0.9345519,0.00626344,0,5.645558
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,39.0894,39.0894,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.526694,4.75125,0,0.5396252,-0.5396252,7.239448,51.71024,0.1375826,0.5639084,0,0,4.75125
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,37.0141,37.0141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.126277,4.211625,0,0,0,7.239448,51.71024,0.1375826,0,0,0,4.211625
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,35.22473,35.22473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.126277,4.211625,0,0,0,7.239448,51.71024,0.1375826,0,0,0,4.211625
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,33.87809,33.87809,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.126277,4.211625,0,0.6889055,-0.6889055,6.513278,46.52332,0.1375826,0.7199063,0,0,4.211625
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,32.50378,32.50378,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.891728,3.522719,0,0.1783611,-0.1783611,6.325268,45.1804,0.1375826,0.1863873,0,0,3.522719
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,31.31394,31.31394,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.089907,3.344358,0,0.2195598,-0.2195598,6.093832,43.52728,0.1375826,0.22944,0,0,3.344358
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04084748,30.49705,30.22556,0.3296596,0.3296596,0,-1,0,0.3296596,12.39081,0,0,0,0.04084748,0.3470101,0.3296596,0,0,8.333862,3.124798,0,0.3061626,-0.3061626,5.771108,41.22212,0.1375826,0.3626256,0.03267799,0,3.165645
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1355806,30.02655,29.12796,0.1929942,0.1929942,0,-1,0,0.1929942,70.25114,0,0,0,0.1355806,0.2031517,0.1929942,0,0,8.674043,2.818635,0,0.06757116,-0.06757116,5.699882,40.71336,0.1375826,0.2122936,0.1084645,0,2.954216
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1752453,29.40893,28.25173,0.46114,0.46114,0,0,0,0.46114,38.00263,0,0,0,0.1752453,0.4854105,0.46114,0,0,8.749123,2.751064,0,0.3101652,-0.3101652,5.372939,38.37806,0.1375826,0.507254,0.1401963,0,2.92631
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.031639,34.44345,27.42161,0,0,0,0,0,0,0,0,0,0,1.031639,0,0,0,0,9.09375,2.440899,1.031639,0,1.031639,6.351637,45.36875,0.1375453,0,0.825311,0,3.472538
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.621781,37.79472,26.52692,1.781724,1.781724,0,0,0,1.781724,91.02315,0,0,0,1.621781,1.875499,1.781724,0,0,8.062112,3.369374,0,0.2537178,-0.2537178,6.084196,43.45845,0.1375453,1.959897,1.297425,0,4.991155
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.447619,55.10009,28.32552,0,0,0,0,0,0,0,0,0,0,3.447619,0,0,0,0,8.34402,3.115656,3.447619,0,3.447619,9.354895,66.82054,0.1374207,0,2.758096,0,6.563275
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.678408,62.60271,32.53145,3.025515,3.025515,0,-1,0,3.025515,121.5796,0,0,0,3.678408,3.184752,3.025515,0,0,4.8964,6.218513,0.4936562,0,0.4936562,9.823218,70.1657,0.1374029,3.328066,2.942727,0,9.896922
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.417727,65.40949,36.91264,0.9385402,0.9385402,0,0,0,0.9385402,364.1535,0,0,0,3.417727,0.987937,0.9385402,0,0,4.402744,6.662804,2.42979,0,2.42979,12.12832,86.63068,0.1373152,1.032394,2.734181,0,10.08053
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.449857,70.31481,40.51905,0.1306,0.1306,0,0,0,0.1306,2641.544,1.339428,0,0,3.449857,0.1374737,0.1306,0,0,1.972955,8.849615,1.972955,0,1.972955,14.00003,100,0.1372441,0.14366,2.759886,0,12.29947
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.307899,72.77147,43.68272,0.8506942,0.8506942,0,0,0,0.8506942,388.847,2.412431,0,0,3.307899,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1372441,0.9357637,2.646319,0,13.93317
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.997099,73.14595,46.71727,0.8546897,0.8546897,0,0,0,0.8546897,350.6652,2.097426,0,0,2.997099,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1372441,0.9401587,2.397679,0,13.62237
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.54196,70.55482,48.56198,1.939989,1.939989,0,-1,0,1.939989,131.0296,0.4998671,0,0,2.54196,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1372441,2.133988,2.033568,0,13.16723
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.35822,69.51211,49.26297,0.472876,0.472876,0,-1,0,0.472876,498.6974,1.860456,0,0,2.35822,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1372441,0.5201637,1.886576,0,12.98349
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.204453,59.57888,49.93629,0,0,0,-1,0,0,0,1.204453,0,0,1.204453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372441,0,0.9635627,0,11.82973
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3616768,51.66711,48.9217,1.544814,1.544814,0,-1,0,1.544814,23.41232,0,2.220446E-16,0,0.3616768,1.62612,1.544814,0,0,0,10.62527,0,1.264443,-1.264443,12.66719,90.47973,0.1372441,1.699296,0.2893414,0,10.98695
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3008974,48.17497,45.94249,3.417443,3.33,0,-1,0,3.33,9.035958,0,0.08744338,0.4291877,0.3008974,3.505263,3.33,0,0,1.404937,9.360831,0,3.204366,-3.204366,9.28949,66.35336,0.1372441,3.759188,0.2407179,0,9.661728
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1760652,44.38575,43.11086,0.3781743,0.3781743,0,-1,0,0.3781743,46.55662,0,0,0,0.1760652,0.3980782,0.3781743,0,0,4.965343,6.156465,0,0.222013,-0.222013,9.055468,64.68178,0.1372441,0.4159918,0.1408522,0,6.33253
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01408503,41.08933,40.98944,0.5502295,0.5502295,0,-1,0,0.5502295,2.559845,0,1.110223E-16,0,0.01408503,0.579189,0.5502295,0,0,5.212025,5.934452,0,0.5651039,-0.5651039,8.459795,60.42699,0.1372441,0.6052525,0.01126802,0,5.948537
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,38.94182,38.94182,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.839918,5.369348,0,3.36315,-3.36315,4.914724,35.1051,0.1372441,3.514492,0,0,5.369348
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,36.86652,36.86652,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.576752,2.006198,0,0.1692585,-0.1692585,4.73631,33.83072,0.1372441,0.1768752,0,0,2.006198
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,35.06793,35.06793,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.764816,1.836939,0,0.3877794,-0.3877794,4.327554,30.91104,0.1372441,0.4052294,0,0,1.836939
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,33.72129,33.72129,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.19568,1.44916,0,0.2337431,-0.2337431,4.081168,29.15114,0.1372441,0.2442615,0,0,1.44916
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,32.37465,32.37465,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.4554,1.215417,0,0.4347004,-0.4347004,3.622953,25.87819,0.1372441,0.4542619,0,0,1.215417
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,31.20326,31.20326,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.9384,0.7807165,0,0.2271249,-0.2271249,3.383543,24.16811,0.1372441,0.2373455,0,0,0.7807165
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05758886,30.49764,30.11488,0.1968953,0.1968953,0,-1,0,0.1968953,29.24848,0,0,0,0.05758886,0.2072582,0.1968953,0,0,11.19076,0.5535917,0,0.1496693,-0.1496693,3.225777,23.04122,0.1372441,0.2165848,0.04607109,0,0.6111805
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1744515,30.1838,29.0265,0.1496192,0.1496192,0,-1,0,0.1496192,116.597,0,0,0,0.1744515,0.1574939,0.1496192,0,0,11.35706,0.4039224,0.0169576,0,0.0169576,3.241864,23.15613,0.1372435,0.1645811,0.1395612,0,0.5783738
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1236323,28.93669,28.1226,0.1535561,0.1535561,0,0,0,0.1535561,80.51277,0,0,0,0.1236323,0.1616381,0.1535561,0,0,11.3401,0.4191842,0,0.03800574,-0.03800574,3.201803,22.86998,0.1372435,0.1689118,0.09890585,0,0.5428165
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.380951,29.8422,27.32015,0,0,0,0,0,0,0,0,0,0,0.380951,0,0,0,0,11.38233,0.3811785,0.380951,0,0.380951,3.563205,25.45141,0.1372298,0,0.3047608,0,0.7621295
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3311372,28.60161,26.42546,1.636794,1.636794,1.25,0,0.50625,1.636794,20.23084,0,0,0,0.3311372,0.4071513,0.3867937,0,0,11.00138,0.7240344,0,0.07601411,-0.07601411,3.483079,24.87909,0.1372298,1.800473,0.2649097,5,1.055172
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4140026,30.92742,28.16872,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.61763,0,0,0,0.4140026,0,0,3.505263,3.33,11.08584,0.6480203,3.744003,0,3.744003,7.034952,50.24955,0.1373695,1.315523,0.3312021,5,1.062023
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4472305,35.43723,32.37465,0.1975462,0.1975462,0,-1,0,0.1975462,226.3928,0,0,0,0.4472305,0.2079434,0.1975462,0,0,7.341835,4.017622,0.2392871,0,0.2392871,7.26196,51.87104,0.1373609,0.2173009,0.3577844,0,4.464853
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6337054,41.2071,36.70972,1.823178,1.823178,0,0,0,1.823178,34.75829,0,0,0,0.6337054,1.919135,1.823178,0,0,7.102548,4.232981,0,1.285429,-1.285429,5.906998,42.19276,0.1373609,2.005496,0.5069643,0,4.866686
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8410805,46.48888,40.31613,0.5961485,0.5961485,0,0,0,0.5961485,141.0857,0,0,0,0.8410805,0.6275247,0.5961485,0,0,8.530803,2.947552,0.2135557,0,0.2135557,6.109595,43.63988,0.1373532,0.6557633,0.6728644,0,3.788632
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5114415,47.2518,43.4798,0,0,0,0,0,0,0,0,0,0,0.5114415,0,0,0,0,8.317246,3.139752,0.5114415,0,0.5114415,6.594791,47.10555,0.1373348,0,0.4091532,0,3.651194
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1464065,47.6244,46.54202,1.249799,1.249799,0,0,0,1.249799,11.71441,0,2.220446E-16,0,0.1464065,1.315578,1.249799,0,0,7.805805,3.600049,0,1.169171,-1.169171,5.362376,38.30261,0.1373348,1.374779,0.1171252,0,3.746456
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007877888,48.43606,48.37751,0,0,0,-1,0,0,0,0,0,0,0.007877888,0,0,0,0,9.104884,2.430878,0.007877888,0,0.007877888,5.36985,38.35599,0.1373345,0,0.006302311,0,2.438756
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1722901,50.37526,49.0785,2.09148,2.09148,0,-1,0,2.09148,8.237708,0,0,0,0.1722901,2.201558,2.09148,0,0,9.097007,2.437968,0,2.029268,-2.029268,3.230813,23.07719,0.1373345,2.300629,0.137832,0,2.610258
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007176182,49.83331,49.77949,0.9168813,0.3950822,0,-1,0,0.3950822,1.816377,0,0.521799,0.6189411,0.007176182,0.415876,0.3950822,0,0,11.35175,0.4086998,0,0.4086998,-0.4086998,2.800006,20,0.1373345,1.008569,0.005740946,0,0.415876
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04767865,49.13007,48.77412,0,0,0,-1,0,0,0,0,0,0,0.04767865,0,0,0,0,11.80586,0,0.04767865,0,0.04767865,2.845237,20.32308,0.1373328,0,0.03814292,0,0.04767865
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06641968,46.30023,45.81336,0,0,0,-1,0,0,0,0,0,0,0.06641968,0,0,0,0,11.75818,0.04291079,0.06641968,0,0.06641968,2.908249,20.77316,0.1373304,0,0.05313575,0,0.1093305
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03787406,43.28173,43.0094,0.2857903,0.1335344,0,-1,0,0.1335344,28.36277,0,0.1522558,0.2096192,0.03787406,0.1405626,0.1335344,0,0,11.69176,0.1026885,0,0.1026885,-0.1026885,2.800006,20,0.1373304,0.3143693,0.03029925,0,0.1405626
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008796223,40.92263,40.86032,0,0,0,-1,0,0,0,0,0,0,0.008796223,0,0,0,0,11.80586,0,0.008796223,0,0.008796223,2.80835,20.05961,0.1373301,0,0.007036978,0,0.008796223
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,38.83113,38.83113,1.126884,0.007520771,0,-1,0,0.007520771,0,0,1.119363,1.232051,0,0.0079166,0.007520771,0,0,11.79706,0.0079166,0,0.0079166,-0.0079166,2.800006,20,0.1373301,1.239572,0,0,0.0079166
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,36.75584,36.75584,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373301,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,34.96647,34.96647,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373301,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,33.61983,33.61983,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373301,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,32.24552,32.24552,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373301,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,31.07413,31.07413,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373301,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1469207,30.99282,30.01342,0.2206925,0.1395747,0,-1,0,0.1395747,105.2632,0,0.08111779,0.2148468,0.1469207,0.1469207,0.1395747,0,0,11.80586,0,0,0,0,2.800006,20,0.1373301,0.2427617,0.1175366,0,0.1469207
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3321178,31.11291,28.89738,0.2857339,0.2857339,0,-1,0,0.2857339,116.2332,0,0,0.251205,0.3321178,0.3007726,0.2857339,0,0,11.80586,0,0.03134525,0,0.03134525,2.829742,20.2124,0.137329,0.3143073,0.2656943,0,0.3321178
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5331168,31.55939,27.99347,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,110.2674,0,0,0,0.5331168,0,0,3.505263,3.33,11.77452,0.02821073,3.863117,0,3.863117,6.494617,46.39003,0.1374076,0.5318242,0.4264935,5,0.5613276
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.169179,35.17539,27.1818,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,956.8657,0,0,0,1.169179,0,0,3.505263,3.33,7.911398,3.505016,4.499178,0,4.499178,10.76291,76.87779,0.1374345,0.1344072,0.9353428,5,4.674194
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.642426,37.69103,26.28711,0,0,1.862941,0,0.6735829,0,0,0,0,0,1.642426,0,0,1.862941,1.769794,3.41222,7.554276,3.41222,0,3.41222,14.00003,100,0.1373605,0,1.313941,5,9.196702
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.041156,35.1571,28.03959,1.574077,1.574077,0,0,0,1.574077,66.1439,0,0,0,1.041156,1.656923,1.574077,0,0,0,10.62527,0,0.6157672,-0.6157672,13.35095,95.36375,0.1373605,1.731485,0.8329247,0,11.66643
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.017729,39.35766,32.21785,0,0,0,-1,0,0,0,0.3335436,0,0,1.017729,0,0,0,0,0.6841858,10.00951,0.6841858,0,0.6841858,14.00003,100,0.137336,0,0.8141835,0,11.02724
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.421978,46.99534,36.52525,0.10076,0.10076,0,0,0,0.10076,1411.253,1.315915,0,0,1.421978,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.137336,0.110836,1.137583,0,12.04725
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.019728,47.64379,40.10398,1.585408,1.585408,0,0,0,1.585408,64.31957,0,0,0,1.019728,1.66885,1.585408,0,0,0,10.62527,0,0.6491228,-0.6491228,13.31579,95.11261,0.137336,1.743949,0.8157821,0,11.645
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.047069,51.19083,43.26766,0.9924238,0.9924238,0,0,0,0.9924238,105.5062,0,0,0,1.047069,1.044657,0.9924238,0,0,0.7212475,9.976151,0.002412085,0,0.002412085,13.31808,95.12896,0.1373359,1.091666,0.837655,0,11.02322
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.155389,55.31575,46.32988,1.533218,1.533218,0,0,0,1.533218,75.35715,0,2.220446E-16,0,1.155389,1.613914,1.533218,0,0,0.7188354,9.978322,0,0.4585243,-0.4585243,12.83475,91.67663,0.1373359,1.68654,0.9243115,0,11.13371
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.146531,66.20074,48.20226,1.953218,1.953218,0,-1,0,1.953218,109.8971,0,0,0,2.146531,2.056019,1.953218,0,0,1.228307,9.519798,0.09051175,0,0.09051175,12.92062,92.28996,0.1373327,2.14854,1.717225,0,11.66633
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.860351,64.29297,48.90325,3.44313,3.33,0,-1,0,3.33,55.8664,0,0.1131305,0.4574436,1.860351,3.505263,3.33,0,0,1.137795,9.601258,0,1.644912,-1.644912,11.18673,79.90507,0.1373327,3.787444,1.488281,0,11.46161
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8166271,56.00333,49.62269,0.66441,0.66441,0,-1,0,0.66441,122.9101,0,0,0,0.8166271,0.699379,0.66441,0,0,2.965475,7.956347,0.1172482,0,0.1172482,11.29796,80.69957,0.1373285,0.730851,0.6533017,0,8.772974
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4538352,52.07149,48.61732,0.03608427,0.03608427,0,-1,0,0.03608427,1257.709,0,0,0,0.4538352,0.03798344,0.03608427,0,0,2.848227,8.06187,0.4158518,0,0.4158518,11.69247,83.51751,0.1373135,0.0396927,0.3630682,0,8.515705
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1359072,46.68291,45.68423,0.5934997,0.5934997,0,-1,0,0.5934997,22.89929,0,0,0,0.1359072,0.6247366,0.5934997,0,0,2.432375,8.436136,0,0.4888293,-0.4888293,11.1772,79.83701,0.1373135,0.6528497,0.1087258,0,8.572043
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1683355,44.09695,42.88027,1.097149,1.097149,0,-1,0,1.097149,15.34299,0,0,0,0.1683355,1.154894,1.097149,0,0,2.975519,7.947307,0,0.9865583,-0.9865583,10.13728,72.40899,0.1373135,1.206864,0.1346684,0,8.115643
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02054538,40.92286,40.77731,1.418935,1.418935,0,-1,0,1.418935,1.447944,0,0,0,0.02054538,1.493616,1.418935,0,0,4.071695,6.960749,0,1.47307,-1.47307,8.584527,61.31793,0.1373135,1.560828,0.01643631,0,6.981294
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,38.72968,38.72968,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.708439,5.487679,0,3.505263,-3.505263,4.889655,34.92604,0.1373135,6.113368,0,0,5.487679
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,36.65438,36.65438,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.603176,1.982416,0,0.3410745,-0.3410745,4.530131,32.35801,0.1373135,0.3564229,0,0,1.982416
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,34.86501,34.86501,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.982148,1.641341,0,0.7465526,-0.7465526,3.743196,26.73706,0.1373135,0.7801475,0,0,1.641341
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,33.51837,33.51837,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.81165,0.8947885,0,0.1523089,-0.1523089,3.582648,25.59029,0.1373135,0.1591628,0,0,0.8947885
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,32.14406,32.14406,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.98088,0.7424796,0,0.2393135,-0.2393135,3.330389,23.78845,0.1373135,0.2500826,0,0,0.7424796
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,30.97267,30.97267,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,11.24679,0.5031661,0,0.3272688,-0.3272688,2.985418,21.32437,0.1373135,0.3419959,0,0,0.5031661
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1457129,30.88266,29.91196,0,0,0,-1,0,0,0,0,0,0,0.1457129,0,0,0,0,11.61042,0.1758973,0.1457129,0,0.1457129,3.123653,22.31176,0.1373083,0,0.1165703,0,0.3216102
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.141263,29.73051,28.79592,0.4313731,0.4258868,0,-1,0,0.4258868,33.16915,0,0.0054863,0.1559835,0.141263,0.4483019,0.4258868,0,0,11.46471,0.3070388,0,0.3070388,-0.3070388,2.800006,20,0.1373083,0.4745104,0.1130104,0,0.4483019
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1965215,29.17871,27.88279,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.04987,0,0,0,0.1965215,0,0,3.505263,3.33,11.80586,0,3.526521,0,3.526521,6.145558,43.89675,0.137438,1.07818,0.1572172,5,0.1965215
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4908424,30.31136,27.05267,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.76418,0,0,0,0.4908424,0,0,3.505263,3.33,8.279339,3.173869,3.820843,0,3.820843,9.770327,69.78791,0.1375359,0.7851859,0.3926739,5,3.664712
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6644812,30.59541,26.17643,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.28889,4.440892E-16,0,0,0.6644812,0,0,3.505263,3.33,4.458496,6.612628,3.994481,0,3.994481,13.55982,96.8557,0.1376364,0.9103741,0.531585,5,7.277109
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4740691,31.07216,27.91046,1.437292,1.437292,0,0,0,1.437292,32.98348,0,0,0,0.4740691,1.512939,1.437292,0,0,0.4640151,10.20766,0,1.03887,-1.03887,12.46476,89.03381,0.1376364,1.581022,0.3792553,0,10.68173
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8886784,38.25292,32.06105,0.2519088,0.2519088,0,-1,0,0.2519088,352.7778,0,0,0,0.8886784,0.2651672,0.2519088,0,0,1.618315,9.16879,0.6235113,0,0.6235113,13.05627,93.25891,0.137614,0.2770997,0.7109427,0,10.05747
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.526352,47.62518,36.34078,0.7559174,0.7559174,0,0,0,0.7559174,201.9205,0,0,0,1.526352,0.7957025,0.7559174,0,0,0.9948043,9.72995,0.7306498,0,0.7306498,13.74943,98.21001,0.1375878,0.8315091,1.221082,0,11.2563
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.419405,50.6001,39.90107,2.459884,2.459884,0,0,0,2.459884,57.70212,0,4.440892E-16,0,1.419405,2.589352,2.459884,0,0,0.2641545,10.38754,0,1.169946,-1.169946,12.5162,89.40123,0.1375878,2.705872,1.135524,0,11.80694
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.105789,51.47562,43.09241,0,0,0,0,0,0,0,0,0,0,1.105789,0,0,0,0,1.564095,9.217588,1.105789,0,1.105789,13.56524,96.89439,0.1375483,0,0.884631,0,10.32338
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.922295,53.21863,46.14541,1.145771,1.145771,0,0,0,1.145771,80.49555,0,0,0,0.922295,1.206075,1.145771,0,0,0.458306,10.2128,0,0.2837801,-0.2837801,13.26611,94.75774,0.1375483,1.260348,0.737836,0,11.13509
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.714387,61.97157,48.01779,0.7013755,0.7013755,0,-1,0,0.7013755,244.4322,0.2024801,0,0,1.714387,0.73829,0.7013755,0,0,0.7736171,9.929019,0.7736171,0,0.7736171,14.00003,100,0.1375206,0.771513,1.37151,0,11.64341
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.081222,57.26698,48.74645,0.8153943,0.8153943,0,-1,0,0.8153943,132.6011,0.2229123,0,0,1.081222,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1375206,0.8969338,0.8649777,0,11.7065
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2923194,51.68508,49.46589,2.213145,2.213145,0,-1,0,2.213145,13.20833,0,0,0,0.2923194,2.329626,2.213145,0,0,0,10.62527,0,2.037307,-2.037307,11.85252,84.66068,0.1375206,2.434459,0.2338555,0,10.91759
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2061862,50.00868,48.46052,0.6921148,0.6921148,0,-1,0,0.6921148,29.79075,0,1.110223E-16,0,0.2061862,0.7285419,0.6921148,0,0,2.263674,8.587968,0,0.5223557,-0.5223557,11.30191,80.72775,0.1375206,0.7613263,0.1649489,0,8.794154
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.280922,47.63206,45.5551,2.194612,2.194612,0,-1,0,2.194612,12.80053,0,4.440892E-16,0,0.280922,2.310118,2.194612,0,0,2.844069,8.065612,0,2.029196,-2.029196,9.162947,65.44949,0.1375206,2.414073,0.2247376,0,8.346534
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04423518,43.09651,42.77881,0.7942302,0.7942302,0,-1,0,0.7942302,5.569567,0,1.110223E-16,0,0.04423518,0.8360318,0.7942302,0,0,5.098732,6.036416,0,0.7917966,-0.7917966,8.32832,59.48788,0.1375206,0.8736532,0.03538815,0,6.080651
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003566113,40.70107,40.67585,0,0,0,-1,0,0,0,0,0,0,0.003566113,0,0,0,0,5.978506,5.244619,0.003566113,0,0.003566113,8.331702,59.51204,0.1375204,0,0.00285289,0,5.248185
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,38.62822,38.62822,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.97494,5.247828,0,0.9603362,-0.9603362,7.319419,52.28146,0.1375204,1.003551,0,0,5.247828
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,36.55292,36.55292,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.04198,4.287492,0,0.07100196,-0.07100196,7.244577,51.74687,0.1375204,0.07419705,0,0,4.287492
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,34.76355,34.76355,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.120871,4.21649,0,0.2615402,-0.2615402,6.968889,49.77768,0.1375204,0.2733095,0,0,4.21649
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,33.40769,33.40769,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.411471,3.95495,0,0.1728926,-0.1728926,6.786644,48.47593,0.1375204,0.1806728,0,0,3.95495
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.603574,3.782058,0,0,0,6.786644,48.47593,0.1375204,0,0,0,3.782058
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,30.87121,30.87121,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.603574,3.782058,0,0.01556804,-0.01556804,6.770234,48.35872,0.1375204,0.0162686,0,0,3.782058
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1337099,30.70027,29.8105,0.4666834,0.4666834,0,-1,0,0.4666834,28.6511,0,0,0,0.1337099,0.4912457,0.4666834,0,0,7.620872,3.76649,0,0.3575357,-0.3575357,6.393358,45.66676,0.1375204,0.5133517,0.1069679,0,3.900199
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09351021,29.3301,28.71291,0.2669427,0.2669427,0,-1,0,0.2669427,35.03008,0,0,0,0.09351021,0.2809923,0.2669427,0,0,8.018134,3.408954,0,0.1874821,-0.1874821,6.195735,44.25516,0.1375204,0.2936369,0.07480817,0,3.502464
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4814909,30.99096,27.78133,0.7671999,0.7671999,0,0,0,0.7671999,62.75951,0,0,0,0.4814909,0.8075789,0.7671999,0,0,8.226447,3.221472,0,0.326088,-0.326088,5.852008,41.79997,0.1375204,0.8439199,0.3851927,0,3.702963
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.82526,32.50267,26.95121,0.5831679,0.5831679,0,0,0,0.5831679,141.5133,0,0,0,0.82526,0.613861,0.5831679,0,0,8.588767,2.895384,0.211399,0,0.211399,6.052559,43.23248,0.1375129,0.6414847,0.660208,0,3.720644
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.021488,32.96568,26.07497,2.120098,2.120098,0,0,0,2.120098,48.18117,0,0,0,1.021488,2.231682,2.120098,0,0,8.377368,3.085643,0,1.210194,-1.210194,4.776903,34.12066,0.1375129,2.332107,0.8171903,0,4.107131
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.397053,37.46821,27.78133,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.63177,0,0,0,1.397053,0,0,2.801302,2.661237,9.722028,1.875449,4.05829,0,4.05829,8.626934,61.62083,0.1376439,2.145358,1.117642,5,3.272502
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.700098,62.03304,31.90425,1.032601,1.032601,0,-1,0,1.032601,358.3279,0,0,0,3.700098,1.086949,1.032601,0,0,5.663738,5.52791,2.613149,0,2.613149,11.10599,79.32831,0.1375505,1.135862,2.960078,0,9.228008
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.169003,72.84704,36.16553,1.8533,1.8533,0,0,0,1.8533,224.9502,0,0,0,4.169003,1.950842,1.8533,0,0,3.050589,7.879744,2.21816,0,2.21816,13.21032,94.35921,0.1374713,2.03863,3.335202,0,12.04875
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.373641,58.62315,39.74427,1.808634,1.808634,0,0,0,1.808634,131.2394,0,0,0,2.373641,1.903825,1.808634,0,0,0.8324286,9.876088,0.4698158,0,0.4698158,13.65602,97.54283,0.1374545,1.989497,1.898913,0,12.24973
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.096025,59.70252,42.90794,1.411405,1.411405,0,0,0,1.411405,148.5063,0.2477226,0,0,2.096025,1.48569,1.411405,0,0,0.3626128,10.29892,0.3626128,0,0.3626128,14.00003,100,0.1374416,1.552546,1.67682,0,12.39495
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.304366,56.17341,45.97016,1.53291,1.53291,0,0,0,1.53291,85.09084,0,0,0,1.304366,1.613589,1.53291,0,0,0,10.62527,0,0.3092234,-0.3092234,13.67408,97.67179,0.1374416,1.686201,1.043493,0,11.92964
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.142998,56.81301,47.83332,1.185484,1.185484,0,-1,0,1.185484,96.41612,0,0,0,1.142998,1.247878,1.185484,0,0,0.3435816,10.31605,0,0.1048802,-0.1048802,13.56352,96.88213,0.1374416,1.304033,0.9143985,0,11.45905
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.707505,62.5428,48.58965,1.507496,1.507496,0,-1,0,1.507496,113.2676,0,0,0,1.707505,1.586838,1.507496,0,0,0.4601151,10.21117,0.1206671,0,0.1206671,13.678,97.6998,0.1374373,1.658246,1.366004,0,11.91868
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8810784,56.21225,49.31831,2.15131,2.15131,0,-1,0,2.15131,40.95544,0,0,0,0.8810784,2.264537,2.15131,0,0,0.3394481,10.31977,0,1.383458,-1.383458,12.21971,87.28344,0.1374373,2.366441,0.7048627,0,11.20085
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4605443,51.83106,48.33139,0,0,0,-1,0,0,0,0,0,0,0.4605443,0,0,0,0,1.876624,8.936313,0.4605443,0,0.4605443,12.65662,90.40423,0.1374209,0,0.3684355,0,9.396857
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.318481,47.80165,45.44442,0,0,0,-1,0,0,0,0,0,0,0.318481,0,0,0,0,1.416079,9.350802,0.318481,0,0.318481,12.95875,92.56235,0.1374095,0,0.2547848,0,9.669284
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1730743,43.92693,42.67735,1.601204,1.601204,0,-1,0,1.601204,10.80901,0,0,0,0.1730743,1.685478,1.601204,0,0,1.097598,9.637436,0,1.512403,-1.512403,11.36454,81.17513,0.1374095,1.761324,0.1384594,0,9.81051
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002678404,40.59332,40.57439,3.730391,3.33,0,-1,0,3.33,0.08043254,0,0.4003905,0.7734295,0.002678404,3.505263,3.33,0,0,2.778047,8.125032,0,3.502585,-3.502585,7.672493,54.80341,0.1374095,4.103429,0.002142723,0,8.12771
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,38.52676,38.52676,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.669807,4.622447,0,0.3463395,-0.3463395,7.307419,52.19575,0.1374095,0.3619247,0,0,4.622447
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,36.45146,36.45146,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.054629,4.276108,0,0.3817351,-0.3817351,6.905035,49.32158,0.1374095,0.3989132,0,0,4.276108
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,34.65287,34.65287,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.478779,3.894373,0,0.653805,-0.653805,6.215864,44.39894,0.1374095,0.6832262,0,0,3.894373
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,33.30623,33.30623,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.205229,3.240568,0,0.5974707,-0.5974707,5.586075,39.90045,0.1374095,0.6243569,0,0,3.240568
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,31.93192,31.93192,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.869085,2.643097,0,0.2982139,-0.2982139,5.271729,37.65514,0.1374095,0.3116335,0,0,2.643097
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,30.74208,30.74208,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.200435,2.344883,0,0.2630905,-0.2630905,4.994408,35.67427,0.1374095,0.2749296,0,0,2.344883
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03923637,29.94129,29.68138,0,0,0,-1,0,0,0,0,0,0,0.03923637,0,0,0,0,9.492757,2.081793,0.03923637,0,0.03923637,5.031631,35.94015,0.1374081,0,0.0313891,0,2.121029
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09141566,29.18663,28.58377,0.07334878,0.07334878,0,-1,0,0.07334878,124.6315,0,0,0,0.09141566,0.07720925,0.07334878,0,0,9.453521,2.117105,0.01420642,0,0.01420642,5.045108,36.03642,0.1374076,0.08068366,0.07313253,0,2.208521
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1448987,28.60445,27.6522,0.08766364,0.08766364,0,0,0,0.08766364,165.2894,0,0,0,0.1448987,0.09227751,0.08766364,0,0,9.439314,2.129891,0.0526212,0,0.0526212,5.095029,36.39299,0.1374057,0.09643,0.115919,0,2.27479
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.323464,35.91132,26.82208,0.3449521,0.3449521,0,0,0,0.3449521,383.666,0,0,0,1.323464,0.3631074,0.3449521,0,0,9.386693,2.17725,0.9603565,0,0.9603565,6.006103,42.90065,0.1373715,0.3794473,1.058771,0,3.500714
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.400789,43.19942,25.94584,0.7856723,0.7856723,0,0,0,0.7856723,305.5712,0,0,0,2.400789,0.8270234,0.7856723,0,0,8.426336,3.041571,1.573765,0,1.573765,7.499108,53.56495,0.1373155,0.8642395,1.920631,0,5.44236
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.736194,47.91959,27.6522,2.641253,2.641253,0,0,0,2.641253,103.5945,4.440892E-16,0,0,2.736194,2.780267,2.641253,0,0,6.852571,4.45796,0,0.044073,-0.044073,7.452651,53.23311,0.1373155,2.905379,2.188955,0,7.194154
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.198642,56.90102,31.75667,2.535264,2.535264,0,-1,0,2.535264,126.166,0,0,0,3.198642,2.668699,2.535264,0,0,6.901541,4.413887,0.5299427,0,0.5299427,7.955399,56.82416,0.1372966,2.788791,2.558913,0,7.612529
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.431297,64.41933,36.00873,0.5431021,0.5431021,0,0,0,0.5431021,631.7958,0,0,0,3.431297,0.5716864,0.5431021,0,0,6.371599,4.890835,2.85961,0,2.85961,10.66826,76.20173,0.1371949,0.5974123,2.745037,0,8.322132
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.473583,69.31616,39.53213,2.191977,2.191977,0,0,0,2.191977,158.4681,0,0,0,3.473583,2.307344,2.191977,0,0,3.511989,7.464484,1.166239,0,1.166239,11.77465,84.10451,0.1371535,2.411174,2.778866,0,10.93807
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.337322,71.87872,42.72347,1.180134,1.180134,0,0,0,1.180134,282.7918,0,0,0,3.337322,1.242246,1.180134,0,0,2.34575,8.514099,2.095076,0,2.095076,13.76222,98.30136,0.1370791,1.298147,2.669858,0,11.85142
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.03003,72.38226,45.81336,0.1579596,0.1579596,0,0,0,0.1579596,1918.23,2.613083,0,0,3.03003,0.1662733,0.1579596,0,0,0.2506739,10.39967,0.2506739,0,0.2506739,14.00003,100,0.1370702,0.1737556,2.424024,0,13.4297
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.578103,69.87147,47.67652,0,0,0,-1,0,0,0,2.578103,0,0,2.578103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370702,0,2.062482,0,13.20338
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.972202,64.80709,48.43285,0,0,0,-1,0,0,0,1.972202,0,0,1.972202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370702,0,1.577762,0,12.59748
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.201036,58.72036,49.16151,0,0,0,-1,0,0,0,1.201036,0,0,1.201036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370702,0,0.9608287,0,11.82631
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.312757,50.55909,48.20226,0.7810097,0.7810097,0,-1,0,0.7810097,40.04522,0,0,0,0.312757,0.8221155,0.7810097,0,0,0,10.62527,0,0.5093585,-0.5093585,13.46312,96.16493,0.1370702,0.8591107,0.2502056,0,10.93803
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09746634,46.02849,45.31529,0.5722794,0.5722794,0,-1,0,0.5722794,17.03125,0,0,0,0.09746634,0.6023994,0.5722794,0,0,0.5659539,10.11592,0,0.5049331,-0.5049331,12.93087,92.36318,0.1370702,0.6295074,0.07797308,0,10.21338
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05772866,42.96248,42.54823,2.78612,2.78612,0,-1,0,2.78612,2.072009,0,4.440892E-16,0,0.05772866,2.932758,2.78612,0,0,1.126991,9.610983,0,2.875029,-2.875029,9.900324,70.71646,0.1370702,3.064732,0.04618293,0,9.668712
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02053729,40.59045,40.44526,0,0,0,-1,0,0,0,0,0,0,0.02053729,0,0,0,0,4.321467,6.735954,0.02053729,0,0.02053729,9.919807,70.85563,0.1370695,0,0.01642983,0,6.756491
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,38.41608,38.41608,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.30093,6.754437,0,0.8525615,-0.8525615,9.021129,64.43651,0.1370695,0.8909268,0,0,6.754437
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,36.34078,36.34078,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.24822,5.901875,0,0.1039572,-0.1039572,8.911549,63.65379,0.1370695,0.1086353,0,0,5.901875
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,34.57908,34.57908,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.363729,5.797918,0,0.04134795,-0.04134795,8.867964,63.34247,0.1370695,0.04320861,0,0,5.797918
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,33.20477,33.20477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.409671,5.75657,0,0,0,8.867964,63.34247,0.1370695,0,0,0,5.75657
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,31.80279,31.80279,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.409671,5.75657,0,0.1907875,-0.1907875,8.666856,61.90599,0.1370695,0.1993729,0,0,5.75657
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,30.64062,30.64062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.621657,5.565783,0,0,0,8.666856,61.90599,0.1370695,0,0,0,5.565783
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03890544,29.82824,29.57069,0,0,0,-1,0,0,0,0,0,0,0.03890544,0,0,0,0,5.621657,5.565783,0.03890544,0,0.03890544,8.703765,62.16962,0.1370681,0,0.03112435,0,5.604689
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08804057,29.06248,28.48232,0.299272,0.299272,0,-1,0,0.299272,29.41825,0,0,0,0.08804057,0.3150232,0.299272,0,0,5.582751,5.600798,0,0.2269826,-0.2269826,8.464504,60.46062,0.1370681,0.3291992,0.07043245,0,5.688838
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2712889,29.34143,27.55074,0.3428803,0.3428803,0,0,0,0.3428803,79.12059,0,0,0,0.2712889,0.3609266,0.3428803,0,0,5.834954,5.373816,0,0.08963773,-0.08963773,8.370018,59.78572,0.1370681,0.3771683,0.2170311,0,5.645104
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.208882,34.97559,26.72062,0.3472607,0.3472607,0,0,0,0.3472607,348.1194,0,0,0,1.208882,0.3655376,0.3472607,0,0,5.934552,5.284178,0.8433444,0,0.8433444,9.170085,65.50047,0.1370382,0.3819868,0.9671056,0,6.49306
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.006618,39.96588,25.83516,0.710606,0.710606,0,0,0,0.710606,282.3812,0,0,0,2.006618,0.7480063,0.710606,0,0,5.091208,6.043188,1.258612,0,1.258612,10.36411,74.0292,0.1369936,0.7816666,1.605294,0,8.049806
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.474748,54.37818,27.52307,0,0,0,0,0,0,0,0,0,0,3.474748,0,0,0,0,3.832596,7.175938,3.474748,0,3.474748,13.66054,97.57512,0.1368706,0,2.779799,0,10.65069
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.45644,59.22221,31.61832,0.1554372,0.1554372,0,-1,0,0.1554372,2223.689,2.934974,0,0,3.45644,0.1636181,0.1554372,0,0,0.3578473,10.30321,0.3578473,0,0.3578473,14.00003,100,0.1368579,0.1709809,2.765152,0,13.75965
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.10934,60.95391,35.82426,0.9220561,0.9220561,0,0,0,0.9220561,337.218,2.138754,0,0,3.10934,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1368579,1.014262,2.487472,0,13.73461
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.928208,54.24618,39.35688,0.8937473,0.8937473,0,0,0,0.8937473,215.7441,0.9874209,0,0,1.928208,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1368579,0.9831221,1.542566,0,12.55348
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.122067,51.02992,42.54823,0,0,0,0,0,0,0,1.122067,0,0,1.122067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368579,0,0.8976535,0,11.74734
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.940903,61.35933,45.62889,1.549944,1.549944,0,0,0,1.549944,125.2241,0.3093827,0,0,1.940903,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1368579,1.704938,1.552722,0,12.56618
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.585467,69.73808,47.50127,0.1472002,0.1472002,0,-1,0,0.1472002,1756.428,2.430519,0,0,2.585467,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1368579,0.1619202,2.068373,0,13.21074
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.312598,67.87233,48.24838,1.116525,1.116525,0,-1,0,1.116525,207.1246,1.137308,0,0,2.312598,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1368579,1.228178,1.850079,0,12.93787
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.208823,58.61887,49.00471,2.097121,2.097121,0,-1,0,2.097121,57.64201,0,0,0,1.208823,2.207496,2.097121,0,0,0,10.62527,0,0.9986732,-0.9986732,12.94733,92.48077,0.1368579,2.306834,0.9670584,0,11.8341
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3154108,50.42012,48.04546,0,0,0,-1,0,0,0,0,0,0,0.3154108,0,0,0,0,1.109637,9.626601,0.3154108,0,0.3154108,13.24656,94.61809,0.1368468,0,0.2523286,0,9.942012
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.309604,47.47283,45.18616,0,0,0,-1,0,0,0,0,0,0,0.309604,0,0,0,0,0.7942261,9.910471,0.309604,0,0.309604,13.54028,96.71606,0.1368358,0,0.2476832,0,10.22007
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05488146,42.83104,42.43754,3.771658,3.33,0,-1,0,3.33,1.648092,0,0.4416577,0.8188235,0.05488146,3.505263,3.33,0,0,0.484622,10.18911,0,3.450382,-3.450382,9.903254,70.73738,0.1368358,4.148824,0.04390517,0,10.244
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009489994,40.40158,40.33458,3.348783,3.33,0,-1,0,3.33,0.2849848,0,0.01878304,0.3536613,0.009489994,3.505263,3.33,0,0,4.318379,6.738733,0,3.495773,-3.495773,6.218385,44.41695,0.1368358,3.683661,0.007591995,0,6.748223
