Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,38.31462,38.31462,3.817836,3.080812,0,-1,0,3.080812,0,0,0.7370241,1.118808,0,3.242959,3.080812,0,0,8.202572,3.242959,0,3.242959,-3.242959,2.800006,20,0.1368358,4.199619,0,0,3.242959
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,36.23932,36.23932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368358,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,34.44995,34.44995,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368358,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,33.07564,33.07564,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368358,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,31.67366,31.67366,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368358,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,30.50227,30.50227,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368358,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04128523,29.71468,29.44156,0.2765486,0.03922097,0,-1,0,0.03922097,105.2632,0,0.2373276,0.2963592,0.04128523,0.04128523,0.03922097,0,0,11.80586,0,0,0,0,2.800006,20,0.1368358,0.3042035,0.03302818,0,0.04128523
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09175596,28.98523,28.38086,0.3994071,0.08716816,0,-1,0,0.08716816,105.2632,0,0.312239,0.4219142,0.09175596,0.09175596,0.08716816,0,0,11.80586,0,0,0,0,2.800006,20,0.1368358,0.4393479,0.07340477,0,0.09175596
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1418898,28.38052,27.44928,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.01262,0,0,0,0.1418898,0,0,3.505263,3.33,11.80586,0,3.47189,0,3.47189,6.093729,43.52655,0.1369139,0.3392086,0.1135118,5,0.1418898
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.059728,33.80423,26.61916,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,257.7644,4.440892E-16,0,0,1.059728,0,0,3.505263,3.33,8.33397,3.124701,4.389728,0,4.389728,10.25819,73.27264,0.1369675,0.4522349,0.8477824,5,4.184429
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.252709,41.76831,25.72448,0.714291,0.714291,2.494852,0,0.8460946,0.714291,315.377,0,0,0,2.252709,0,0,1.780561,1.691533,3.944242,7.075456,3.944242,0,3.944242,14.00003,100,0.1369256,0.7857202,1.802168,5,9.328165
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.34139,52.97876,27.39394,0.8706539,0.8706539,0,0,0,0.8706539,383.7794,2.424912,0,0,3.34139,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1369256,0.9577192,2.673112,0,13.96666
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.351807,57.98632,31.44307,0.09354576,0.09354576,0,-1,0,0.09354576,3583.067,3.253338,0,0,3.351807,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1369256,0.1029003,2.681446,0,13.97708
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.437359,64.0209,35.63979,0.8684096,0.8684096,0,0,0,0.8684096,395.8223,2.523243,0,0,3.437359,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1369256,0.9552506,2.749887,0,14.06263
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.483414,68.92976,39.14474,2.8614,2.8614,0,0,0,2.8614,121.7381,0.4714138,0,0,3.483414,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1369256,3.14754,2.786731,0,14.10869
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.349064,71.55141,42.36375,0.3942242,0.3942242,0,0,0,0.3942242,849.5329,2.934091,0,0,3.349064,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1369256,0.4336466,2.679251,0,13.97434
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.791647,80.90038,45.44442,1.797102,1.797102,0,0,0,1.797102,210.9868,1.899961,0,0,3.791647,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1369256,1.976812,3.033318,0,14.41692
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.592564,69.62386,47.34447,1.922717,1.922717,0,-1,0,1.922717,134.8386,0.5686513,0,0,2.592564,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1369256,2.114989,2.074051,0,13.21784
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.987388,64.59489,48.11925,2.957414,2.957414,0,-1,0,2.957414,67.20021,0,0,0,1.987388,3.113067,2.957414,0,0,0,10.62527,0,1.125679,-1.125679,12.81346,91.52452,0.1369256,3.253155,1.589911,0,12.61266
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.216196,58.57302,48.90325,0,0,0,-1,0,0,0,0,0,0,1.216196,0,0,0,0,1.250754,9.499595,1.216196,0,1.216196,13.96724,99.76582,0.1368827,0,0.9729572,0,10.71579
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3115627,50.27829,47.93478,0,0,0,-1,0,0,0,0.2770047,0,0,0.3115627,0,0,0,0,0.03455807,10.59417,0.03455807,0,0.03455807,14.00003,100,0.1368815,0,0.2492502,0,10.90574
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09635474,45.78868,45.0847,0.2918092,0.2918092,0,-1,0,0.2918092,33.01978,0,5.551115E-17,0,0.09635474,0.3071676,0.2918092,0,0,0,10.62527,0,0.2108128,-0.2108128,13.77781,98.41274,0.1368815,0.3209901,0.07708379,0,10.72163
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05502818,42.73038,42.33608,1.65769,1.65769,0,-1,0,1.65769,3.31957,0,0,0,0.05502818,1.744937,1.65769,0,0,0.2342365,10.41446,0,1.689909,-1.689909,11.99649,85.68906,0.1368815,1.823459,0.04402255,0,10.46949
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.00853907,40.32105,40.26078,1.295068,1.295068,0,-1,0,1.295068,0.659353,0,0,0,0.00853907,1.36323,1.295068,0,0,2.111913,8.724552,0,1.354691,-1.354691,10.56852,75.4893,0.1368815,1.424575,0.006831256,0,8.733091
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,38.21316,38.21316,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.617125,7.369862,0,0.1314432,-0.1314432,10.42997,74.49963,0.1368815,0.1373581,0,0,7.369862
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,36.13786,36.13786,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.763173,7.238419,0,0.414073,-0.414073,9.993498,71.38198,0.1368815,0.4327062,0,0,7.238419
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,34.34849,34.34849,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.223254,6.824346,0,0.1066251,-0.1066251,9.881104,70.57918,0.1368815,0.1114233,0,0,6.824346
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,32.97418,32.97418,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.341726,6.717721,0,0.4011775,-0.4011775,9.458226,67.55862,0.1368815,0.4192305,0,0,6.717721
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,31.59987,31.59987,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.787479,6.316543,0,0.6463777,-0.6463777,8.776885,62.69191,0.1368815,0.6754647,0,0,6.316543
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,30.42848,30.42848,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.505677,5.670166,0,0.507899,-0.507899,8.241512,58.86782,0.1368815,0.5307544,0,0,5.670166
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05572154,29.73644,29.36777,0.2281632,0.2281632,0,-1,0,0.2281632,24.42179,0,2.775558E-17,0,0.05572154,0.2401718,0.2281632,0,0,6.070009,5.162266,0,0.1844503,-0.1844503,8.047085,57.47906,0.1368815,0.2509795,0.04457723,0,5.217988
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09030392,28.89232,28.29785,0.4173507,0.4173507,0,-1,0,0.4173507,21.63742,0,5.551115E-17,0,0.09030392,0.4393165,0.4173507,0,0,6.274953,4.977816,0,0.3490126,-0.3490126,7.679193,54.85127,0.1368815,0.4590858,0.07224314,0,5.06812
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1491511,28.34496,27.36627,0.2368139,0.2368139,0,0,0,0.2368139,62.98243,0,2.775558E-17,0,0.1491511,0.2492778,0.2368139,0,0,6.662745,4.628803,0,0.1001266,-0.1001266,7.57365,54.09739,0.1368815,0.2604953,0.1193209,0,4.777955
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.14055,34.28247,26.52692,0.3117148,0.3117148,0,0,0,0.3117148,365.8954,0,0,0,1.14055,0.3281208,0.3117148,0,0,6.773997,4.528677,0.8124293,0,0.8124293,8.344388,59.60265,0.1368529,0.3428863,0.9124401,0,5.669227
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.297564,42.02164,25.63224,1.573351,1.573351,0,0,0,1.573351,146.03,0,0,0,2.297564,1.656159,1.573351,0,0,5.961568,5.259863,0.6414052,0,0.6414052,8.952879,63.94901,0.1368303,1.730686,1.838051,0,7.557427
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.728497,47.4403,27.29248,1.585386,1.585386,0,0,0,1.585386,172.103,0,0,0,2.728497,1.668828,1.585386,0,0,5.320163,5.837128,1.059669,0,1.059669,9.958169,71.12964,0.136793,1.743925,2.182798,0,8.565625
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.198985,56.39323,31.33239,1.156654,1.156654,0,-1,0,1.156654,276.5724,0,0,0,3.198985,1.21753,1.156654,0,0,4.260493,6.79083,1.981455,0,1.981455,11.83794,84.55656,0.1367233,1.272319,2.559188,0,9.989816
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.439891,63.85116,35.48299,0.927426,0.927426,0,0,0,0.927426,370.9073,0.1846146,0,0,3.439891,0.9762379,0.927426,0,0,2.279038,8.57414,2.279038,0,2.279038,14.00003,100,0.1366432,1.020169,2.751913,0,12.01403
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.277802,78.1553,38.98794,0.09003348,0.09003348,0,0,0,0.09003348,4751.345,4.18303,0,0,4.277802,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1366432,0.09903683,3.422241,0,14.90308
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.354522,71.41242,42.20695,1.810598,1.810598,0,0,0,1.810598,185.2715,1.44863,0,0,3.354522,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1366432,1.991658,2.683618,0,13.9798
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.049674,71.97681,45.31529,2.736781,2.736781,0,0,0,2.736781,111.4329,0.1688517,0,0,3.049674,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1366432,3.010459,2.439739,0,13.67495
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.599232,69.53817,47.21534,1.795278,1.795278,0,-1,0,1.795278,144.7816,0.709466,0,0,2.599232,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1366432,1.974806,2.079386,0,13.22451
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.994664,64.517,47.99012,2.285882,2.285882,0,-1,0,2.285882,87.26016,0,0,0,1.994664,2.406191,2.285882,0,0,0,10.62527,0,0.4115272,-0.4115272,13.56624,96.90152,0.1366432,2.51447,1.595731,0,12.61994
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.223758,58.4991,48.77412,0,0,0,-1,0,0,0,0.7665058,0,0,1.223758,0,0,0,0,0.4572524,10.21375,0.4572524,0,0.4572524,14.00003,100,0.1366271,0,0.9790066,0,11.43751
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3189966,50.23202,47.83332,0.520125,0.520125,0,-1,0,0.520125,61.33076,0,1.110223E-16,0,0.3189966,0.5475,0.520125,0,0,0,10.62527,0,0.2285034,-0.2285034,13.75916,98.27955,0.1366271,0.5721374,0.2551973,0,10.94427
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3554869,47.63929,45.01091,0.2903833,0.2903833,0,-1,0,0.2903833,122.4199,0,0,0,0.3554869,0.3056666,0.2903833,0,0,0.2538926,10.39677,0.0498203,0,0.0498203,13.80643,98.61714,0.1366254,0.3194216,0.2843895,0,10.75226
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06510607,42.7473,42.28074,1.966212,1.966212,0,-1,0,1.966212,3.311244,0,4.440892E-16,0,0.06510607,2.069697,1.966212,0,0,0.2040723,10.44161,0,2.004591,-2.004591,11.6934,83.52415,0.1366254,2.162833,0.05208486,0,10.50671
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009676306,40.27372,40.20544,1.534659,1.534659,0,-1,0,1.534659,0.6305182,0,2.220446E-16,0,0.009676306,1.615431,1.534659,0,0,2.431396,8.437018,0,1.605754,-1.605754,10.00079,71.43407,0.1366254,1.688125,0.007741045,0,8.446694
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,38.15782,38.15782,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.215567,6.831264,0,0.6524541,-0.6524541,9.313043,66.5216,0.1366254,0.6818146,0,0,6.831264
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,36.08252,36.08252,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.940516,6.17881,0,0.2021889,-0.2021889,9.099917,64.99928,0.1366254,0.2112874,0,0,6.17881
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,34.29315,34.29315,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.165171,5.976621,0,0.2437683,-0.2437683,8.842962,63.16389,0.1366254,0.2547379,0,0,5.976621
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,32.91884,32.91884,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.436024,5.732852,0,0.4860747,-0.4860747,8.330595,59.50413,0.1366254,0.5079481,0,0,5.732852
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,31.51686,31.51686,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.976107,5.246778,0,0.5475806,-0.5475806,7.753394,55.38128,0.1366254,0.5722217,0,0,5.246778
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,30.35469,30.35469,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.58453,4.699197,0,0.8853572,-0.8853572,6.820146,48.71523,0.1366254,0.9251983,0,0,4.699197
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07765631,29.8265,29.31244,0.7844267,0.7844267,0,-1,0,0.7844267,9.899753,0,0,0,0.07765631,0.8257124,0.7844267,0,0,7.568261,3.81384,0,0.7480561,-0.7480561,6.031625,43.08295,0.1366254,0.8628694,0.06212505,0,3.891496
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2181674,29.6669,28.22406,0.656935,0.656935,0,-1,0,0.656935,33.20989,0,0,0,0.2181674,0.6915106,0.656935,0,0,8.399434,3.065784,0,0.4733431,-0.4733431,5.532678,39.51905,0.1366254,0.7226285,0.1745339,0,3.283951
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4329902,30.19272,27.32015,0.3995398,0.3995398,0,0,0,0.3995398,108.3722,0,0,0,0.4329902,0.4205682,0.3995398,0,0,8.92537,2.592441,0.01242205,0,0.01242205,5.544463,39.60323,0.1366249,0.4394937,0.3463922,0,3.025431
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9664091,32.96297,26.44391,0.3701914,0.3701914,0,0,0,0.3701914,261.0566,0,0,0,0.9664091,0.3896752,0.3701914,0,0,8.912949,2.603621,0.5767339,0,0.5767339,6.0916,43.51134,0.1366047,0.4072106,0.7731273,0,3.570029
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.335318,42.21949,25.54,1.466287,1.466287,0,0,0,1.466287,159.2675,0,0,0,2.335318,1.54346,1.466287,0,0,8.336215,3.122681,0.7918586,0,0.7918586,6.842824,48.87721,0.1365769,1.612915,1.868255,0,5.457999
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.74511,47.45411,27.1818,2.677362,2.677362,0,0,0,2.677362,102.5304,0,0,0,2.74511,2.818275,2.677362,0,0,7.544356,3.835354,0,0.07316526,-0.07316526,6.7657,48.32634,0.1365769,2.945098,2.196088,0,6.580464
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.583042,42.5321,31.20326,2.514796,2.514796,0,-1,0,2.514796,62.94913,0,0,0,1.583042,2.647153,2.514796,0,0,7.625651,3.762188,0,1.064111,-1.064111,5.644029,40.31441,0.1365769,2.766275,1.266434,0,5.345231
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.640823,47.47258,35.35386,2.11182,2.11182,0,0,0,2.11182,77.6971,0,0,0,1.640823,2.222968,2.11182,0,0,8.807997,2.698077,0,0.5821455,-0.5821455,5.030394,35.93131,0.1365769,2.323001,1.312658,0,4.3389
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.146356,47.31702,38.85881,2.725944,2.725944,1.25,0,0.50625,2.725944,42.05355,0,4.440892E-16,0,1.146356,1.553625,1.475944,0,0,9.454825,2.115932,0,0.4072686,-0.4072686,4.601095,32.86489,0.1365769,2.998538,0.9170849,5,3.262288
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.675318,55.08741,42.07782,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,217.7943,0,0,0,1.675318,0,0,3.505263,3.33,9.907346,1.708663,5.005318,0,5.005318,9.349556,66.78241,0.1366369,0.8461423,1.340254,5,3.383981
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.098025,53.63016,45.18616,1.396173,1.396173,4.611975,0,1.424069,1.396173,78.64536,0,0,0,1.098025,0,0,3.215802,3.055012,4.902028,6.213449,4.153037,0,4.153037,13.28947,94.92461,0.1367528,1.53579,0.87842,5,7.311474
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.531326,59.34441,47.10466,1.673569,1.673569,0,-1,0,1.673569,91.50063,0,0,0,1.531326,1.761651,1.673569,0,0,0.7489912,9.951182,0,0.2303253,-0.2303253,13.04669,93.19044,0.1367528,1.840925,1.225061,0,11.48251
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.161254,65.98249,47.88866,1.198325,1.198325,0,-1,0,1.198325,180.3562,0,0,0,2.161254,1.261395,1.198325,0,0,1.004908,9.720857,0.8998592,0,0.8998592,13.90037,99.28815,0.1367213,1.318157,1.729003,0,11.88211
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.290488,58.98016,48.69111,2.399544,2.399544,0,-1,0,2.399544,53.78055,0,4.440892E-16,0,1.290488,2.525836,2.399544,0,0,0.105049,10.53073,0,1.235348,-1.235348,12.5982,89.98695,0.1367213,2.639498,1.03239,0,11.82122
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.461344,51.25192,47.75953,1.62774,1.62774,0,-1,0,1.62774,28.34261,0,0,0,0.461344,1.713411,1.62774,0,0,1.477658,9.295382,0,1.252066,-1.252066,11.27841,80.55988,0.1367213,1.790514,0.3690752,0,9.756726
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.351712,47.55461,44.95557,1.670885,1.670885,0,-1,0,1.670885,21.04944,0,0,0,0.351712,1.758827,1.670885,0,0,2.868843,8.043316,0,1.407115,-1.407115,9.795176,69.9654,0.1367213,1.837974,0.2813696,0,8.395027
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1199543,43.12395,42.26229,4.453524,3.33,0,-1,0,3.33,3.602231,0,1.123524,1.568877,0.1199543,3.505263,3.33,0,0,4.432303,6.636201,0,3.385309,-3.385309,6.226747,44.47667,0.1367213,4.898877,0.09596343,0,6.756155
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02294464,40.32126,40.15932,2.476486,2.476486,0,-1,0,2.476486,0.9264998,0,0,0,0.02294464,2.606827,2.476486,0,0,8.193758,3.250892,0,2.583883,-2.583883,3.503095,25.02206,0.1367213,2.724135,0.01835571,0,3.273837
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,38.13015,38.13015,3.229393,0.6336589,0,-1,0,0.6336589,0,0,2.595734,2.918673,0,0.6670094,0.6336589,0,0,11.06474,0.6670094,0,0.6670094,-0.6670094,2.800006,20,0.1367213,3.552332,0,0,0.6670094
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,36.0364,36.0364,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367213,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,34.24703,34.24703,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367213,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,32.84505,32.84505,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367213,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,31.44307,31.44307,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367213,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,30.29935,30.29935,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367213,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04773727,29.55414,29.23865,0.03377637,0.03377637,0,-1,0,0.03377637,141.3334,0,0,0.02808392,0.04773727,0.03555407,0.03377637,0,0,11.80586,0,0.01218321,0,0.01218321,2.811563,20.08256,0.1367209,0.037154,0.03818982,0,0.04773727
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.295731,30.12994,28.16872,0.5474782,0.2913611,0,-1,0,0.2913611,101.4998,0,0.2561171,0.5356205,0.295731,0.3066959,0.2913611,0,0,11.79368,0.01096489,0,0.01096489,-0.01096489,2.800006,20,0.1367209,0.602226,0.2365848,0,0.3066959
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.193634,28.50895,27.23714,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,65.85821,0,0,0,0.193634,0,0,3.505263,3.33,11.80586,0,3.523634,0,3.523634,6.142818,43.87719,0.1367955,0.3234182,0.1549072,5,0.193634
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6577343,30.74824,26.37012,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,622.8927,0,0,0,0.6577343,0,0,3.505263,3.33,8.282227,3.171271,3.987734,0,3.987734,9.925916,70.89925,0.1368391,0.1161529,0.5261875,5,3.829005
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6817549,29.97404,25.45699,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,74.09442,4.440892E-16,0,0,0.6817549,0,0,3.505263,3.33,4.294492,6.760231,4.011755,0,4.011755,13.7318,98.08409,0.136945,1.012128,0.545404,5,7.441987
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.602311,31.09794,27.08034,0.478916,0.478916,0,0,0,0.478916,125.7655,0,0,0,0.602311,0.5041221,0.478916,0,0,0.2827369,10.37081,0.09818899,0,0.09818899,13.82495,98.74945,0.1369415,0.5268075,0.4818488,0,10.97312
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.256006,39.94555,31.1018,1.256676,1.256676,0,-1,0,1.256676,99.94669,2.220446E-16,0,0,1.256006,1.322817,1.256676,0,0,0.1845479,10.45918,0,0.06681081,-0.06681081,13.75453,98.24641,0.1369415,1.382344,1.004805,0,11.71519
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.207373,43.97197,35.2524,1.63116,1.63116,0,0,0,1.63116,74.01926,0,0,0,1.207373,1.717011,1.63116,0,0,0.2587822,10.39237,0,0.5096381,-0.5096381,13.21732,94.40924,0.1369415,1.794277,0.9658984,0,11.59974
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.330352,48.65882,38.75735,0,0,0,0,0,0,0,0.5053049,0,0,1.330352,0,0,0,0,0.8250467,9.882732,0.8250467,0,0.8250467,14.00003,100,0.1369127,0,1.064281,0,11.21308
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.850939,56.48567,41.97636,0.9307372,0.9307372,0,0,0,0.9307372,198.868,0.8712153,0,0,1.850939,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1369127,1.023811,1.480751,0,12.47621
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.310812,55.27668,45.0847,1.205793,1.205793,0,0,0,1.205793,108.7096,0.04155713,0,0,1.310812,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1369127,1.326372,1.04865,0,11.93609
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9191958,54.09386,47.0032,0.2682088,0.2682088,0,-1,0,0.2682088,342.7165,0.6368707,0,0,0.9191958,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1369127,0.2950297,0.7353566,0,11.54447
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.53932,60.18017,47.80565,1.949599,1.949599,0,-1,0,1.949599,78.95573,0,0,0,1.53932,2.05221,1.949599,0,0,0,10.62527,0,0.5128895,-0.5128895,13.4594,96.13834,0.1369127,2.144559,1.231456,0,12.16459
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7376119,54.31568,48.61732,0.06348471,0.06348471,0,-1,0,0.06348471,1161.873,0.1009087,0,0,0.7376119,0.06682602,0.06348471,0,0,0.5698772,10.11238,0.5698772,0,0.5698772,14.00003,100,0.1368927,0.06983318,0.5900895,0,10.85
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4038191,50.75107,47.70419,0.2320622,0.2320622,0,-1,0,0.2320622,174.0133,0.1595431,0,0,0.4038191,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1368927,0.2552685,0.3230553,0,11.02909
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3064321,47.15889,44.90023,1.771205,1.771205,0,-1,0,1.771205,17.30077,0,2.220446E-16,0,0.3064321,1.864426,1.771205,0,0,0,10.62527,0,1.557994,-1.557994,12.35776,88.26952,0.1368927,1.948326,0.2451457,0,10.93171
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1826541,43.55021,42.23462,1.795567,1.795567,0,-1,0,1.795567,10.1725,0,2.220446E-16,0,0.1826541,1.890071,1.795567,0,0,1.731105,9.06728,0,1.707416,-1.707416,10.55798,75.41401,0.1368927,1.975124,0.1461233,0,9.249934
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03190995,40.35692,40.13166,2.001344,2.001344,0,-1,0,2.001344,1.594426,0,0,0,0.03190995,2.106678,2.001344,0,0,3.628234,7.359863,0,2.074768,-2.074768,8.370985,59.79263,0.1368927,2.201479,0.02552796,0,7.391773
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,38.08403,38.08403,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.933532,5.285095,0,0.74972,-0.74972,7.580711,54.14783,0.1368927,0.7834574,0,0,5.285095
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,35.98106,35.98106,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.766554,4.535375,0,0.6230787,-0.6230787,6.923928,49.45653,0.1368927,0.6511172,0,0,4.535375
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,34.16402,34.16402,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.458864,3.912297,0,0.1661804,-0.1661804,6.748759,48.20532,0.1368927,0.1736585,0,0,3.912297
