Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,34.1938,34.1938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,34.1938,34.1938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,32.95679,32.95679,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06190578,32.23612,31.82035,0.8052564,0.8052564,0,-1,0,0.8052564,7.68771,0,1.110223E-16,0,0.06190578,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7857325,-0.7857325,12.68606,90.61451,0,0.885782,0.04952462,0,10.22637
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1568171,31.71369,30.6638,0.8133916,0.8133916,0,-1,0,0.8133916,19.27942,0,1.110223E-16,0,0.1568171,0.8562017,0.8133916,0,0,1.385047,9.378732,0,0.6993846,-0.6993846,11.94884,85.34869,0,0.8947308,0.1254537,0,9.535549
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2290969,31.14646,29.61787,0.7430815,0.7430815,0,0,0,0.7430815,30.83065,0,0,0,0.2290969,0.7821911,0.7430815,0,0,2.162141,8.679347,0,0.5530942,-0.5530942,11.36583,81.18433,0,0.8173897,0.1832775,0,8.908444
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4668202,31.78925,28.66245,0.2504317,0.2504317,0,0,0,0.2504317,186.4062,0,0,0,0.4668202,0.2636123,0.2504317,0,0,2.77669,8.126253,0.2032079,0,0.2032079,11.55861,82.56133,0,0.2754749,0.3734562,0,8.593074
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.588506,31.60428,27.66681,0.7671126,0.7671126,0,0,0,0.7671126,76.71703,0,0,0,0.588506,0.807487,0.7671126,0,0,2.573482,8.30914,0,0.218981,-0.218981,11.32778,80.91257,0,0.8438239,0.4708048,0,8.897646
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6215822,33.59562,29.38656,0.7860993,0.7860993,0,0,0,0.7860993,79.07172,0,1.110223E-16,0,0.6215822,0.8274729,0.7860993,0,0,2.816794,8.090159,0,0.2058907,-0.2058907,11.11075,79.36237,0,0.8647092,0.4972658,0,8.711741
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8708355,39.90142,33.77141,1.631923,1.631923,0,-1,0,1.631923,53.36253,0,2.220446E-16,0,0.8708355,1.717814,1.631923,0,0,3.045562,7.884269,0,0.8469785,-0.8469785,10.21796,72.98529,0,1.795116,0.6966684,0,8.755104
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09222491,38.9121,38.26689,0.4912224,0.4912224,0,0,0,0.4912224,18.77457,0,5.551115E-17,0,0.09222491,0.5170763,0.4912224,0,0,3.986649,7.03729,0,0.4248514,-0.4248514,9.770128,69.78649,0,0.5403447,0.07377993,0,7.129515
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04114631,42.38273,42.08855,1.976774,1.976774,0,0,0,1.976774,2.081487,0,4.440892E-16,0,0.04114631,2.080815,1.976774,0,0,4.458706,6.612439,0,2.039669,-2.039669,7.620128,54.42938,0,2.174452,0.03291705,0,6.653585
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5785397,49.97155,45.62861,1.714993,1.714993,0,0,0,1.714993,33.73423,0,0,0,0.5785397,1.805256,1.714993,0,0,6.725005,4.57277,0,1.226716,-1.226716,6.327056,45.19316,0,1.886492,0.4628318,0,5.151309
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.4951223,52.80457,49.01782,1.302067,1.302067,0,0,0,1.302067,38.02586,0,0,0,0.4951223,1.370597,1.302067,0,0,8.088023,3.346054,0,0.8754749,-0.8754749,5.404224,38.60152,0,1.432274,0.3960978,0,3.841176
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2040162,52.69909,51.13985,0.7909791,0.7909791,0,-1,0,0.7909791,25.79287,0,0,0,0.2040162,0.8326095,0.7909791,0,0,9.060773,2.470579,0,0.6285933,-0.6285933,4.741629,33.86871,0,0.870077,0.163213,0,2.674595
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1026286,52.83002,52.04498,0,0,0,-1,0,0,0,0,0,0,0.1026286,0,0,0,0,9.75921,1.841985,0.1026286,0,0.1026286,4.838991,34.56415,0,0,0.08210286,0,1.944614
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3111841,55.34053,52.91994,1.057531,1.057531,0,-1,0,1.057531,29.42554,0,2.220446E-16,0,0.3111841,1.11319,1.057531,0,0,9.656581,1.934351,0,0.8020061,-0.8020061,3.993602,28.52567,0,1.163284,0.2489473,0,2.245535
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2545238,53.92571,51.96452,0,0,0,-1,0,0,0,0,0,0,0.2545238,0,0,0,0,10.5477,1.132345,0.2545238,0,0.2545238,4.235065,30.2504,0,0,0.203619,0,1.386869
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1257461,49.88074,48.93737,1.270298,1.270298,0,-1,0,1.270298,9.898948,0,2.220446E-16,0.08009043,0.1257461,1.337156,1.270298,0,0,10.29317,1.361416,0,1.21141,-1.21141,2.958127,21.12943,0,1.397328,0.1005969,0,1.487163
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1027816,46.83719,46.08118,1.756764,0.240149,0,-1,0,0.240149,42.7991,0,1.516615,1.770406,0.1027816,0.2527884,0.240149,0,0,11.63919,0.1500068,0,0.1500068,-0.1500068,2.800006,20,0,1.932441,0.08222527,0,0.2527884
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02121246,43.94135,43.78818,2.450536,0.02015183,0,-1,0,0.02015183,105.2632,0,2.430384,2.691559,0.02121246,0.02121246,0.02015183,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01696997,0,0.02121246
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,41.55553,41.55553,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,39.26253,39.26253,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,37.25113,37.25113,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,35.72247,35.72247,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,34.1938,34.1938,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,32.92662,32.92662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03266828,32.00928,31.79018,0.6550365,0.03103486,0,-1,0,0.03103486,105.2632,0,0.6240017,0.7143332,0.03266828,0.03266828,0.03103486,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02613462,0,0.03266828
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2132702,32.06449,30.63363,0,0,0,-1,0,0,0,0,0,0,0.2132702,0,0,0,0,11.80586,0,0.2132702,0,0.2132702,3.002331,21.44518,0,0,0.1706162,0,0.2132702
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3171457,31.74152,29.61787,0.1065932,0.1065932,0,0,0,0.1065932,297.5289,0,0,0,0.3171457,0.1122034,0.1065932,0,0,11.59259,0.1919432,0.2049423,0,0.2049423,3.196757,22.83393,0,0.1172526,0.2537166,0,0.5090889
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8666777,34.54502,28.64234,0,0,0,0,0,0,0,0,0,0,0.8666777,0,0,0,0,11.38765,0.3763913,0.8666777,0,0.8666777,4.01896,28.7068,0,0,0.6933422,0,1.243069
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.152506,35.54407,27.6467,0.5014437,0.5014437,0,0,0,0.5014437,229.8376,0,0,0,1.152506,0.5278355,0.5014437,0,0,10.52097,1.156401,0.6246709,0,0.6246709,4.611574,32.93975,0,0.5515881,0.9220051,0,2.308908
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.672085,41.22438,29.35639,0.332006,0.332006,0,0,0,0.332006,503.6309,0,0,0,1.672085,0.34948,0.332006,0,0,9.896299,1.718605,1.322605,0,1.322605,5.866307,41.90211,0,0.3652066,1.337668,0,3.39069
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.770233,55.28135,33.74124,0.3914788,0.3914788,0,-1,0,0.3914788,707.6331,0,0,0,2.770233,0.4120829,0.3914788,0,0,8.573694,2.908949,2.35815,0,2.35815,8.103445,57.88164,0,0.4306267,2.216187,0,5.679183
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.178844,75.80315,38.2166,0,0,0,0,0,0,0,0,0,0,4.178844,0,0,0,0,6.215544,5.031285,4.178844,0,4.178844,12.06785,86.19872,0,0,3.343075,0,9.210129
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.421019,71.92474,42.02821,0,0,0,0,0,0,0,1.384319,0,0,3.421019,0,0,0,0,2.0367,8.792245,2.0367,0,2.0367,14.00003,100,0,0,2.736815,0,12.21326
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.287478,74.94874,45.56827,1.062825,1.062825,0,0,0,1.062825,309.315,2.168715,0,0,3.287478,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.629983,0,13.91275
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,2.988426,75.84535,48.95748,1.931226,1.931226,0,0,0,1.931226,154.7424,0.9555564,0,0,2.988426,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.390741,0,13.6137
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.55049,73.69114,51.10968,1.866332,1.866332,0,-1,0,1.866332,136.6579,0.58593,0,0,2.55049,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.040392,0,13.17576
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,1.965887,68.8096,52.01481,0.4948106,0.4948106,0,-1,0,0.4948106,397.3009,1.445034,0,0,1.965887,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.57271,0,12.59116
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.8865036,60.00788,52.88977,1.153383,1.153383,0,-1,0,1.153383,76.86117,0,0,0,0.8865036,1.214087,1.153383,0,0,0,10.62527,0,0.3275837,-0.3275837,13.65472,97.53355,0,1.268721,0.7092029,0,11.51178
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3517793,54.68896,51.96452,1.621316,1.621316,0,-1,0,1.621316,21.69715,0,0,0,0.3517793,1.706648,1.621316,0,0,0.3639819,10.29769,0,1.354869,-1.354869,12.22657,87.33245,0,1.783447,0.2814234,0,10.64947
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1048644,49.7435,48.95748,0,0,0,-1,0,0,0,0,0,0,0.1048644,0,0,0,0,1.869392,8.942822,0.1048644,0,0.1048644,12.32605,88.04304,0,0,0.0838915,0,9.047686
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1749202,47.37226,46.08118,0.4976853,0.4976853,0,-1,0,0.4976853,35.14674,0,1.110223E-16,0,0.1749202,0.5238793,0.4976853,0,0,1.764527,9.0372,0,0.3489591,-0.3489591,11.95821,85.41565,0,0.5474539,0.1399361,0,9.21212
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.02963322,44.03244,43.81835,1.31055,1.31055,0,-1,0,1.31055,2.261128,0,2.220446E-16,0,0.02963322,1.379527,1.31055,0,0,2.15226,8.68824,0,1.349893,-1.349893,10.5353,75.25201,0,1.441605,0.02370657,0,8.717874
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,41.57564,41.57564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652141,7.338347,0,0,0,10.5353,75.25201,0,0,0,0,7.338347
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,39.26253,39.26253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652141,7.338347,0,0,0,10.5353,75.25201,0,0,0,0,7.338347
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,37.2813,37.2813,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.652141,7.338347,0,0.4036691,-0.4036691,10.1098,72.2127,0,0.4218343,0,0,7.338347
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,35.72247,35.72247,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.100663,6.934678,0,0.492382,-0.492382,9.590781,68.50545,0,0.5145392,0,0,6.934678
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,34.1938,34.1938,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.647754,6.442296,0,0.05251605,-0.05251605,9.535425,68.11004,0,0.05487928,0,0,6.442296
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,32.92662,32.92662,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.706105,6.38978,0,0.1305731,-0.1305731,9.397789,67.12693,0,0.1364489,0,0,6.38978
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03231693,32.00692,31.79018,0.6753006,0.6753006,0,-1,0,0.6753006,4.785562,0,0,0,0.03231693,0.7108427,0.6753006,0,0,4.851186,6.259207,0,0.6785258,-0.6785258,8.68256,62.01816,0,0.7428307,0.02585354,0,6.291523
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09174356,31.27641,30.6638,0.4679325,0.4679325,0,-1,0,0.4679325,19.60615,0,5.551115E-17,0,0.09174356,0.4925605,0.4679325,0,0,5.605104,5.580681,0,0.4008169,-0.4008169,8.260061,59.00032,0,0.5147257,0.07339485,0,5.672424
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2467978,31.26575,29.61787,0.7088265,0.7088265,0,0,0,0.7088265,34.81781,0,0,0,0.2467978,0.7461331,0.7088265,0,0,6.050456,5.179864,0,0.4993353,-0.4993353,7.733716,55.24072,0,0.7797091,0.1974383,0,5.426661
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.177906,36.77491,28.64234,0.2745201,0.2745201,0,0,0,0.2745201,429.0783,0,0,0,1.177906,0.2889685,0.2745201,0,0,6.605273,4.680529,0.8889376,0,0.8889376,8.577036,61.26442,0,0.3019721,0.9423249,0,5.858435
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.944665,41.45974,27.63664,0,0,0,0,0,0,0,0,0,0,1.944665,0,0,0,0,5.716335,5.480572,1.944665,0,1.944665,10.42191,74.44205,0,0,1.555732,0,7.425237
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.675879,49.34078,29.33627,1.067275,1.067275,0,0,0,1.067275,250.7208,0,0,0,2.675879,1.123447,1.067275,0,0,3.771671,7.230771,1.552432,0,1.552432,11.89467,84.96178,0,1.174002,2.140703,0,9.90665
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.141796,58.69098,33.69095,1.42651,1.42651,0,-1,0,1.42651,220.2435,0,0,0,3.141796,1.501589,1.42651,0,0,2.219238,8.627959,1.640207,0,1.640207,13.45071,96.07631,0,1.569161,2.513437,0,11.76976
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.378182,66.5532,38.15626,0.9565639,0.9565639,0,0,0,0.9565639,353.158,1.792241,0,0,3.378182,1.006909,0.9565639,0,0,0.5790318,10.10415,0.5790318,0,0.5790318,14.00003,100,0,1.05222,2.702546,0,13.48233
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.423771,71.85245,41.94775,2.730782,2.730782,0,0,0,2.730782,125.377,0.5492638,0,0,3.423771,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.739017,0,14.04904
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.291004,74.91177,45.50793,0.5849531,0.5849531,0,0,0,0.5849531,562.6099,2.675264,0,0,3.291004,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.632803,0,13.91628
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,2.992164,75.86229,48.93737,0.9605393,0.9605393,0,0,0,0.9605393,311.5087,1.98107,0,0,2.992164,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.393731,0,13.61744
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.555438,73.70753,51.07951,0.6075569,0.6075569,0,-1,0,0.6075569,420.6088,1.915904,0,0,2.555438,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.04435,0,13.18071
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,1.971723,68.83201,51.98464,1.681938,1.681938,0,-1,0,1.681938,117.2292,0.2012613,0,0,1.971723,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.577378,0,12.597
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.224643,62.95623,52.91994,1.425033,1.425033,0,-1,0,1.425033,85.93784,0,0,0,1.224643,1.500035,1.425033,0,0,0,10.62527,0,0.2753922,-0.2753922,13.70974,97.92651,0,1.567536,0.9797141,0,11.84992
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.3995566,55.08737,51.98464,3.415438,3.33,0,-1,0,3.33,11.9987,0,0.08543775,0.4269815,0.3995566,3.505263,3.33,0,0,0.3059914,10.34988,0,3.105706,-3.105706,10.43604,74.54297,0,3.756982,0.3196453,0,10.74944
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09375932,49.69018,48.98765,1.970012,1.970012,0,-1,0,1.970012,4.759327,0,4.440892E-16,0,0.09375932,2.073697,1.970012,0,0,3.756776,7.244175,0,1.979938,-1.979938,8.348999,59.63559,0,2.167013,0.07500745,0,7.337934
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.04894048,46.49065,46.13146,0,0,0,-1,0,0,0,0,0,0,0.04894048,0,0,0,0,5.956707,5.264238,0.04894048,0,0.04894048,8.395429,59.96722,0,0,0.03915238,0,5.313178
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01457849,43.94373,43.83847,1.934575,1.934575,0,-1,0,1.934575,0.7535757,0,0,0,0.01457849,2.036394,1.934575,0,0,5.907767,5.308284,0,2.021816,-2.021816,6.264247,44.74453,0,2.128032,0.01166279,0,5.322863
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,41.57564,41.57564,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.154229,3.286468,0,2.245997,-2.245997,3.896758,27.83393,0,2.347067,0,0,3.286468
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,39.2927,39.2927,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.64978,1.040471,0,0.7956708,-0.7956708,3.058048,21.84315,0,0.831476,0,0,1.040471
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,37.31147,37.31147,0.4923218,0.2325602,0,-1,0,0.2325602,0,0,0.2597616,0.3089938,0,0.2448002,0.2325602,0,0,11.53386,0.2448002,0,0.2448002,-0.2448002,2.800006,20,0,0.541554,0,0,0.2448002
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,35.75264,35.75264,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,34.1938,34.1938,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,32.95679,32.95679,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05546779,32.19278,31.82035,0.1203935,0.0526944,0,-1,0,0.0526944,105.2632,0,0.06769908,0.121894,0.05546779,0.05546779,0.0526944,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04437423,0,0.05546779
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06501874,31.12774,30.69397,0.004432715,0.004432715,0,-1,0,0.004432715,1466.793,0,0,0,0.06501874,0.004666016,0.004432715,0,0,11.80586,0,0.06035273,0,0.06035273,2.857261,20.40897,0,0.004875987,0.052015,0,0.06501874
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3158505,31.73274,29.61787,0.274314,0.274314,3.779577,0,1.196825,0.274314,115.1419,0,0,0,0.3158505,0,0,3.505263,3.33,11.74551,0.05431746,3.64585,0,3.64585,6.316019,45.11433,0.0336073,0.3017454,0.2526804,5,0.3701679
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9204836,34.92605,28.64234,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,197.8806,0,0,0,0.9204836,0,0,3.505263,3.33,8.099657,3.335583,4.250484,0,4.250484,10.34838,73.91686,0.05880306,0.5116884,0.7363869,5,4.256066
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5432755,31.26407,27.63664,0,0,3.479892,0,1.115011,0,0,0,0,0,0.5432755,0,0,3.479892,3.305898,3.849173,7.161018,3.849173,0,3.849173,14.00003,100,0.07335335,0,0.4346204,5,7.704294
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.92362,35.63873,29.3061,0.02438045,0.02438045,0,0,0,0.02438045,3788.364,0.8979564,0,0,0.92362,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07335335,0.02681849,0.7388961,0,11.54889
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.390385,43.71591,33.69095,0,0,0,-1,0,0,0,1.390385,0,0,1.390385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07335335,0,1.112308,0,12.01566
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7186161,43.2936,38.12609,3.156087,3.156087,1.25,0,0.50625,3.156087,22.76921,0,0,0,0.7186161,2.006407,1.906087,0,0,0,10.62527,0,1.287791,-1.287791,12.64258,90.30394,0.07335335,3.471696,0.5748929,5,11.34389
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1089251,42.69791,41.91758,1.358977,1.358977,0,0,0,1.358977,8.015229,0,0,0,0.1089251,1.430502,1.358977,0,0,1.430879,9.337483,0,1.321577,-1.321577,11.24951,80.3535,0.07335335,1.494874,0.08714009,0,9.446408
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.52406,49.397,45.47776,0.3541627,0.3541627,0,0,0,0.3541627,147.9715,0,0,0,0.52406,0.3728029,0.3541627,0,0,2.899298,8.015906,0.1512572,0,0.1512572,11.39301,81.37846,0.07299639,0.389579,0.419248,0,8.539967
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.096502,57.59774,48.93737,1.114921,1.114921,0,0,0,1.114921,98.34798,0,0,0,1.096502,1.173601,1.114921,0,0,2.748041,8.152038,0,0.07709876,-0.07709876,11.31174,80.79797,0.07299639,1.226413,0.8772019,0,9.24854
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1700126,52.40653,51.10968,1.507584,1.507584,0,-1,0,1.507584,11.27716,0,2.220446E-16,0,0.1700126,1.586931,1.507584,0,0,2.833706,8.074939,0,1.416918,-1.416918,9.818176,70.12968,0.07299639,1.658342,0.1360101,0,8.244951
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2754419,54.14022,52.01481,0.4643389,0.4643389,0,-1,0,0.4643389,59.31915,0,5.551115E-17,0,0.2754419,0.4887778,0.4643389,0,0,4.408059,6.658021,0,0.2133359,-0.2133359,9.5933,68.52344,0.07299639,0.5107728,0.2203535,0,6.933463
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2115836,54.58766,52.95011,0,0,0,-1,0,0,0,0,0,0,0.2115836,0,0,0,0,4.645099,6.444685,0.2115836,0,0.2115836,9.794026,69.95719,0.07250285,0,0.1692669,0,6.656269
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.1998999,53.55127,52.01481,0.4215999,0.4215999,0,-1,0,0.4215999,47.4146,0,0,0,0.1998999,0.4437894,0.4215999,0,0,4.433516,6.63511,0,0.2438895,-0.2438895,9.536943,68.1209,0.07250285,0.4637599,0.1599199,0,6.83501
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3086987,51.38693,49.04799,2.513562,2.513562,0,-1,0,2.513562,12.28132,0,0,0,0.3086987,2.645854,2.513562,0,0,4.704504,6.391221,0,2.337156,-2.337156,7.073366,50.52394,0.07250285,2.764918,0.2469589,0,6.69992
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.176272,47.49389,46.1918,1.549175,1.549175,0,-1,0,1.549175,11.37844,0,0,0,0.176272,1.630711,1.549175,0,0,7.301343,4.054065,0,1.454439,-1.454439,5.540252,39.57315,0.07250285,1.704093,0.1410176,0,4.230337
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01575854,44.01265,43.89881,0.3666955,0.3666955,0,-1,0,0.3666955,4.297445,0,5.551115E-17,0,0.01575854,0.3859952,0.3666955,0,0,8.917387,2.599626,0,0.3702367,-0.3702367,5.149989,36.78556,0.07250285,0.403365,0.01260683,0,2.615385
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,41.63598,41.63598,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.328761,2.229389,0,1.919143,-1.919143,3.127034,22.33591,0.07250285,2.005505,0,0,2.229389
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,39.31282,39.31282,0.3989016,0.2947338,0,-1,0,0.2947338,0,0,0.1041678,0.144058,0,0.3102461,0.2947338,0,0,11.46114,0.3102461,0,0.3102461,-0.3102461,2.800006,20,0.07250285,0.4387918,0,0,0.3102461
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,37.36176,37.36176,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07250285,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,35.81298,35.81298,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07250285,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,34.25414,34.25414,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07250285,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,33.00708,33.00708,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07250285,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05427913,32.24526,31.88069,0.7791618,0.05156517,0,-1,0,0.05156517,105.2632,0,0.7275966,0.8467649,0.05427913,0.05427913,0.05156517,0,0,11.80586,0,0,0,0,2.800006,20,0.07250285,0.857078,0.0434233,0,0.05427913
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2531799,32.41632,30.71408,0.1204163,0.1204163,0,-1,0,0.1204163,210.2539,0,0,0.08435371,0.2531799,0.126754,0.1204163,0,0,11.80586,0,0.126426,0,0.126426,2.919944,20.8567,0.07221112,0.1324579,0.2025439,0,0.2531799
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3268754,31.82793,29.63798,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,48.24171,0,0,0,0.3268754,0,0,3.505263,3.33,11.67943,0.1137834,3.656875,0,3.656875,6.389161,45.63677,0.09004492,0.7453364,0.2615004,5,0.4406588
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5288173,32.20329,28.6524,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,407.1823,0,0,0,0.5288173,0,0,3.505263,3.33,8.022559,3.404971,3.858817,0,3.858817,10.04996,71.78526,0.09970239,0.1428596,0.4230538,5,3.933789
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7439644,32.64555,27.63664,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7439644,0,0,3.505263,3.33,4.163742,6.877907,4.073964,0,4.073964,13.91486,99.39164,0.106164,0,0.5951715,5,7.621871
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7851893,34.65746,29.3061,1.004855,1.004855,0,0,0,1.004855,78.13958,0,0,0,0.7851893,1.057742,1.004855,0,0,0.08977715,10.54447,0,0.2725525,-0.2725525,13.62756,97.33954,0.106164,1.10534,0.6281514,0,11.32966
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6225775,37.99158,33.66078,0.9320771,0.9320771,0,-1,0,0.9320771,66.79463,0,0,0,0.6225775,0.9811338,0.9320771,0,0,0.3926133,10.27192,0,0.3585564,-0.3585564,13.24961,94.63988,0.106164,1.025285,0.498062,0,10.8945
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8100626,43.94514,38.09592,0.6468992,0.6468992,0,0,0,0.6468992,125.2224,0,0,0,0.8100626,0.6809465,0.6468992,0,0,0.7910092,9.913366,0.1291161,0,0.1291161,13.3721,95.51482,0.1058462,0.711589,0.6480501,0,10.72343
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6123912,46.37861,41.88741,0.1462025,0.1462025,0,0,0,0.1462025,418.8651,0,0,0,0.6123912,0.1538974,0.1462025,0,0,0.6618931,10.02957,0.4584938,0,0.4584938,13.80707,98.6217,0.1047331,0.1608227,0.489913,0,10.64196
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9250955,52.54061,45.47776,0,0,0,0,0,0,0,0.7216963,0,0,0.9250955,0,0,0,0,0.2033993,10.44221,0.2033993,0,0.2033993,14.00003,100,0.1042467,0,0.7400764,0,11.36731
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1256639,49.88013,48.93737,2.207675,2.207675,0,0,0,2.207675,5.692139,0,4.440892E-16,0,0.1256639,2.323869,2.207675,0,0,0,10.62527,0,2.198205,-2.198205,11.68292,83.44924,0.1042467,2.428443,0.1005311,0,10.75094
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5646448,55.50676,51.10968,0,0,0,-1,0,0,0,0,0,0,0.5646448,0,0,0,0,2.44245,8.42707,0.5646448,0,0.5646448,12.21859,87.27544,0.10292,0,0.4517159,0,8.991714
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6356623,57.04682,52.04498,2.886638,2.886638,0,-1,0,2.886638,22.02085,0,4.440892E-16,0,0.6356623,3.038566,2.886638,0,0,1.877805,8.93525,0,2.402904,-2.402904,9.685702,69.18345,0.10292,3.175302,0.5085298,0,9.570912
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5401298,57.23586,52.98028,0,0,0,-1,0,0,0,0,0,0,0.5401298,0,0,0,0,4.547698,6.532346,0.5401298,0,0.5401298,10.19811,72.84353,0.1016821,0,0.4321038,0,7.072475
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3233272,54.57736,52.07515,0.8330857,0.8330857,0,-1,0,0.8330857,38.81079,0,1.110223E-16,0,0.3233272,0.8769323,0.8330857,0,0,4.007568,7.018463,0,0.5536052,-0.5536052,9.614564,68.67532,0.1016821,0.9163943,0.2586617,0,7.34179
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2201982,50.7598,49.09828,0.1264435,0.1264435,0,-1,0,0.1264435,174.1475,0,0,0,0.2201982,0.1330984,0.1264435,0,0,4.622685,6.464858,0.0870998,0,0.0870998,9.697194,69.26553,0.1014852,0.1390878,0.1761586,0,6.685056
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1068302,47.05918,46.27226,0.968116,0.968116,0,-1,0,0.968116,11.03486,0,1.110223E-16,0,0.1068302,1.01907,0.968116,0,0,4.535585,6.543247,0,0.9122393,-0.9122393,8.735609,62.39708,0.1014852,1.064928,0.08546417,0,6.650077
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01079516,44.03714,43.95915,0.8070145,0.8070145,0,-1,0,0.8070145,1.337666,0,1.110223E-16,0,0.01079516,0.849489,0.8070145,0,0,5.549185,5.631008,0,0.8386938,-0.8386938,7.851548,56.08237,0.1014852,0.8877159,0.008636126,0,5.641803
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,41.71644,41.71644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.481067,4.792314,0,0,0,7.851548,56.08237,0.1014852,0,0,0,4.792314
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,39.40333,39.40333,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.481067,4.792314,0,0.2718852,-0.2718852,7.564956,54.03529,0.1014852,0.2841201,0,0,4.792314
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,37.4221,37.4221,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.783161,4.520429,0,0.3633837,-0.3633837,7.181916,51.2993,0.1014852,0.3797359,0,0,4.520429
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,35.86327,35.86327,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.186921,4.157045,0,0.5216188,-0.5216188,6.632082,47.37192,0.1014852,0.5450916,0,0,4.157045
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,34.31449,34.31449,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.766498,3.635427,0,0.2708192,-0.2708192,6.346613,45.33286,0.1014852,0.2830061,0,0,3.635427
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,33.06742,33.06742,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,8.067408,3.364607,0,0.3972478,-0.3972478,5.927877,42.3419,0.1014852,0.4151239,0,0,3.364607
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05342796,32.28992,31.93098,0.02932864,0.02932864,0,-1,0,0.02932864,182.1699,0,0,0,0.05342796,0.03087225,0.02932864,0,0,8.508794,2.96736,0.02255571,0,0.02255571,5.949275,42.49474,0.1014344,0.0322615,0.04274237,0,3.020787
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08376256,31.33394,30.77442,0.7981719,0.7981719,0,-1,0,0.7981719,10.4943,0,1.110223E-16,0,0.08376256,0.840181,0.7981719,0,0,8.486238,2.98766,0,0.7564184,-0.7564184,5.15194,36.7995,0.1014344,0.8779891,0.06701005,0,3.071422
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1363854,30.54471,29.63798,0.5635405,0.5635405,0,0,0,0.5635405,24.20153,0,0,0,0.1363854,0.5932004,0.5635405,0,0,9.326703,2.231241,0,0.4568151,-0.4568151,4.670415,33.36004,0.1014344,0.6198945,0.1091083,0,2.367627
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9802712,35.36209,28.6524,0.4864012,0.4864012,0,0,0,0.4864012,201.5355,0,0,0,0.9802712,0.5120013,0.4864012,0,0,9.834275,1.774426,0.4682699,0,0.4682699,5.114655,36.53318,0.1003901,0.5350413,0.784217,0,2.754697
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.363554,44.79585,27.63664,0.1822086,0.1822086,0,0,0,0.1822086,1297.169,0,0,0,2.363554,0.1917986,0.1822086,0,0,9.366006,2.195869,2.171755,0,2.171755,7.174963,51.24963,0.09581509,0.2004295,1.890843,0,4.559423
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.664836,49.21124,29.3061,0,0,0,0,0,0,0,0,0,0,2.664836,0,0,0,0,7.194251,4.150449,2.664836,0,2.664836,9.703049,69.30735,0.09074097,0,2.131869,0,6.815285
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.136411,58.60295,33.66078,0,0,0,-1,0,0,0,0,0,0,3.136411,0,0,0,0,4.529414,6.548801,3.136411,0,3.136411,12.67851,90.5606,0.08541702,0,2.509129,0,9.685212
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.378401,66.47987,38.09592,0.9548366,0.9548366,0,0,0,0.9548366,353.8198,0.9803064,0,0,3.378401,1.005091,0.9548366,0,0,1.393003,9.371571,1.393003,0,1.393003,14.00003,100,0.08324772,1.05032,2.702721,0,12.74997
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.428251,71.82526,41.88741,0,0,0,0,0,0,0,3.428251,0,0,3.428251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08324772,0,2.7426,0,14.05352
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.297792,74.98957,45.50793,0,0,0,0,0,0,0,3.297792,0,0,3.297792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08324772,0,2.638234,0,13.92307
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.001886,75.99733,48.95748,1.370389,1.370389,0,0,0,1.370389,219.0535,1.559371,0,0,3.001886,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08324772,1.507428,2.401509,0,13.62716
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.567698,73.91077,51.13985,0.2412775,0.2412775,0,-1,0,0.2412775,1064.21,2.313722,0,0,2.567698,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08324772,0.2654052,2.054158,0,13.19297
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,1.986356,69.1121,52.10532,2.003842,2.003842,0,-1,0,2.003842,99.12741,0,0,0,1.986356,2.109307,2.003842,0,0,0,10.62527,0,0.1229507,-0.1229507,13.87043,99.07428,0.08324772,2.204226,1.589085,0,12.61163
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.242097,63.22936,53.03057,0.6016508,0.6016508,0,-1,0,0.6016508,206.4482,0.4721684,0,0,1.242097,0.6333166,0.6016508,0,0,0.1366119,10.50232,0.1366119,0,0.1366119,14.00003,100,0.08304089,0.6618158,0.9936775,0,11.74442
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3647542,54.95541,52.12543,1.102164,1.102164,0,-1,0,1.102164,33.09437,0,0,0,0.3647542,1.160172,1.102164,0,0,0,10.62527,0,0.7954182,-0.7954182,13.16158,94.01112,0.08304089,1.21238,0.2918034,0,10.99003
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.09753277,49.89038,49.15862,0,0,0,-1,0,0,0,0,0,0,0.09753277,0,0,0,0,0.883798,9.829856,0.09753277,0,0.09753277,13.25411,94.67204,0.08289386,0,0.07802622,0,9.927389
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05257396,46.71902,46.3326,1.264212,1.264212,0,-1,0,1.264212,4.158633,0,2.220446E-16,0,0.05257396,1.33075,1.264212,0,0,0.7862653,9.917636,0,1.278176,-1.278176,11.9068,85.04837,0.08289386,1.390634,0.04205916,0,9.970209
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007686344,44.06498,44.00944,0.1333429,0.1333429,0,-1,0,0.1333429,5.764343,0,0,0,0.007686344,0.140361,0.1333429,0,0,2.206461,8.63946,0,0.1326746,-0.1326746,11.76694,84.04943,0.08289386,0.1466772,0.006149075,0,8.647146
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,41.77678,41.77678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353877,8.506784,0,0,0,11.76694,84.04943,0.08289386,0,0,0,8.506784
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,39.45362,39.45362,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.353877,8.506784,0,0.4335485,-0.4335485,11.30994,80.78515,0.08289386,0.4530582,0,0,8.506784
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,37.50256,37.50256,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.835598,8.073236,0,0.1422778,-0.1422778,11.15997,79.71391,0.08289386,0.1486803,0,0,8.073236
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,35.95378,35.95378,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.993684,7.930959,0,0.1230453,-0.1230453,11.03027,78.78748,0.08289386,0.1285823,0,0,7.930959
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,34.39494,34.39494,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.130401,7.807913,0,0.2764555,-0.2764555,10.73886,76.70599,0.08289386,0.288896,0,0,7.807913
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,33.14788,33.14788,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.437574,7.531458,0,0.725063,-0.725063,9.974576,71.24683,0.08289386,0.7576909,0,0,7.531458
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.02967391,32.22076,32.02149,0.1251286,0.1251286,0,-1,0,0.1251286,23.71472,0,0,0,0.02967391,0.1317144,0.1251286,0,0,4.243199,6.806395,0,0.1020405,-0.1020405,9.867016,70.47854,0.08289386,0.1376415,0.02373913,0,6.836069
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08703021,31.43658,30.85488,0.3029847,0.3029847,0,-1,0,0.3029847,28.72429,0,0,0,0.08703021,0.3189313,0.3029847,0,0,4.356578,6.704354,0,0.231901,-0.231901,9.62257,68.73251,0.08289386,0.3332832,0.06962417,0,6.791385
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1369648,30.60925,29.69832,0.3373569,0.3373569,0,0,0,0.3373569,40.59936,0,0,0,0.1369648,0.3551125,0.3373569,0,0,4.614245,6.472453,0,0.2181478,-0.2181478,9.392622,67.09003,0.08289386,0.3710926,0.1095718,0,6.609418
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.234748,37.26343,28.71274,0,0,0,0,0,0,0,0,0,0,1.234748,0,0,0,0,4.856632,6.254305,1.234748,0,1.234748,10.56401,75.45705,0.08107647,0,0.9877985,0,7.489054
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.762136,40.12872,27.70704,0,0,0,0,0,0,0,0,0,0,1.762136,0,0,0,0,3.621884,7.365579,1.762136,0,1.762136,12.23572,87.3978,0.07861666,0,1.409709,0,9.127715
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.447394,47.42693,29.35639,0.5132135,0.5132135,0,0,0,0.5132135,476.8765,0.047422,0,0,2.447394,0.5402247,0.5132135,0,0,1.859748,8.951501,1.859748,0,1.859748,14.00003,100,0.07617746,0.5645348,1.957916,0,11.3989
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.810858,65.50802,33.71107,0.4467324,0.4467324,0,-1,0,0.4467324,853.0516,3.340613,0,0,3.810858,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07617746,0.4914056,3.048686,0,14.43613
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.376864,66.53931,38.15626,2.217995,2.217995,0,0,0,2.217995,152.2485,1.042132,0,0,3.376864,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07617746,2.439794,2.701491,0,14.00214
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,3.955886,78.13071,41.91758,0.1411842,0.1411842,0,0,0,0.1411842,2801.932,3.807271,0,0,3.955886,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07617746,0.1553026,3.164709,0,14.58116
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.299459,75.04739,45.5381,0,0,0,0,0,0,0,3.299459,0,0,3.299459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07617746,0,2.639567,0,13.92473
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.004061,76.0977,49.01782,0,0,0,0,0,0,0,3.004061,0,0,3.004061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07617746,0,2.403249,0,13.62934
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.571075,74.01949,51.20019,0.3319468,0.3319468,0,-1,0,0.3319468,774.5443,2.221658,0,0,2.571075,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07617746,0.3651415,2.05686,0,13.19635
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,1.991419,69.18449,52.12543,0.03461036,0.03461036,0,-1,0,0.03461036,5753.822,1.954987,0,0,1.991419,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07617746,0.0380714,1.593135,0,12.61669
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.247585,63.34291,53.09091,2.15635,2.15635,0,-1,0,2.15635,57.85633,0,0,0,1.247585,2.269843,2.15635,0,0,0,10.62527,0,1.022257,-1.022257,12.92247,92.3032,0.07617746,2.371985,0.9980682,0,11.87286
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3708663,55.06529,52.18578,0.29532,0.29532,0,-1,0,0.29532,125.5812,0,0,0,0.3708663,0.3108631,0.29532,0,0,1.135841,9.603017,0.06000315,0,0.06000315,12.9794,92.7098,0.07610127,0.324852,0.296693,0,9.973883
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09470797,49.96003,49.24913,0,0,0,-1,0,0,0,0,0,0,0.09470797,0,0,0,0,1.075838,9.65702,0.09470797,0,0.09470797,13.06925,93.35157,0.07598134,0,0.07576638,0,9.751728
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.04852244,46.76981,46.41306,1.083826,1.083826,0,-1,0,1.083826,4.476957,0,0,0,0.04852244,1.14087,1.083826,0,0,0.9811304,9.742257,0,1.092347,-1.092347,11.91781,85.12705,0.07598134,1.192209,0.03881795,0,9.790779
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02468726,44.27859,44.09995,1.050874,1.050874,0,-1,0,1.050874,2.349212,0,2.220446E-16,0,0.02468726,1.106183,1.050874,0,0,2.194849,8.64991,0,1.081496,-1.081496,10.77781,76.98423,0.07598134,1.155961,0.01974981,0,8.674597
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,41.83712,41.83712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396512,7.568414,0,0,0,10.77781,76.98423,0.07598134,0,0,0,7.568414
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,39.54413,39.54413,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.396512,7.568414,0,0.1699043,-0.1699043,10.59872,75.70499,0.07598134,0.17755,0,0,7.568414
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,37.59307,37.59307,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.585294,7.39851,0,0.05650189,-0.05650189,10.53916,75.27957,0.07598134,0.05904448,0,0,7.39851
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,36.00406,36.00406,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.648074,7.342008,0,0.1995555,-0.1995555,10.32881,73.77708,0.07598134,0.2085355,0,0,7.342008
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,34.45528,34.45528,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.869802,7.142452,0,0.4883784,-0.4883784,9.814015,70.09997,0.07598134,0.5103554,0,0,7.142452
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,33.20822,33.20822,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.412445,6.654074,0,0.2176894,-0.2176894,9.58455,68.46094,0.07598134,0.2274854,0,0,6.654074
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07732458,32.59221,32.07178,0.1575054,0.1575054,0,-1,0,0.1575054,49.0933,0,0,0,0.07732458,0.1657951,0.1575054,0,0,4.654322,6.436384,0,0.08847056,-0.08847056,9.491294,67.79482,0.07598134,0.1732559,0.06185967,0,6.513709
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2521365,32.61245,30.91522,0.4404371,0.4404371,0,-1,0,0.4404371,57.24689,0,0,0,0.2521365,0.463618,0.4404371,0,0,4.752623,6.347914,0,0.2114814,-0.2114814,9.268373,66.20253,0.07598134,0.4844808,0.2017092,0,6.60005
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1374836,30.64306,29.72849,0,0,0,0,0,0,0,0,0,0,0.1374836,0,0,0,0,4.987602,6.136432,0.1374836,0,0.1374836,9.398802,67.13416,0.07580791,0,0.1099869,0,6.273916
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9651064,35.35872,28.75297,0.3770292,0.3770292,0,0,0,0.3770292,255.9766,0,0,0,0.9651064,0.3968729,0.3770292,0,0,4.850119,6.260168,0.5682335,0,0.5682335,9.937875,70.98468,0.07509943,0.4147322,0.7720851,0,7.225274
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.915202,41.3517,27.74726,0.3378634,0.3378634,0,0,0,0.3378634,566.8571,0,0,0,1.915202,0.3556456,0.3378634,0,0,4.281885,6.771578,1.559557,0,1.559557,11.4174,81.5527,0.07322129,0.3716497,1.532162,0,8.68678
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.656347,49.23082,29.38656,1.040301,1.040301,0,0,0,1.040301,255.3441,0,0,0,2.656347,1.095054,1.040301,0,0,2.722328,8.175179,1.561293,0,1.561293,12.89857,92.13248,0.07143286,1.144331,2.125078,0,10.83153
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.360867,60.89213,33.74124,1.097732,1.097732,0,-1,0,1.097732,306.1647,1.044325,0,0,3.360867,1.155507,1.097732,0,0,1.161035,9.580343,1.161035,0,1.161035,14.00003,100,0.07015854,1.207505,2.688694,0,12.94121
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.095824,74.69043,38.15626,2.311182,2.311182,0,0,0,2.311182,177.2177,1.663001,0,0,4.095824,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07015854,2.5423,3.276659,0,14.7211
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,3.945226,78.03774,41.94775,2.572555,2.572555,0,0,0,2.572555,153.3583,1.237274,0,0,3.945226,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07015854,2.82981,3.156181,0,14.5705
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.301161,75.10566,45.56827,0.039685,0.039685,0,0,0,0.039685,8318.411,3.259387,0,0,3.301161,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07015854,0.0436535,2.640929,0,13.92644
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.006871,76.16743,49.04799,2.012757,2.012757,0,0,0,2.012757,149.3906,0.8881791,0,0,3.006871,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07015854,2.214033,2.405496,0,13.63214
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.574611,74.11789,51.25048,1.571551,1.571551,0,-1,0,1.571551,163.8262,0.9203476,0,0,2.574611,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07015854,1.728706,2.059689,0,13.19989
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,1.995913,69.29729,52.18578,1.035286,1.035286,0,-1,0,1.035286,192.7885,0.9061384,0,0,1.995913,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07015854,1.138815,1.596731,0,12.62119
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.578426,66.40552,53.15125,1.894698,1.894698,0,-1,0,1.894698,83.30753,0,0,0,1.578426,1.994419,1.894698,0,0,0,10.62527,0,0.4159929,-0.4159929,13.56153,96.8679,0.07015854,2.084167,1.26274,0,12.2037
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.433308,55.64366,52.26624,1.237673,1.237673,0,-1,0,1.237673,35.0099,0,2.220446E-16,0,0.433308,1.302814,1.237673,0,0,0.4622143,10.20928,0,0.8695056,-0.8695056,12.64499,90.32121,0.07015854,1.36144,0.3466464,0,10.64259
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.104158,50.11219,49.32959,1.74771,1.74771,0,-1,0,1.74771,5.959684,0,0,0,0.104158,1.839695,1.74771,0,0,1.428332,9.339776,0,1.735537,-1.735537,10.81558,77.25397,0.07015854,1.922481,0.08332641,0,9.443933
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05168447,46.88385,46.50357,3.389968,3.33,0,-1,0,3.33,1.552086,0,0.05996799,0.3989648,0.05168447,3.505263,3.33,0,0,3.356706,7.604239,0,3.453579,-3.453579,7.175185,51.25122,0.07015854,3.728965,0.04134757,0,7.655923
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006748077,44.22922,44.1804,2.943276,2.943276,0,-1,0,2.943276,0.2292709,0,4.440892E-16,0,0.006748077,3.098186,2.943276,0,0,7.194016,4.15066,0,3.091438,-3.091438,3.916524,27.97512,0.07015854,3.237604,0.005398462,0,4.157408
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,41.91758,41.91758,1.689748,1.006261,0,-1,0,1.006261,0,0,0.6834866,0.8524613,0,1.059222,1.006261,0,0,10.62895,1.059222,0,1.059222,-1.059222,2.800006,20,0.07015854,1.858723,0,0,1.059222
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,39.60447,39.60447,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07015854,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,37.64336,37.64336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07015854,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,36.09457,36.09457,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07015854,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,34.53574,34.53574,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07015854,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,33.2585,33.2585,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07015854,0.4786895,0,0,0
