Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.158322,75.44942,56.08789,0.7438751,0.7438751,0,-1,0,0.7438751,290.1458,1.375296,0,0,2.158322,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.135216,0.8182627,1.726658,0,12.7836
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.593635,70.87346,57.05336,2.567179,2.567179,0,-1,0,2.567179,62.0773,0,4.440892E-16,0,1.593635,2.702293,2.567179,0,0,0,10.62527,0,1.108658,-1.108658,12.8314,91.65267,0.135216,2.823897,1.274908,0,12.21891
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5483602,60.71352,56.28903,1.385019,1.385019,0,-1,0,1.385019,39.59227,0,0,0,0.5483602,1.457914,1.385019,0,0,1.231842,9.516616,0,0.909554,-0.909554,11.87265,84.80444,0.135216,1.52352,0.4386882,0,10.06498
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07168292,54.01569,53.46302,0,0,0,-1,0,0,0,0,0,0,0.07168292,0,0,0,0,2.242458,8.607062,0.07168292,0,0.07168292,11.94065,85.29018,0.1351875,0,0.05734634,0,8.678745
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02178768,50.79138,50.62694,2.247682,2.247682,0,-1,0,2.247682,0.9693398,0,4.440892E-16,0,0.02178768,2.365981,2.247682,0,0,2.170775,8.671576,0,2.344194,-2.344194,9.469653,67.64024,0.1351875,2.47245,0.01743014,0,8.693364
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,48.14286,48.14286,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.775434,6.327383,0,2.947318,-2.947318,6.362907,45.44924,0.1351875,3.079947,0,0,6.327383
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,45.64873,45.64873,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,8.050233,3.380065,0,1.457458,-1.457458,4.826611,34.47572,0.1351875,1.523044,0,0,3.380065
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,43.07413,43.07413,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.669631,1.922607,0,0.2962134,-0.2962134,4.514374,32.24547,0.1351875,0.3095431,0,0,1.922607
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,41.07279,41.07279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.998756,1.626393,0,0,0,4.514374,32.24547,0.1351875,0,0,0,1.626393
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,39.40333,39.40333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.998756,1.626393,0,0,0,4.514374,32.24547,0.1351875,0,0,0,1.626393
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,37.73387,37.73387,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.998756,1.626393,0,0.621183,-0.621183,3.85959,27.56845,0.1351875,0.6491363,0,0,1.626393
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,36.28566,36.28566,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.68896,1.00521,0,0.059418,-0.059418,3.796958,27.12107,0.1351875,0.06209181,0,0,1.00521
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,35.01848,35.01848,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.75498,0.9457921,0,0.1337432,-0.1337432,3.65598,26.11409,0.1351875,0.1397616,0,0,0.9457921
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03429814,34.00424,33.77141,0.1944419,0.1944419,0,-1,0,0.1944419,17.63928,0,0,0,0.03429814,0.2046757,0.1944419,0,0,10.90358,0.8120489,0,0.1703775,-0.1703775,3.476387,24.83128,0.1351875,0.2138861,0.02743852,0,0.846347
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1005387,33.20353,32.52434,0,0,0,0,0,0,0,0,0,0,0.1005387,0,0,0,0,11.09289,0.6416714,0.1005387,0,0.1005387,3.571766,25.51256,0.1351477,0,0.08043094,0,0.74221
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.013137,38.58202,31.50858,0.2160106,0.2160106,0,0,0,0.2160106,469.0219,0,0,0,1.013137,0.2273796,0.2160106,0,0,10.99235,0.7321562,0.7857574,0,0.7857574,4.317201,30.83709,0.1348373,0.2376117,0.8105096,0,1.745293
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.784505,43.32784,30.49283,1.026087,1.026087,0,0,0,1.026087,173.9136,0,0,0,1.784505,1.080091,1.026087,0,0,10.2066,1.439338,0.7044134,0,0.7044134,4.985466,35.6104,0.1345602,1.128696,1.427604,0,3.223843
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.027666,55.9153,32.27291,2.057607,2.057607,0,0,0,2.057607,147.145,0,0,0,3.027666,2.165902,2.057607,0,0,9.502183,2.07331,0.8617637,0,0.8617637,5.803007,41.44997,0.1342227,2.263368,2.422133,0,5.100976
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.125766,62.33435,36.82874,1.013073,1.013073,0,-1,0,1.013073,308.5429,0,0,0,3.125766,1.066393,1.013073,0,0,8.640419,2.848897,2.059373,0,2.059373,7.7567,55.40489,0.1334231,1.114381,2.500613,0,5.974663
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,3.911889,77.10936,41.57564,0.3316664,0.3316664,0,0,0,0.3316664,1179.465,0,0,0,3.911889,0.3491226,0.3316664,0,0,6.581046,4.702333,3.562767,0,3.562767,11.13664,79.54725,0.132062,0.3648331,3.129511,0,8.614222
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.042786,84.63661,45.70907,0.626465,0.626465,0,0,0,0.626465,645.333,0.3650695,0,0,4.042786,0.6594369,0.626465,0,0,3.018279,7.908823,3.018279,0,3.018279,14.00003,100,0.1309305,0.6891115,3.234229,0,11.95161
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.795778,86.63802,49.50056,0.251466,0.251466,0,0,0,0.251466,1509.46,3.531077,0,0,3.795778,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1309305,0.2766126,3.036623,0,14.42105
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.399087,86.20057,53.06074,0.5912885,0.5912885,0,0,0,0.5912885,574.8611,2.776679,0,0,3.399087,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1309305,0.6504173,2.71927,0,14.02436
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.672354,80.17281,55.32356,0.4270455,0.4270455,0,-1,0,0.4270455,625.7775,2.222833,0,0,2.672354,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1309305,0.46975,2.137884,0,13.29763
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.510234,79.54918,56.3192,0,0,0,-1,0,0,0,2.510234,0,0,2.510234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309305,0,2.008187,0,13.13551
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.440322,69.65492,57.27462,0,0,0,-1,0,0,0,1.440322,0,0,1.440322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309305,0,1.152257,0,12.0656
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4601768,60.2104,56.51029,0,0,0,-1,0,0,0,0.4601768,0,0,0.4601768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309305,0,0.3681414,0,11.08545
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1281742,54.67686,53.68427,0,0,0,-1,0,0,0,0.1281742,0,0,0.1281742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309305,0,0.1025393,0,10.75345
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04602309,51.20655,50.85825,0,0,0,-1,0,0,0,0.04602309,0,0,0.04602309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309305,0,0.03681847,0,10.6713
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,48.36412,48.36412,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1309305,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,45.91021,45.91021,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1309305,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,43.30545,43.30545,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1309305,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,41.26387,41.26387,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1309305,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,39.62458,39.62458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1309305,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,37.93501,37.93501,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1309305,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,36.45663,36.45663,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1309305,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,35.21962,35.21962,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1309305,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03315828,34.1979,33.97255,0.1355036,0.1355036,0,-1,0,0.1355036,24.4704,0,2.775558E-17,0,0.03315828,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1094771,-0.1094771,11.80785,84.3416,0.1309305,0.149054,0.02652662,0,8.688225
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.0915101,33.3442,32.72548,0.4892361,0.4892361,0,0,0,0.4892361,18.70469,0,1.110223E-16,0,0.0915101,0.5149854,0.4892361,0,0,2.310761,8.545589,0,0.4234753,-0.4234753,11.36147,81.15316,0.1309305,0.5381597,0.07320809,0,8.637099
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9415241,38.30196,31.73989,1.072899,1.072899,0,0,0,1.072899,87.75516,0,0,0,0.9415241,1.129367,1.072899,0,0,2.781289,8.122114,0,0.1878432,-0.1878432,11.16346,79.73885,0.1309305,1.180189,0.7532193,0,9.063639
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.113064,46.19251,30.71408,1.329731,1.329731,0,0,0,1.329731,158.9092,0,0,0,2.113064,1.399717,1.329731,0,0,2.990004,7.934271,0.7133475,0,0.7133475,11.8402,84.57271,0.1306659,1.462704,1.690452,0,10.04734
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.224355,58.04908,32.50423,1.385956,1.385956,0,0,0,1.385956,232.6447,0,0,0,3.224355,1.458901,1.385956,0,0,2.276656,8.576283,1.765453,0,1.765453,13.51506,96.53593,0.1300156,1.524552,2.579484,0,11.80064
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.699975,68.61494,37.04999,1.77753,1.77753,0,-1,0,1.77753,208.1526,1.317688,0,0,3.699975,1.871084,1.77753,0,0,0.511203,10.16519,0.511203,0,0.511203,14.00003,100,0.1298285,1.955283,2.95998,0,13.86517
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.672543,74.56505,41.83712,0,0,0,0,0,0,0,3.672543,0,0,3.672543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298285,0,2.938034,0,14.29782
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.380365,76.53255,45.96049,1.058686,1.058686,0,0,0,1.058686,319.2981,2.265959,0,0,3.380365,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1298285,1.164555,2.704292,0,14.00564
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.27137,80.13137,49.72181,0,0,0,0,0,0,0,3.27137,0,0,3.27137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298285,0,2.617096,0,13.89664
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.064138,82.24661,53.29205,0,0,0,0,0,0,0,3.064138,0,0,3.064138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298285,0,2.451311,0,13.68941
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.019229,84.62373,55.55487,3.726097,3.33,0,-1,0,3.33,90.66754,0,0.396097,0.7687067,3.019229,3.505263,3.33,0,0,0,10.62527,0,0.4860342,-0.4860342,13.4877,96.34055,0.1298285,4.098707,2.415383,0,13.6445
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.043735,74.78287,56.54046,2.188496,2.188496,0,-1,0,2.188496,93.38537,0,0,0,2.043735,2.30368,2.188496,0,0,0.5400379,10.13924,0,0.2599449,-0.2599449,13.2137,94.38336,0.1298285,2.407346,1.634988,0,12.18297
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.325465,68.8313,57.50593,0.6890751,0.6890751,0,-1,0,0.6890751,192.3542,0,0,0,1.325465,0.7253422,0.6890751,0,0,0.8288656,9.879295,0.6001225,0,0.6001225,13.78302,98.44997,0.1296096,0.7579826,1.060372,0,11.20476
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4658316,60.49452,56.7416,1.776803,1.776803,0,-1,0,1.776803,26.2174,0,0,0,0.4658316,1.870319,1.776803,0,0,0.2287432,10.4194,0,1.404488,-1.404488,12.30256,87.87527,0.1296096,1.954484,0.3726653,0,10.88524
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.06850115,54.44524,53.91558,1.906848,1.906848,0,-1,0,1.906848,3.592376,0,2.220446E-16,0,0.06850115,2.007208,1.906848,0,0,1.789285,9.014917,0,1.938707,-1.938707,10.25899,73.27833,0.1296096,2.097533,0.05480092,0,9.083419
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01873109,51.22128,51.07951,1.947489,1.947489,0,-1,0,1.947489,0.961807,0,2.220446E-16,0,0.01873109,2.049989,1.947489,0,0,3.943404,7.07621,0,2.031258,-2.031258,8.117852,57.98455,0.1296096,2.142238,0.01498487,0,7.094941
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,48.59543,48.59543,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,6.200357,5.044953,0,3.505263,-3.505263,4.422981,31.59266,0.1296096,3.880903,0,0,5.044953
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,46.13146,46.13146,5.550336,1.462705,0,-1,0,1.462705,0,0,4.087631,4.642665,0,1.53969,1.462705,0,0,10.09509,1.53969,0,1.53969,-1.53969,2.800006,20,0.1296096,6.10537,0,0,1.53969
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,43.5267,43.5267,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296096,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,41.46502,41.46502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296096,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,39.79555,39.79555,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296096,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,38.12609,38.12609,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296096,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,36.65777,36.65777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296096,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,35.38053,35.38053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296096,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04515991,34.45091,34.14352,0,0,0,-1,0,0,0,0,0,0,0.04515991,0,0,0,0,11.80586,0,0.04515991,0,0.04515991,2.842848,20.30602,0.1295931,0,0.03612792,0,0.04515991
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.08921281,33.53049,32.92662,0.04150866,0.04150866,0,0,0,0.04150866,214.9258,0,0,0,0.08921281,0.04369333,0.04150866,0,0,11.7607,0.04064392,0.04551948,0,0.04551948,2.886032,20.61447,0.1295766,0.04565953,0.07137025,0,0.1298567
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9680509,38.69435,31.93098,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,346.4034,4.440892E-16,0,0,0.9680509,0,0,3.505263,3.33,11.71518,0.08161145,4.298051,0,4.298051,6.963521,49.73933,0.1301649,0.3074035,0.7744407,5,1.049662
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.572753,42.14283,30.91522,0,0,3.505263,0,1.121937,0,0,0,0,0,1.572753,0,0,3.505263,3.33,7.41713,3.949857,4.902753,0,4.902753,11.61468,82.96184,0.1302907,0,1.258202,5,5.52261
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.122675,57.34697,32.72548,3.219563,3.219563,2.641679,0,0.8861784,3.219563,96.99067,0,0,0,3.122675,0.6082982,0.5778834,0,0,2.514377,8.362335,2.514377,0,2.514377,14.00003,100,0.1305478,3.541519,2.49814,5,11.48501
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,2.945614,61.11412,37.2813,0.9133925,0.9133925,0,-1,0,0.9133925,322.4915,1.984148,0,0,2.945614,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1305478,1.004732,2.356491,0,13.57089
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.415076,71.85822,42.02821,0.3129348,0.3129348,0,0,0,0.3129348,1091.306,3.08567,0,0,3.415076,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1305478,0.3442283,2.73206,0,14.04035
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.3759,76.81998,46.22197,1.723181,1.723181,0,0,0,1.723181,195.911,1.562025,0,0,3.3759,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1305478,1.895499,2.70072,0,14.00117
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.267971,80.3923,49.95312,0.6490319,0.6490319,0,0,0,0.6490319,503.5147,2.58478,0,0,3.267971,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1305478,0.7139351,2.614377,0,13.89325
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,2.997255,81.71973,53.5133,1.874456,1.874456,0,0,0,1.874456,159.9,1.024144,0,0,2.997255,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1305478,2.061901,2.397804,0,13.62253
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.219129,75.72421,55.77613,0.2703043,0.2703043,0,-1,0,0.2703043,820.9744,1.934598,0,0,2.219129,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1305478,0.2973347,1.775303,0,12.8444
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.786341,72.44228,56.77177,0.312506,0.312506,0,-1,0,0.312506,571.6182,1.457387,0,0,1.786341,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1305478,0.3437566,1.429073,0,12.41162
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.208624,67.99199,57.72718,0.1865065,0.1865065,0,-1,0,0.1865065,648.0333,1.012301,0,0,1.208624,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1305478,0.2051571,0.9668993,0,11.8339
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3812798,60.00412,56.94274,1.443767,1.443767,0,-1,0,1.443767,26.40867,0,4.440892E-16,0,0.3812798,1.519755,1.443767,0,0,0,10.62527,0,1.138475,-1.138475,12.79997,91.42817,0.1305478,1.588144,0.3050238,0,11.00655
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2343294,55.9673,54.13684,4.540831,3.33,0,-1,0,3.33,7.036918,0,1.210831,1.664914,0.2343294,3.505263,3.33,0,0,1.264972,9.486799,0,3.270934,-3.270934,9.352103,66.8006,0.1305478,4.994914,0.1874635,0,9.721128
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.0537813,51.7192,51.31082,3.318439,3.318439,0,-1,0,3.318439,1.620681,0,4.440892E-16,0.320283,0.0537813,3.493094,3.318439,0,0,4.899343,6.215865,0,3.439312,-3.439312,5.726749,40.90527,0.1305478,3.650283,0.04302504,0,6.269647
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,48.81668,48.81668,4.135997,2.637725,0,-1,0,2.637725,0,0,1.498272,1.911871,0,2.776553,2.637725,0,0,8.720801,2.776553,0,2.776553,-2.776553,2.800006,20,0.1305478,4.549597,0,0,2.776553
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,46.3326,46.3326,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305478,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,43.72784,43.72784,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305478,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,41.66615,41.66615,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305478,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,39.99669,39.99669,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305478,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,38.32723,38.32723,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305478,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,36.85891,36.85891,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305478,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,35.58167,35.58167,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305478,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.02944431,34.53513,34.3346,0.1103945,0.0279721,0,-1,0,0.0279721,105.2632,0,0.08242238,0.1158395,0.02944431,0.02944431,0.0279721,0,0,11.80586,0,0,0,0,2.800006,20,0.1305478,0.1214339,0.02355545,0,0.02944431
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.0863987,33.70314,33.11771,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.32074,0,0,0,0.0863987,0,0,3.505263,3.33,11.80586,0,3.416399,0,3.416399,6.041086,43.15053,0.1315749,0.5187485,0.06911895,5,0.0863987
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.7897993,37.61333,32.13212,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,160.9404,0,0,0,0.7897993,0,0,3.505263,3.33,8.389462,3.074759,4.119799,0,4.119799,9.949471,71.0675,0.1323502,0.5398142,0.6318395,5,3.864558
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.772379,43.91144,31.11636,2.413704,2.413704,4.741112,0,1.459324,2.413704,73.42983,0,0,0,1.772379,0,0,2.327408,2.211038,4.269662,6.782578,3.983417,0,3.983417,13.72847,98.06032,0.1337526,2.655075,1.417903,5,8.554957
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.544045,52.32156,32.92662,0.95925,0.95925,0,0,0,0.95925,265.2119,1.248063,0,0,2.544045,1.009737,0.95925,0,0,0.2862453,10.36765,0.2862453,0,0.2862453,14.00003,100,0.1336517,1.055175,2.035236,0,12.9117
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.044643,62.32438,37.48244,0.9777397,0.9777397,0,-1,0,0.9777397,311.396,2.015443,0,0,3.044643,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1336517,1.075514,2.435714,0,13.66992
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.306803,70.95294,42.25952,0,0,0,0,0,0,0,3.306803,0,0,3.306803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336517,0,2.645442,0,13.93208
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.372337,77.06583,46.44323,2.35242,2.35242,0,0,0,2.35242,143.3561,0.8961059,0,0,3.372337,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1336517,2.587662,2.69787,0,13.99761
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.264732,80.64216,50.17438,0.4051443,0.4051443,0,0,0,0.4051443,805.8196,2.838264,0,0,3.264732,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1336517,0.4456587,2.611786,0,13.89001
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,2.994325,81.98086,53.74461,0,0,0,0,0,0,0,2.994325,0,0,2.994325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336517,0,2.39546,0,13.6196
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.590295,80.0756,56.00744,0.04209777,0.04209777,0,-1,0,0.04209777,6153.046,2.545982,0,0,2.590295,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1336517,0.04630755,2.072236,0,13.21557
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.041756,75.25159,56.96285,0.999086,0.999086,0,-1,0,0.999086,204.3624,0.990087,0,0,2.041756,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1336517,1.098995,1.633405,0,12.66703
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.324734,69.29554,57.93838,0.8609908,0.8609908,0,-1,0,0.8609908,153.8616,0.4184277,0,0,1.324734,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1336517,0.9470898,1.059787,0,11.95001
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.5835341,61.91152,57.16399,3.841048,3.33,0,-1,0,3.33,17.52354,0,0.5110476,0.8951524,0.5835341,3.505263,3.33,0,0,0,10.62527,0,2.921729,-2.921729,10.92025,78.00166,0.1336517,4.225152,0.4668272,0,11.20881
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07000058,54.91109,54.36814,1.301497,1.301497,0,-1,0,1.301497,5.378466,0,0,0,0.07000058,1.369997,1.301497,0,0,3.246366,7.703545,0,1.299996,-1.299996,9.549938,68.21371,0.1336517,1.431647,0.05600047,0,7.773546
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01703726,51.69159,51.56224,1.539889,1.539889,0,-1,0,1.539889,1.106395,0,2.220446E-16,0,0.01703726,1.620935,1.539889,0,0,4.690806,6.403549,0,1.603898,-1.603898,7.859282,56.13761,0.1336517,1.693878,0.01362981,0,6.420586
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,49.07816,49.07816,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.472915,4.79965,0,3.059865,-3.059865,4.633901,33.09922,0.1336517,3.197558,0,0,4.79965
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,46.55386,46.55386,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.872765,1.739786,0,0.9481599,-0.9481599,3.634453,25.96032,0.1336517,0.9908271,0,0,1.739786
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,43.92898,43.92898,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.92628,0.7916259,0,0.1620841,-0.1620841,3.463601,24.73996,0.1336517,0.1693778,0,0,0.7916259
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,41.86729,41.86729,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.10637,0.6295418,0,0.3237068,-0.3237068,3.122384,22.3027,0.1336517,0.3382736,0,0,0.6295418
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,40.19783,40.19783,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.46604,0.305835,0,0.1635117,-0.1635117,2.950027,21.07158,0.1336517,0.1708698,0,0,0.305835
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,38.52837,38.52837,0.2484022,0.1352071,0,-1,0,0.1352071,0,0,0.1131951,0.1380353,0,0.1423233,0.1352071,0,0,11.64772,0.1423233,0,0.1423233,-0.1423233,2.800006,20,0.1336517,0.2732424,0,0,0.1423233
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,37.04999,37.04999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336517,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,35.78281,35.78281,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336517,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.03934679,34.80414,34.53574,0.2263852,0.03737945,0,-1,0,0.03737945,105.2632,0,0.1890058,0.2415479,0.03934679,0.03934679,0.03737945,0,0,11.80586,0,0,0,0,2.800006,20,0.1336517,0.2490237,0.03147743,0,0.03934679
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09142343,33.93921,33.31884,0,0,0,0,0,0,0,0,0,0,0.09142343,0,0,0,0,11.80586,0,0.09142343,0,0.09142343,2.886738,20.61951,0.1336195,0,0.07313874,0,0.09142343
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.958981,39.04798,32.33326,0.1302501,0.1302501,0,0,0,0.1302501,736.261,0,0,0,0.958981,0.1371054,0.1302501,0,0,11.71444,0.08228108,0.8218756,0,0.8218756,3.666437,26.18878,0.1333308,0.1432752,0.7671849,0,1.041262
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.230747,47.8203,31.30745,0,0,0,0,0,0,0,0,0,0,2.230747,0,0,0,0,10.89256,0.8219692,2.230747,0,2.230747,5.782709,41.30499,0.1325535,0,1.784597,0,3.052716
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.16873,58.25756,33.11771,1.572427,1.572427,0,0,0,1.572427,201.5184,0,0,0,3.16873,1.655186,1.572427,0,0,8.661815,2.829641,1.513543,0,1.513543,7.218583,51.5612,0.1320312,1.72967,2.534984,0,5.998371
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.041492,62.52436,37.67353,2.827154,2.827154,0,-1,0,2.827154,107.5814,0,0,0,3.041492,2.975952,2.827154,0,0,7.148271,4.19183,0.06553945,0,0.06553945,7.280759,52.00531,0.1320087,3.10987,2.433193,0,7.233322
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.303534,71.17155,42.46066,1.348573,1.348573,0,0,0,1.348573,244.9652,0,0,0,3.303534,1.41955,1.348573,0,0,7.082732,4.250816,1.883984,0,1.883984,9.068063,64.77174,0.1313645,1.48343,2.642827,0,7.55435
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.368499,77.3216,46.67454,1.250017,1.250017,0,0,0,1.250017,269.4763,0,0,0,3.368499,1.315807,1.250017,0,0,5.198748,5.946401,2.052692,0,2.052692,11.01542,78.6814,0.1306697,1.375018,2.694799,0,9.3149
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.261183,80.9015,50.40569,2.323583,2.323583,0,0,0,2.323583,140.3515,0,0,0,3.261183,2.445877,2.323583,0,0,3.146056,7.793824,0.8153062,0,0.8153062,11.78889,84.20615,0.1303958,2.555942,2.608947,0,11.05501
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,2.9915,82.23048,53.96587,1.164894,1.164894,0,0,0,1.164894,256.8046,0,0,0,2.9915,1.226204,1.164894,0,0,2.33075,8.527599,1.765296,0,1.765296,13.46359,96.16832,0.1298067,1.281383,2.3932,0,11.5191
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.588145,80.32276,56.22869,3.031682,3.031682,0,-1,0,3.031682,85.36993,4.440892E-16,0,0.004850179,2.588145,3.191244,3.031682,0,0,0.5654533,10.11637,0,0.6030995,-0.6030995,12.82787,91.62746,0.1298067,3.33485,2.070516,0,12.70451
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.040221,75.5037,57.19416,1.528044,1.528044,0,-1,0,1.528044,133.5184,0,0,0,2.040221,1.608468,1.528044,0,0,1.235564,9.513267,0.4317532,0,0.4317532,13.23747,94.55314,0.1296634,1.680849,1.632177,0,11.55349
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.324099,69.51974,58.14958,0,0,0,-1,0,0,0,0.5202881,0,0,1.324099,0,0,0,0,0.8038107,9.901845,0.8038107,0,0.8038107,14.00003,100,0.1293975,0,1.059279,0,11.22594
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4657992,61.1654,57.3953,1.959938,1.959938,0,-1,0,1.959938,23.76602,0,2.220446E-16,0,0.4657992,2.063092,1.959938,0,0,0,10.62527,0,1.597293,-1.597293,12.31633,87.97363,0.1293975,2.155931,0.3726394,0,11.09107
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07274894,55.15458,54.5894,1.856961,1.856961,0,-1,0,1.856961,3.917635,0,4.440892E-16,0,0.07274894,1.954695,1.856961,0,0,1.77477,9.027981,0,1.881947,-1.881947,10.33259,73.80405,0.1293975,2.042657,0.05819916,0,9.10073
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02483347,52.00259,51.81367,0.8705603,0.8705603,0,-1,0,0.8705603,2.852585,0,0,0,0.02483347,0.9163793,0.8705603,0,0,3.865822,7.146035,0,0.8915458,-0.8915458,9.392816,67.09141,0.1293975,0.9576163,0.01986678,0,7.170868
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,49.29942,49.29942,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.856428,6.254489,0,3.505263,-3.505263,5.697944,40.69952,0.1293975,3.745214,0,0,6.254489
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,46.81534,46.81534,2.713521,2.611764,0,-1,0,2.611764,0,0,0.1017562,0.3731082,0,2.749226,2.611764,0,0,8.751165,2.749226,0,2.749226,-2.749226,2.800006,20,0.1293975,2.984873,0,0,2.749226
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,44.1804,44.1804,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293975,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293975,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,40.44926,40.44926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293975,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,38.74963,38.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293975,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,37.25113,37.25113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293975,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,35.97389,35.97389,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293975,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09002677,35.35305,34.73688,0.04305861,0.04305861,0,-1,0,0.04305861,209.0796,0,0,0.03025939,0.09002677,0.04532485,0.04305861,0,0,11.80586,0,0.04470191,0,0.04470191,2.842414,20.30291,0.1293827,0.04736447,0.07202141,0,0.09002677
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2623367,35.3456,33.55016,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,55.23341,0,0,0,0.2623367,0,0,3.505263,3.33,11.76116,0.04023172,3.592337,0,3.592337,6.250403,44.64565,0.1303013,0.5224562,0.2098693,5,0.3025684
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8046625,38.1577,32.55451,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8046625,0,0,3.505263,3.33,8.168821,3.273335,4.134663,0,4.134663,10.17289,72.66335,0.1306649,0,0.6437299,5,4.077997
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.682522,43.66625,31.53875,1.017883,1.017883,3.493291,0,1.118668,1.017883,165.2962,0,0,0,1.682522,0,0,2.475408,2.351637,4.034159,6.994531,4.034159,0,4.034159,14.00003,100,0.1310447,1.119671,1.346017,5,8.677052
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.402579,43.44449,33.34901,1.46744,1.46744,0,0,0,1.46744,95.57997,0,2.220446E-16,0,1.402579,1.544674,1.46744,0,0,0,10.62527,0,0.1420949,-0.1420949,13.85025,98.93014,0.1310447,1.614184,1.122063,0,12.02785
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7502799,43.30026,37.90483,0,0,0,-1,0,0,0,0.5923966,0,0,0.7502799,0,0,0,0,0.1578833,10.48318,0.1578833,0,0.1578833,14.00003,100,0.1309935,0,0.6002239,0,11.23346
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7251961,48.08964,42.71208,2.355075,2.355075,0,0,0,2.355075,30.7929,0,0,0,0.7251961,2.479027,2.355075,0,0,0,10.62527,0,1.753831,-1.753831,12.15133,86.79503,0.1309935,2.590583,0.5801569,0,11.35047
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.008661,54.70864,46.89579,0,0,0,0,0,0,0,0,0,0,1.008661,0,0,0,0,1.948701,8.871444,1.008661,0,1.008661,13.10823,93.63001,0.1306672,0,0.8069289,0,9.880105
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8694432,57.52053,50.65711,0,0,0,0,0,0,0,0,0,0,0.8694432,0,0,0,0,0.9400395,9.779239,0.8694432,0,0.8694432,13.93305,99.52162,0.1303872,0,0.6955546,0,10.64868
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.845729,70.11527,54.19718,0.7243361,0.7243361,0,0,0,0.7243361,254.8167,1.012674,0,0,1.845729,0.762459,0.7243361,0,0,0.07059622,10.56174,0.07059622,0,0.07059622,14.00003,100,0.1303646,0.7967697,1.476583,0,12.40747
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.252498,67.0239,56.46,0.2690684,0.2690684,0,-1,0,0.2690684,465.4942,0.9692677,0,0,1.252498,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,0.2959752,1.001998,0,11.87777
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,0.987737,65.69817,57.44559,0.9057564,0.9057564,0,-1,0,0.9057564,109.0511,0.03430925,0,0,0.987737,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,0.996332,0.7901896,0,11.61301
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2543618,60.4292,58.38089,0,0,0,-1,0,0,0,0.2543618,0,0,0.2543618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,0,0.2034894,0,10.87964
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3607156,60.5232,57.61656,0,0,0,-1,0,0,0,0.3607156,0,0,0.3607156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,0,0.2885725,0,10.98599
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1802887,56.25186,54.84083,1.195215,1.195215,0,-1,0,1.195215,15.0842,0,0,0,0.1802887,1.258121,1.195215,0,0,0,10.62527,0,1.077833,-1.077833,12.86389,91.88477,0.1303646,1.314737,0.1442309,0,10.80556
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03630067,52.32172,52.04498,2.5724,2.5724,0,-1,0,2.5724,1.41116,0,4.440892E-16,0,0.03630067,2.707789,2.5724,0,0,1.197592,9.547441,0,2.671489,-2.671489,10.0479,71.77055,0.1303646,2.82964,0.02904053,0,9.583742
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,49.55085,49.55085,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.165913,6.875953,0,1.326105,-1.326105,8.650059,61.78601,0.1303646,1.38578,0,0,6.875953
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,47.06676,47.06676,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.639363,5.549848,0,1.39515,-1.39515,7.179441,51.28162,0.1303646,1.457932,0,0,5.549848
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,44.43183,44.43183,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.18953,4.154697,0,0.03135055,-0.03135055,7.146395,51.04557,0.1303646,0.03276133,0,0,4.154697
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,42.33997,42.33997,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.224364,4.123347,0,0.2405374,-0.2405374,6.892846,49.23452,0.1303646,0.2513616,0,0,4.123347
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,40.67051,40.67051,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.491628,3.882809,0,0.3547329,-0.3547329,6.518925,46.56366,0.1303646,0.3706959,0,0,3.882809
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,38.98093,38.98093,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.885775,3.528076,0,0.3779449,-0.3779449,6.120536,43.71803,0.1303646,0.3949525,0,0,3.528076
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,37.48244,37.48244,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.305714,3.150131,0,0.02980371,-0.02980371,6.08912,43.49363,0.1303646,0.03114488,0,0,3.150131
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,36.2052,36.2052,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.338829,3.120328,0,0.2937196,-0.2937196,5.779512,41.28215,0.1303646,0.306937,0,0,3.120328
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07457655,35.43866,34.92796,0.2482546,0.2482546,0,-1,0,0.2482546,30.04034,0,0,0,0.07457655,0.2613207,0.2482546,0,0,8.665184,2.826608,0,0.1867441,-0.1867441,5.582666,39.87611,0.1303646,0.2730801,0.05966124,0,2.901185
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.283078,35.71317,33.77141,0.2989815,0.2989815,0,0,0,0.2989815,94.68078,0,0,0,0.283078,0.3147173,0.2989815,0,0,8.872678,2.639864,0,0.03163935,-0.03163935,5.549316,39.63789,0.1303646,0.3288796,0.2264624,0,2.922942
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.728478,37.84882,32.78582,0.7073104,0.7073104,0,0,0,0.7073104,102.9927,0,0,0,0.728478,0.7445372,0.7073104,0,0,8.907833,2.608225,0,0.01605927,-0.01605927,5.532388,39.51698,0.1303646,0.7780414,0.5827824,0,3.336703
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.266418,48.60206,31.73989,2.024449,2.024449,0,0,0,2.024449,111.9523,0,0,0,2.266418,2.130999,2.024449,0,0,8.925676,2.592165,0.1354193,0,0.1354193,5.660858,40.43462,0.1303211,2.226893,1.813134,0,4.858583
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.719283,54.59737,33.55016,0.5458326,0.5458326,0,0,0,0.5458326,498.1899,0,0,0,2.719283,0.5745606,0.5458326,0,0,8.790257,2.714043,2.144722,0,2.144722,7.69552,54.96789,0.1296362,0.6004159,2.175426,0,5.433326
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,2.93724,62.04518,38.12609,0.6464761,0.6464761,0,-1,0,0.6464761,454.3463,0,0,0,2.93724,0.6805012,0.6464761,0,0,6.645535,4.644293,2.256739,0,2.256739,9.836451,70.26022,0.1289234,0.7111237,2.349792,0,7.581533
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.752605,65.97702,42.93334,0.4988351,0.4988351,0,0,0,0.4988351,551.8066,0,0,0,2.752605,0.5250896,0.4988351,0,0,4.388796,6.675358,2.227516,0,2.227516,11.94966,85.35453,0.1282274,0.5487186,2.202084,0,9.427963
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.774338,61.54637,47.14722,0,0,0,0,0,0,0,0,0,0,1.774338,0,0,0,0,2.16128,8.680122,1.774338,0,1.774338,13.63294,97.37797,0.1276784,0,1.419471,0,10.45446
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.50992,72.99671,50.88842,3.064038,3.064038,1.25,0,0.50625,3.064038,81.91545,0.2134653,0,0,2.50992,1.909514,1.814038,0,0,0.3869415,10.27703,0.3869415,0,0.3869415,14.00003,100,0.1275593,3.370442,2.007936,5,12.78695
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.02355,83.2047,54.41843,0.7095205,0.7095205,0,0,0,0.7095205,426.1399,2.276686,0,0,3.02355,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1275593,0.7804725,2.41884,0,13.64882
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.019515,86.0957,56.68126,0.4322817,0.4322817,0,-1,0,0.4322817,698.5063,2.564482,0,0,3.019515,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1275593,0.4755099,2.415612,0,13.64479
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.268754,78.4691,57.64673,0,0,0,-1,0,0,0,2.268754,0,0,2.268754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275593,0,1.815003,0,12.89403
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.008173,67.11061,58.60215,2.183725,2.183725,0,-1,0,2.183725,46.16756,0,4.440892E-16,0,1.008173,2.298658,2.183725,0,0,0,10.62527,0,1.290485,-1.290485,12.63974,90.28365,0.1275593,2.402097,0.806538,0,11.63345
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3066603,60.31539,57.84787,0,0,0,-1,0,0,0,0,0,0,0.3066603,0,0,0,0,1.433873,9.334789,0.3066603,0,0.3066603,12.93066,92.36168,0.127465,0,0.2453283,0,9.641449
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.1966566,56.58456,55.04197,0,0,0,-1,0,0,0,0,0,0,0.1966566,0,0,0,0,1.127212,9.610784,0.1966566,0,0.1966566,13.11723,93.69428,0.1274047,0,0.1573252,0,9.80744
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04097092,52.57912,52.26624,0,0,0,-1,0,0,0,0,0,0,0.04097092,0,0,0,0,0.9305558,9.787774,0.04097092,0,0.04097092,13.15609,93.97191,0.1273921,0,0.03277674,0,9.828745
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,49.78215,49.78215,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.8895848,9.824648,0,1.455748,-1.455748,11.6216,83.01127,0.1273921,1.521257,0,0,9.824648
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,47.2679,47.2679,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.507083,8.368899,0,0.278533,-0.278533,11.328,80.91413,0.1273921,0.291067,0,0,8.368899
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,44.63297,44.63297,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.816564,8.090366,0,0.5568562,-0.5568562,10.74102,76.72144,0.1273921,0.5819147,0,0,8.090366
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,42.51094,42.51094,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.435293,7.533511,0,0.5175532,-0.5175532,10.19547,72.82467,0.1273921,0.5408431,0,0,7.533511
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,40.87165,40.87165,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,4.010352,7.015957,0,0.2168416,-0.2168416,9.966903,71.19202,0.1273921,0.2265995,0,0,7.015957
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,39.17202,39.17202,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.251287,6.799116,0,0.2044868,-0.2044868,9.751355,69.6524,0.1273921,0.2136887,0,0,6.799116
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,37.64336,37.64336,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.478495,6.594629,0,0.07340515,-0.07340515,9.673979,69.09971,0.1273921,0.07670838,0,0,6.594629
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,36.37617,36.37617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.560056,6.521224,0,0,0,9.673979,69.09971,0.1273921,0,0,0,6.521224
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02105617,35.27315,35.1291,0.5372297,0.5372297,0,-1,0,0.5372297,3.919397,0,1.110223E-16,0,0.02105617,0.565505,0.5372297,0,0,4.560056,6.521224,0,0.5444488,-0.5444488,9.10008,65.00044,0.1273921,0.5909527,0.01684493,0,6.54228
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.0773252,34.46877,33.94238,0,0,0,0,0,0,0,0,0,0,0.0773252,0,0,0,0,5.164999,5.976775,0.0773252,0,0.0773252,9.173437,65.52441,0.1273684,0,0.06186016,0,6.0541
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,0.9907676,39.93238,32.95679,0.2036734,0.2036734,0,0,0,0.2036734,486.4492,0,0,0,0.9907676,0.2143931,0.2036734,0,0,5.087674,6.046368,0.7763745,0,0.7763745,9.90997,70.78536,0.1271308,0.2240408,0.792614,0,7.037135
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.758406,44.6881,31.93098,0,0,0,0,0,0,0,0,0,0,1.758406,0,0,0,0,4.311299,6.745105,1.758406,0,1.758406,11.57814,82.70084,0.1265959,0,1.406725,0,8.503511
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.530598,53.13842,33.74124,0,0,0,0,0,0,0,0,0,0,2.530598,0,0,0,0,2.552893,8.32767,2.530598,0,2.530598,13.97888,99.84892,0.125834,0,2.024478,0,10.85827
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.030749,63.20901,38.32723,1.5524,1.5524,0,-1,0,1.5524,195.2299,1.374348,0,0,3.030749,1.634105,1.5524,0,0,0.02229549,10.60521,0.02229549,0,0.02229549,14.00003,100,0.1258273,1.70764,2.424599,0,13.63596
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.292149,71.89946,43.13448,3.102327,3.102327,1.25,0,0.50625,3.102327,106.1187,1.342331,0,0,3.292149,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1258273,3.412559,2.633719,5,13.91742
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.357889,78.03464,47.31819,0.9517416,0.9517416,0,0,0,0.9517416,352.8152,2.356056,0,0,3.357889,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1258273,1.046916,2.686311,0,13.98316
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.250978,81.63287,51.05939,0,0,0,0,0,0,0,3.250978,0,0,3.250978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258273,0,2.600783,0,13.87625
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,2.982545,82.96121,54.61957,0.2930017,0.2930017,0,0,0,0.2930017,1017.927,2.674122,0,0,2.982545,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1258273,0.3223019,2.386036,0,13.60782
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.581532,81.01347,56.85223,0,0,0,-1,0,0,0,2.581532,0,0,2.581532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258273,0,2.065225,0,13.20681
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.035075,76.20815,57.84787,0.06434027,0.06434027,0,-1,0,0.06434027,3162.988,1.967348,0,0,2.035075,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1258273,0.07077429,1.62806,0,12.66035
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.634999,73.19601,58.77311,1.351544,1.351544,0,-1,0,1.351544,120.9726,0.2123203,0,0,1.634999,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1258273,1.486699,1.307999,0,12.26027
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4637057,61.80889,58.03895,0.7256631,0.7256631,0,-1,0,0.7256631,63.90096,0,1.110223E-16,0,0.4637057,0.7638559,0.7256631,0,0,0,10.62527,0,0.3001502,-0.3001502,13.68364,97.7401,0.1258273,0.7982295,0.3709646,0,11.08898
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05573869,55.70792,55.27328,2.786014,2.786014,0,-1,0,2.786014,2.000661,0,4.440892E-16,0,0.05573869,2.932646,2.786014,0,0,0.3335002,10.32512,0,2.876908,-2.876908,10.65112,76.07924,0.1258273,3.064615,0.04459096,0,10.38086
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01029958,52.5762,52.49754,0.6154673,0.6154673,0,-1,0,0.6154673,1.673457,0,0,0,0.01029958,0.6478603,0.6154673,0,0,3.530064,7.448216,0,0.6375607,-0.6375607,9.979067,71.27891,0.1258273,0.6770141,0.008239665,0,7.458516
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.238465,6.810656,0,0,0,9.979067,71.27891,0.1258273,0,0,0,6.810656
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,47.48916,47.48916,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.238465,6.810656,0,1.14217,-1.14217,8.775114,62.67926,0.1258273,1.193568,0,0,6.810656
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,44.86428,44.86428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.507544,5.668485,0,0,0,8.775114,62.67926,0.1258273,0,0,0,5.668485
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,42.74225,42.74225,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.507544,5.668485,0,0.125373,-0.125373,8.642959,61.7353,0.1258273,0.1310147,0,0,5.668485
