Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,41.07279,41.07279,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.646847,5.543112,0,0.03412167,-0.03412167,8.606992,61.47839,0.1258273,0.03565715,0,0,5.543112
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,39.37316,39.37316,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.68476,5.508991,0,0.3657092,-0.3657092,8.2215,58.72488,0.1258273,0.3821661,0,0,5.508991
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,37.84449,37.84449,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.091103,5.143281,0,0.3799116,-0.3799116,7.821038,55.86445,0.1258273,0.3970076,0,0,5.143281
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,36.57731,36.57731,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.513227,4.76337,0,0.05436314,-0.05436314,7.763734,55.45514,0.1258273,0.05680948,0,0,4.76337
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01945575,35.4635,35.33024,0.351322,0.351322,0,-1,0,0.351322,5.537868,5.551115E-17,0,0,0.01945575,0.3698126,0.351322,0,0,6.573631,4.709007,0,0.3503568,-0.3503568,7.394426,52.81722,0.1258273,0.3864542,0.0155646,0,4.728462
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2068252,35.5609,34.14352,0.4320695,0.4320695,0,0,0,0.4320695,47.86851,0,5.551115E-17,0,0.2068252,0.45481,0.4320695,0,0,6.962916,4.35865,0,0.2479848,-0.2479848,7.133027,50.95009,0.1258273,0.4752764,0.1654602,0,4.565475
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7147441,38.15501,33.17805,0.2357939,0.2357939,0,0,0,0.2357939,303.1224,0,0,0,0.7147441,0.2482041,0.2357939,0,0,7.238455,4.110665,0.46654,0,0.46654,7.575626,54.1115,0.1256879,0.2593733,0.5717953,0,4.825409
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.644251,44.04227,32.16229,0,0,0,0,0,0,0,0,0,0,1.644251,0,0,0,0,6.771914,4.530551,1.644251,0,1.644251,9.135499,65.25343,0.1251988,0,1.315401,0,6.174802
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.899143,56.73731,33.97255,1.257668,1.257668,0,0,0,1.257668,230.5174,0,0,0,2.899143,1.323861,1.257668,0,0,5.127664,6.010377,1.575283,0,1.575283,10.62994,75.92802,0.1247339,1.383435,2.319315,0,8.90952
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.027175,63.44141,38.54848,1.563817,1.563817,0,-1,0,1.563817,193.5761,0,0,0,3.027175,1.646123,1.563817,0,0,3.552381,7.428131,1.381052,0,1.381052,11.94012,85.28643,0.1243291,1.720198,2.42174,0,10.45531
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.288848,72.11794,43.33562,1.348991,1.348991,0,0,0,1.348991,243.8007,0,0,0,3.288848,1.41999,1.348991,0,0,2.171329,8.671079,1.868858,0,1.868858,13.71308,97.95037,0.1237855,1.48389,2.631079,0,11.95993
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.353857,78.28844,47.5495,0.06615745,0.06615745,0,0,0,0.06615745,5069.507,2.981747,0,0,3.353857,0.06963942,0.06615745,0,0,0.3024707,10.35305,0.3024707,0,0.3024707,14.00003,100,0.123698,0.0727732,2.683085,0,13.70691
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.248026,81.84721,51.25048,0.8537576,0.8537576,0,0,0,0.8537576,380.4389,2.349334,0,0,3.248026,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.123698,0.9391333,2.598421,0,13.8733
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,2.980329,83.15401,54.79054,0.43751,0.43751,0,0,0,0.43751,681.2023,2.519792,0,0,2.980329,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.123698,0.481261,2.384263,0,13.6056
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.579144,81.23349,57.05336,1.573318,1.573318,0,-1,0,1.573318,163.9302,0.9230198,0,0,2.579144,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.123698,1.73065,2.063315,0,13.20442
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.03336,76.41196,58.03895,1.720303,1.720303,0,-1,0,1.720303,118.1978,0.222515,0,0,2.03336,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.123698,1.892333,1.626688,0,12.65863
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.319358,70.40713,59.00443,1.30318,1.30318,0,-1,0,1.30318,101.2414,0,0,0,1.319358,1.371768,1.30318,0,0,0,10.62527,0,0.05241018,-0.05241018,13.94478,99.60539,0.123698,1.433497,1.055486,0,11.94463
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4592278,61.94704,58.20992,0.001108662,0.001108662,0,-1,0,0.001108662,41421.81,0.3998273,0,0,0.4592278,0.001167012,0.001108662,0,0,0.05823353,10.57286,0.05823353,0,0.05823353,14.00003,100,0.1236811,0.001219528,0.3673823,0,11.03209
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1315203,56.52578,55.49453,0,0,0,-1,0,0,0,0.1315203,0,0,0.1315203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236811,0,0.1052162,0,10.75679
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02143994,52.91306,52.74897,0.1812513,0.1812513,0,-1,0,0.1812513,11.82885,0,0,0,0.02143994,0.1907909,0.1812513,0,0,0,10.62527,0,0.1693509,-0.1693509,13.82152,98.72492,0.1236811,0.1993765,0.01715195,0,10.64671
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,50.23472,50.23472,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1881677,10.45592,0,1.923846,-1.923846,11.7936,84.23986,0.1236811,2.010419,0,0,10.45592
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,47.72047,47.72047,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.325774,8.532077,0,1.245333,-1.245333,10.48091,74.86348,0.1236811,1.301373,0,0,8.532077
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,45.05536,45.05536,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.709478,7.286745,0,0.1474037,-0.1474037,10.32553,73.75365,0.1236811,0.1540368,0,0,7.286745
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,42.96351,42.96351,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.873259,7.139341,0,0.4263408,-0.4263408,9.876129,70.54364,0.1236811,0.4455261,0,0,7.139341
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,41.29404,41.29404,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.346972,6.713,0,0.3107757,-0.3107757,9.548542,68.20374,0.1236811,0.3247606,0,0,6.713
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,39.60447,39.60447,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.692278,6.402224,0,0.1619305,-0.1619305,9.377852,66.98453,0.1236811,0.1692174,0,0,6.402224
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,38.07581,38.07581,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.8722,6.240294,0,0.4257978,-0.4257978,8.929023,63.7786,0.1236811,0.4449587,0,0,6.240294
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,36.76839,36.76839,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.345309,5.814496,0,0.512147,-0.512147,8.389172,59.92254,0.1236811,0.5351936,0,0,5.814496
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05042389,35.86753,35.52133,0.3266302,0.3266302,0,-1,0,0.3266302,15.43761,0,0,0,0.05042389,0.3438212,0.3266302,0,0,5.914361,5.302349,0,0.2933973,-0.2933973,8.079905,57.71349,0.1236811,0.3592932,0.04033911,0,5.352773
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1846448,35.60029,34.3346,0.5676819,0.5676819,0,0,0,0.5676819,32.52611,0,0,0,0.1846448,0.5975599,0.5676819,0,0,6.240358,5.008952,0,0.4129151,-0.4129151,7.644653,54.60456,0.1236811,0.6244501,0.1477159,0,5.193596
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6855071,38.15249,33.37918,0,0,0,0,0,0,0,0,0,0,0.6855071,0,0,0,0,6.699153,4.596036,0.6855071,0,0.6855071,8.294983,59.24976,0.1234832,0,0.5484056,0,5.281544
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.156435,40.53617,32.36343,1.316945,1.316945,0,0,0,1.316945,87.81189,0,0,0,1.156435,1.386258,1.316945,0,0,6.013646,5.212993,0,0.2298236,-0.2298236,8.052727,57.51936,0.1234832,1.44864,0.9251477,0,6.369427
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.461343,53.04894,34.1938,0,0,0,0,0,0,0,0,0,0,2.461343,0,0,0,0,6.269006,4.983169,2.461343,0,2.461343,10.38776,74.19815,0.1227779,0,1.969074,0,7.444512
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,2.998478,63.43576,38.7798,0,0,0,-1,0,0,0,0,0,0,2.998478,0,0,0,0,3.807662,7.198378,2.998478,0,2.998478,13.23237,94.51672,0.1219296,0,2.398782,0,10.19686
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.855291,79.11569,43.55687,0.5236737,0.5236737,0,0,0,0.5236737,736.2009,2.49487,0,0,3.855291,0.5512355,0.5236737,0,0,0.8091847,9.897008,0.8091847,0,0.8091847,14.00003,100,0.1217026,0.5760411,3.084233,0,13.7523
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.350003,78.53133,47.77076,0.1789812,0.1789812,0,0,0,0.1789812,1871.707,3.161602,0,0,3.350003,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1217026,0.1968793,2.680003,0,13.97528
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.243344,82.13268,51.51196,1.187763,1.187763,0,0,0,1.187763,273.0632,1.993067,0,0,3.243344,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1217026,1.306539,2.594675,0,13.86862
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,2.976907,83.39683,55.0118,0,0,0,0,0,0,0,2.976907,0,0,2.976907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217026,0,2.381525,0,13.60218
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.576231,81.47227,57.27462,2.441715,2.441715,0,-1,0,2.441715,105.5091,0.006004498,0,0,2.576231,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1217026,2.685887,2.060985,0,13.20151
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.100889,77.39509,58.27026,0.6020172,0.6020172,0,-1,0,0.6020172,348.9749,1.467187,0,0,2.100889,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1217026,0.662219,1.680712,0,12.72616
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.35878,71.02188,59.22568,1.223776,1.223776,0,-1,0,1.223776,111.0318,0.07059482,0,0,1.35878,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1217026,1.346154,1.087024,0,11.98405
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4526769,62.12972,58.44123,2.530612,2.530612,0,-1,0,2.530612,17.88804,0,4.440892E-16,0,0.4526769,2.663802,2.530612,0,0,0,10.62527,0,2.211125,-2.211125,11.6693,83.35196,0.1217026,2.783673,0.3621415,0,11.07795
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05426017,56.15022,55.72584,0,0,0,-1,0,0,0,0,0,0,0.05426017,0,0,0,0,2.456806,8.414149,0.05426017,0,0.05426017,11.72077,83.71964,0.1216874,0,0.04340813,0,8.46841
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.008828465,53.04791,52.98028,0,0,0,-1,0,0,0,0,0,0,0.008828465,0,0,0,0,2.402545,8.462983,0.008828465,0,0.008828465,11.72915,83.77946,0.121685,0,0.007062772,0,8.471811
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,50.46603,50.46603,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.393717,8.470929,0,1.635917,-1.635917,10.00474,71.4623,0.121685,1.709533,0,0,8.470929
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,47.94172,47.94172,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.211402,6.835012,0,3.123268,-3.123268,6.712528,47.94653,0.121685,3.263815,0,0,6.835012
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,45.31684,45.31684,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.6817,3.711744,0,0.6788467,-0.6788467,5.99696,42.83535,0.121685,0.7093948,0,0,3.711744
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,43.19482,43.19482,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.435974,3.032898,0,0.3593698,-0.3593698,5.618151,40.12957,0.121685,0.3755414,0,0,3.032898
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,41.52536,41.52536,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.835274,2.673528,0,0.1931926,-0.1931926,5.414508,38.67498,0.121685,0.2018863,0,0,2.673528
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,39.82572,39.82572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.049932,2.480335,0,0,0,5.414508,38.67498,0.121685,0,0,0,2.480335
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,38.26689,38.26689,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.049932,2.480335,0,0.1643244,-0.1643244,5.241295,37.43775,0.121685,0.171719,0,0,2.480335
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,36.96954,36.96954,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.232514,2.316011,0,0.1354085,-0.1354085,5.098562,36.41823,0.121685,0.1415019,0,0,2.316011
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04807957,36.05295,35.72247,0.3053352,0.3053352,0,-1,0,0.3053352,15.74649,0,1.110223E-16,0,0.04807957,0.3214055,0.3053352,0,0,9.382969,2.180602,0,0.2733259,-0.2733259,4.810452,34.3603,0.121685,0.3358687,0.03846366,0,2.228682
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2508391,36.26215,34.53574,0.1534313,0.1534313,0,0,0,0.1534313,163.4863,0,0,0,0.2508391,0.1615066,0.1534313,0,0,9.686665,1.907276,0.08933249,0,0.08933249,4.8952,34.96564,0.12166,0.1687744,0.2006713,0,2.158115
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6622136,38.16152,33.55016,0.00758851,0.00758851,0,0,0,0.00758851,8726.529,0,0,0,0.6622136,0.007987905,0.00758851,0,0,9.597332,1.987676,0.6542256,0,0.6542256,5.515852,39.39887,0.1214772,0.00834736,0.5297709,0,2.649889
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,1.988153,47.18071,32.52434,2.090182,2.090182,0,0,0,2.090182,95.11862,0,0,0,1.988153,2.200192,2.090182,0,0,8.943106,2.576479,0,0.2120392,-0.2120392,5.292344,37.80238,0.1214772,2.299201,1.590522,0,4.564631
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.482104,45.14902,34.36477,0.446216,0.446216,0,0,0,0.446216,332.1495,0,0,0,1.482104,0.469701,0.446216,0,0,9.178705,2.364439,1.012403,0,1.012403,6.252793,44.66272,0.1211955,0.4908375,1.185683,0,3.846543
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.107902,64.80387,39.00105,0.6842111,0.6842111,0,-1,0,0.6842111,454.2314,0,0,0,3.107902,0.7202222,0.6842111,0,0,8.166303,3.275602,2.38768,0,2.38768,8.517945,60.84235,0.1205363,0.7526322,2.486322,0,6.383504
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.255886,72.3638,43.81835,1.184224,1.184224,0,0,0,1.184224,274.9384,0,0,0,3.255886,1.246552,1.184224,0,0,5.778623,5.424514,2.009335,0,2.009335,10.42417,74.45819,0.119987,1.302647,2.604709,0,8.6804
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.633373,82.43703,48.05235,0,0,0,0,0,0,0,0,0,0,3.633373,0,0,0,0,3.769288,7.232915,3.633373,0,3.633373,13.87109,99.079,0.1190064,0,2.906698,0,10.86629
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.650887,87.82732,51.76338,1.120285,1.120285,0,0,0,1.120285,325.8891,2.335725,0,0,3.650887,1.179248,1.120285,0,0,0.135915,10.50295,0.135915,0,0.135915,14.00003,100,0.1189701,1.232314,2.92071,0,14.15384
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.439201,89.79491,55.27328,0.5668396,0.5668396,0,0,0,0.5668396,606.7327,2.842528,0,0,3.439201,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1189701,0.6235236,2.751361,0,14.06448
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,2.951422,86.34458,57.5361,0,0,0,-1,0,0,0,2.951422,0,0,2.951422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189701,0,2.361138,0,13.5767
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.436135,81.3519,58.49152,0.253033,0.253033,0,-1,0,0.253033,962.7736,2.169784,0,0,2.436135,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1189701,0.2783363,1.948908,0,13.06141
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.01217,68.05735,59.45699,1.32578,1.32578,0,-1,0,1.32578,76.34522,0,0,0,1.01217,1.395558,1.32578,0,0,0,10.62527,0,0.3833881,-0.3833881,13.5959,97.11339,0.1189701,1.458358,0.8097357,0,11.63744
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4057717,62.02676,58.72283,0,0,0,-1,0,0,0,0,0,0,0.4057717,0,0,0,0,0.4259868,10.24189,0.4057717,0,0.4057717,13.98085,99.86301,0.1188616,0,0.3246174,0,10.64766
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1826839,57.41838,55.97727,4.109797,3.33,0,-1,0,3.33,5.486003,0,0.7797976,1.190777,0.1826839,3.505263,3.33,0,0,0.02021511,10.60708,0,3.322579,-3.322579,10.47854,74.8466,0.1188616,4.520777,0.1461471,0,10.78976
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02533229,53.42625,53.2317,2.583734,2.583734,0,-1,0,2.583734,0.980453,0,0,0,0.02533229,2.71972,2.583734,0,0,3.71197,7.284502,0,2.694387,-2.694387,7.638411,54.55997,0.1188616,2.842107,0.02026583,0,7.309834
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,50.74762,50.74762,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.705734,4.590114,0,0.7031211,-0.7031211,6.897256,49.26601,0.1188616,0.7347615,0,0,4.590114
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,48.20321,48.20321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486979,3.886993,0,0,0,6.897256,49.26601,0.1188616,0,0,0,3.886993
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,45.56827,45.56827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486979,3.886993,0,0,0,6.897256,49.26601,0.1188616,0,0,0,3.886993
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,43.44624,43.44624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486979,3.886993,0,0,0,6.897256,49.26601,0.1188616,0,0,0,3.886993
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,41.77678,41.77678,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.486979,3.886993,0,0.3054282,-0.3054282,6.575306,46.96638,0.1188616,0.3191725,0,0,3.886993
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,40.04698,40.04698,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.826344,3.581565,0,0.2250264,-0.2250264,6.338108,45.27211,0.1188616,0.2351525,0,0,3.581565
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,38.4982,38.4982,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.076373,3.356538,0,0.4466587,-0.4466587,5.867288,41.90911,0.1188616,0.4667583,0,0,3.356538
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,37.22096,37.22096,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.57266,2.90988,0,0.3792881,-0.3792881,5.467484,39.05338,0.1188616,0.396356,0,0,2.90988
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02881871,36.15199,35.95378,0.6439528,0.6439528,0,-1,0,0.6439528,4.475284,0,0,0,0.02881871,0.6778451,0.6439528,0,0,8.994092,2.530591,0,0.6490263,-0.6490263,4.78335,34.16671,0.1188616,0.7083481,0.02305497,0,2.55941
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.06872512,35.23709,34.76705,0.2842583,0.2842583,0,0,0,0.2842583,24.177,0,0,0,0.06872512,0.2992192,0.2842583,0,0,9.715232,1.881565,0,0.2304941,-0.2304941,4.540387,32.43127,0.1188616,0.3126841,0.0549801,0,1.95029
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8467227,39.72514,33.77141,0.3311054,0.3311054,0,0,0,0.3311054,255.7261,0,0,0,0.8467227,0.3485319,0.3311054,0,0,9.971336,1.651071,0.4981907,0,0.4981907,5.013012,35.80716,0.1187287,0.3642159,0.6773781,0,2.497794
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.087962,48.22162,32.72548,1.377526,1.377526,0,0,0,1.377526,151.5733,0,0,0,2.087962,1.450028,1.377526,0,0,9.473146,2.099443,0.6379344,0,0.6379344,5.61821,40.12999,0.118559,1.515279,1.67037,0,4.187405
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.918721,57.69392,34.62625,1.486571,1.486571,0,0,0,1.486571,196.3392,0,0,0,2.918721,1.564812,1.486571,0,0,8.835212,2.673584,1.35391,0,1.35391,6.902642,49.30449,0.1182004,1.635228,2.334977,0,5.592305
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.015656,64.19171,39.26253,1.300471,1.300471,0,-1,0,1.300471,231.8896,0,0,0,3.015656,1.368916,1.300471,0,0,7.481302,3.892103,1.646739,0,1.646739,8.464876,60.46328,0.1177672,1.430518,2.412524,0,6.907758
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.275285,72.93716,44.09995,1.76317,1.76317,0,0,0,1.76317,185.7612,0,0,0,3.275285,1.855968,1.76317,0,0,5.834562,5.374168,1.419317,0,1.419317,9.811358,70.08099,0.1173963,1.939487,2.620228,0,8.649453
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.339043,79.14918,48.344,0.6828437,0.6828437,0,0,0,0.6828437,488.9908,0,0,0,3.339043,0.7187828,0.6828437,0,0,4.415246,6.651553,2.62026,0,2.62026,12.29716,87.83665,0.1167177,0.7511281,2.671234,0,9.990596
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.232751,82.7415,52.07515,1.691471,1.691471,0,0,0,1.691471,191.1206,0,0,0,3.232751,1.780496,1.691471,0,0,1.794985,9.009788,1.452254,0,1.452254,13.67488,97.67755,0.116345,1.860619,2.5862,0,12.24254
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,2.966863,84.01174,55.58504,1.882754,1.882754,0,0,0,1.882754,157.581,0.6422848,0,0,2.966863,1.981847,1.882754,0,0,0.3427311,10.31682,0.3427311,0,0.3427311,14.00003,100,0.1162574,2.07103,2.37349,0,13.28368
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.567531,82.07779,57.84787,0.907548,0.907548,0,-1,0,0.907548,282.9086,1.612217,0,0,2.567531,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1162574,0.9983028,2.054025,0,13.19281
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.024006,77.23622,58.83345,0,0,0,-1,0,0,0,2.024006,0,0,2.024006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1162574,0,1.619205,0,12.64928
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.312236,71.20644,59.79893,0,0,0,-1,0,0,0,1.312236,0,0,1.312236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1162574,0,1.049789,0,11.93751
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4530913,62.71128,59.00443,0,0,0,-1,0,0,0,0.4530913,0,0,0.4530913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1162574,0,0.362473,0,11.07837
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1429871,57.38658,56.25886,1.870142,1.870142,0,-1,0,1.870142,7.64579,0,2.220446E-16,0,0.1429871,1.968571,1.870142,0,0,0,10.62527,0,1.825583,-1.825583,12.07569,86.25478,0.1162574,2.057156,0.1143897,0,10.76826
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,53.54347,53.54347,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.028426,8.799691,0,1.620067,-1.620067,10.36799,74.05695,0.1162574,1.69297,0,0,8.799691
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,51.02922,51.02922,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.8285,7.179624,0,1.816486,-1.816486,8.45325,60.38023,0.1162574,1.898228,0,0,7.179624
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,48.4848,48.4848,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.846818,5.363138,0,1.444988,-1.444988,6.930098,49.5006,0.1162574,1.510013,0,0,5.363138
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,45.81969,45.81969,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.45236,3.91815,0,0.2946837,-0.2946837,6.619474,47.28186,0.1162574,0.3079445,0,0,3.91815
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,43.69767,43.69767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.779787,3.623466,0,0,0,6.619474,47.28186,0.1162574,0,0,0,3.623466
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,42.02821,42.02821,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.779787,3.623466,0,0.4361157,-0.4361157,6.159768,43.99826,0.1162574,0.4557408,0,0,3.623466
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,40.33863,40.33863,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.264359,3.187351,0,0.3678966,-0.3678966,5.771971,41.22828,0.1162574,0.3844519,0,0,3.187351
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,38.7798,38.7798,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.673134,2.819454,0,0.1957897,-0.1957897,5.56559,39.75414,0.1162574,0.2046003,0,0,2.819454
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,37.48244,37.48244,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.890677,2.623664,0,0.1389138,-0.1389138,5.419163,38.70823,0.1162574,0.1451649,0,0,2.623664
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01344839,36.32797,36.23537,0.2954662,0.2954662,0,-1,0,0.2954662,4.551585,0,1.110223E-16,0,0.01344839,0.311017,0.2954662,0,0,9.045026,2.484751,0,0.2975686,-0.2975686,5.105498,36.46777,0.1162574,0.3250128,0.01075871,0,2.498199
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07231862,35.57446,35.07882,0.8961247,0.8961247,0,0,0,0.8961247,8.070151,0,1.110223E-16,0,0.07231862,0.9432891,0.8961247,0,0,9.375658,2.187182,0,0.8709705,-0.8709705,4.187414,29.91004,0.1162574,0.9857371,0.05785489,0,2.259501
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7601729,39.38691,34.05301,0.3094262,0.3094262,0,0,0,0.3094262,245.6718,0,0,0,0.7601729,0.3257118,0.3094262,0,0,10.3434,1.316211,0.4344611,0,0.4344611,4.59958,32.85408,0.1161465,0.3403689,0.6081383,0,2.076384
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.743486,45.7414,33.00708,0.0941382,0.0941382,0,0,0,0.0941382,1852.049,0,0,0,1.743486,0.09909284,0.0941382,0,0,9.908942,1.707226,1.644393,0,1.644393,6.159588,43.99697,0.1157288,0.103552,1.394788,0,3.450712
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.513928,54.29632,34.87768,0.1473635,0.1473635,0,0,0,0.1473635,1705.937,0,0,0,2.513928,0.1551194,0.1473635,0,0,8.264549,3.18718,2.358809,0,2.358809,8.39735,59.98095,0.1151347,0.1620998,2.011142,0,5.701108
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.011601,64.45599,39.51396,0,0,0,-1,0,0,0,0,0,0,3.011601,0,0,0,0,5.905741,5.310108,3.011601,0,3.011601,11.25441,80.38845,0.1143851,0,2.409281,0,8.321709
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.27012,73.23723,44.38155,0,0,0,0,0,0,0,0.3759806,0,0,3.27012,0,0,0,0,2.89414,8.020549,2.89414,0,2.89414,14.00003,100,0.1136739,0,2.616096,0,11.29067
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.33358,79.45186,48.6256,1.303264,1.303264,0,0,0,1.303264,255.7869,1.961723,0,0,3.33358,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1136739,1.433591,2.666864,0,13.95885
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.228005,83.01322,52.32658,2.114589,2.114589,0,0,0,2.114589,152.654,1.002122,0,0,3.228005,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1136739,2.326048,2.582404,0,13.85328
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,2.96175,84.31172,55.86664,1.706873,1.706873,0,0,0,1.706873,173.519,1.165041,0,0,2.96175,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1136739,1.877561,2.3694,0,13.58702
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.563582,82.34189,58.09929,4.136879,3.33,0,-1,0,3.33,76.98444,0,0.8068795,1.220567,2.563582,3.505263,3.33,0,0,0,10.62527,0,0.9416813,-0.9416813,13.00741,92.90987,0.1136739,4.550568,2.050865,0,13.18886
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.021111,77.46274,59.05471,0,0,0,-1,0,0,0,0.9747982,0,0,2.021111,0,0,0,0,1.046313,9.683593,1.046313,0,1.046313,14.00003,100,0.1134189,0,1.616889,0,11.7047
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.309809,71.4248,60.02018,0.6808357,0.6808357,0,-1,0,0.6808357,192.3825,0.5931398,0,0,1.309809,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1134189,0.7489192,1.047847,0,11.93508
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.455265,62.95671,59.22568,0,0,0,-1,0,0,0,0.455265,0,0,0.455265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134189,0,0.364212,0,11.08054
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04700628,56.91,56.54046,0.5391583,0.5391583,0,-1,0,0.5391583,8.718455,0,0,0,0.04700628,0.5675351,0.5391583,0,0,0,10.62527,0,0.5205288,-0.5205288,13.45134,96.08083,0.1134189,0.5930741,0.03760502,0,10.67228
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,53.7949,53.7949,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5783653,10.10474,0,2.274851,-2.274851,11.05344,78.95297,0.1134189,2.37722,0,0,10.10474
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,51.31082,51.31082,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.105978,7.829894,0,0.8501382,-0.8501382,10.15731,72.5521,0.1134189,0.8883945,0,0,7.829894
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,48.7664,48.7664,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.050576,6.979756,0,1.292825,-1.292825,8.794558,62.81814,0.1134189,1.351002,0,0,6.979756
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,46.10129,46.10129,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.487048,5.686931,0,0.4996513,-0.4996513,8.267879,59.05616,0.1134189,0.5221356,0,0,5.686931
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,43.97927,43.97927,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.042216,5.18728,0,0.1619439,-0.1619439,8.097175,57.83685,0.1134189,0.1692314,0,0,5.18728
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,42.3098,42.3098,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.222154,5.025336,0,0.3554563,-0.3554563,7.722491,55.16054,0.1134189,0.3714518,0,0,5.025336
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,40.62022,40.62022,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.617105,4.669879,0,0.03667432,-0.03667432,7.683833,54.88441,0.1134189,0.03832467,0,0,4.669879
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,39.03122,39.03122,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.657855,4.633205,0,0.4015162,-0.4015162,7.260598,51.86131,0.1134189,0.4195844,0,0,4.633205
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,37.73387,37.73387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.103983,4.231689,0,0,0,7.260598,51.86131,0.1134189,0,0,0,4.231689
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02214182,36.63955,36.4868,0.4331598,0.4331598,0,-1,0,0.4331598,5.111699,0,0,0,0.02214182,0.4559577,0.4331598,0,0,7.103983,4.231689,0,0.4338159,-0.4338159,6.803316,48.59501,0.1134189,0.4764758,0.01771346,0,4.253831
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.06986064,35.80973,35.33024,0.3909985,0.3909985,0,0,0,0.3909985,17.86724,0,5.551115E-17,0,0.06986064,0.4115774,0.3909985,0,0,7.586001,3.797873,0,0.3417168,-0.3417168,6.443114,46.02215,0.1134189,0.4300984,0.05588851,0,3.867734
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.757524,39.65893,34.3346,0.6241645,0.6241645,0,0,0,0.6241645,121.3661,0,0,0,0.757524,0.6570152,0.6241645,0,0,7.965686,3.456156,0.1005088,0,0.1005088,6.538465,46.70323,0.1133945,0.6865809,0.6060192,0,4.21368
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.740538,45.99171,33.2585,0.09484275,0.09484275,0,0,0,0.09484275,1835.183,0,0,0,1.740538,0.09983448,0.09484275,0,0,7.865178,3.546614,1.640703,0,1.640703,8.094974,57.82112,0.1129971,0.104327,1.39243,0,5.287152
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.510003,54.58507,35.15928,1.817489,1.817489,0,0,0,1.817489,138.1028,0,0,0,2.510003,1.913147,1.817489,0,0,6.224474,5.023247,0.5968564,0,0.5968564,8.661201,61.8656,0.1128533,1.999238,2.008003,0,7.53325
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.006983,64.75124,39.79555,1.152286,1.152286,0,-1,0,1.152286,260.958,0,0,0,3.006983,1.212933,1.152286,0,0,5.627618,5.560418,1.79405,0,1.79405,10.36319,74.02261,0.1124231,1.267515,2.405586,0,8.567401
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.265589,73.50611,44.63297,1.645738,1.645738,0,0,0,1.645738,198.427,0,0,0,3.265589,1.732356,1.645738,0,0,3.833568,7.175063,1.533233,0,1.533233,11.81774,84.41225,0.112058,1.810312,2.612471,0,10.44065
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.328755,79.72282,48.87703,4.259197,4.259197,3.282197,0,1.06104,4.259197,78.15451,0,0,0,3.328755,1.02842,0.9769995,0,0,2.300334,8.554974,2.300334,0,2.300334,14.00003,100,0.112814,4.685117,2.663004,5,11.88373
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.223156,83.28371,52.578,1.307254,1.307254,0,0,0,1.307254,246.5592,1.847099,0,0,3.223156,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.112814,1.437979,2.578525,0,13.84843
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,2.957153,84.57922,56.11806,4.049311,4.049311,1.25,0,0.50625,4.049311,73.02855,0.01050994,0,0,2.957153,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.112814,4.454242,2.365722,5,13.58243
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.560022,82.57334,58.32055,0.904617,0.904617,0,-1,0,0.904617,282.9951,1.607793,0,0,2.560022,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.112814,0.9950787,2.048017,0,13.1853
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.017883,77.69743,59.28602,0.3534806,0.3534806,0,-1,0,0.3534806,570.8611,1.645799,0,0,2.017883,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.112814,0.3888286,1.614307,0,12.64316
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.307081,71.65126,60.25149,0.6582584,0.6582584,0,-1,0,0.6582584,198.5665,0.614177,0,0,1.307081,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.112814,0.7240843,1.045665,0,11.93235
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5480524,64.04312,59.51733,0.7055518,0.7055518,0,-1,0,0.7055518,77.67713,0,0,0,0.5480524,0.7426861,0.7055518,0,0,0,10.62527,0,0.1946337,-0.1946337,13.79487,98.53456,0.112814,0.776107,0.4384419,0,11.17333
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04616584,57.13525,56.77177,2.320766,2.320766,0,-1,0,2.320766,1.98925,0,4.440892E-16,0,0.04616584,2.442912,2.320766,0,0,0.2162596,10.43064,0,2.396746,-2.396746,11.26847,80.48894,0.112814,2.552843,0.03693267,0,10.47681
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,54.05638,54.05638,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.879311,8.033895,0,1.554297,-1.554297,9.630101,68.7863,0.112814,1.62424,0,0,8.033895
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,51.53207,51.53207,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.606308,6.479598,0,2.505404,-2.505404,6.989173,49.92257,0.112814,2.618147,0,0,6.479598
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,49.01782,49.01782,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.39009,3.974193,0,1.331431,-1.331431,5.585721,39.89793,0.112814,1.391345,0,0,3.974193
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,46.36277,46.36277,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.869458,2.642762,0,0.1649652,-0.1649652,5.411833,38.65587,0.112814,0.1723886,0,0,2.642762
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,44.21058,44.21058,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.052752,2.477797,0,0.7932192,-0.7932192,4.575706,32.68355,0.112814,0.828914,0,0,2.477797
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,42.54111,42.54111,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.934107,1.684578,0,0.2871521,-0.2871521,4.273022,30.52152,0.112814,0.300074,0,0,1.684578
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,40.84148,40.84148,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.25317,1.397426,0,0.3049304,-0.3049304,3.951597,28.22563,0.112814,0.3186523,0,0,1.397426
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,39.26253,39.26253,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.59198,1.092495,0,0.5374486,-0.5374486,3.385076,24.17907,0.112814,0.5616338,0,0,1.092495
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,37.98529,37.98529,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.18914,0.5550466,0,0.1879238,-0.1879238,3.186987,22.76415,0.112814,0.1963804,0,0,0.5550466
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.0260126,36.89784,36.71811,0.4864968,0.3734786,0,-1,0,0.3734786,6.964952,0,0.1130182,0.1814375,0.0260126,0.3931353,0.3734786,0,0,11.39795,0.3671227,0,0.3671227,-0.3671227,2.800006,20,0.112814,0.5351465,0.02081008,0,0.3931353
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06739307,36.04489,35.58167,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,74.2872,0,0,0,0.06739307,0,0,3.505263,3.33,11.80586,0,3.397393,0,3.397393,6.023056,43.02174,0.1135011,0.09979159,0.05391445,5,0.06739307
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7552617,39.88172,34.56591,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,264.7344,0,0,0,0.7552617,0,0,3.505263,3.33,8.408467,3.057654,4.085262,0,4.085262,9.898675,70.70468,0.114138,0.3138194,0.6042094,5,3.812916
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.737319,46.28366,33.55016,2.008559,2.008559,4.46515,0,1.383986,2.008559,86.49582,0,0,0,1.737319,0,0,2.456592,2.333762,4.323205,6.734389,4.071082,0,4.071082,13.76084,98.29153,0.1151885,2.209414,1.389855,5,8.471708
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.506595,54.84375,35.4107,0,0,0,0,0,0,0,2.254471,0,0,2.506595,0,0,0,0,0.2521239,10.39836,0.2521239,0,0.2521239,14.00003,100,0.1151288,0,2.005276,0,12.90496
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.002954,65.01584,40.04698,1.141356,1.141356,0,-1,0,1.141356,263.104,1.801526,0,0,3.002954,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1151288,1.255492,2.402363,0,13.62823
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.260356,73.80555,44.91457,0.8727899,0.8727899,0,0,0,0.8727899,373.5557,2.34163,0,0,3.260356,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1151288,0.9600688,2.608285,0,13.88563
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.323856,79.99296,49.12845,0.5170322,0.5170322,0,0,0,0.5170322,642.8721,2.779611,0,0,3.323856,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1151288,0.5687354,2.659085,0,13.94913
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.217965,83.56324,52.83948,1.347157,1.347157,0,0,0,1.347157,238.8709,1.799905,0,0,3.217965,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1151288,1.481872,2.574372,0,13.84324
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,2.95307,84.81419,56.33932,1.894987,1.894987,0,0,0,1.894987,155.8359,0.9583473,0,0,2.95307,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1151288,2.084485,2.362456,0,13.57834
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.556112,82.81313,58.55186,0.8260506,0.8260506,0,-1,0,0.8260506,309.4377,1.686585,0,0,2.556112,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1151288,0.9086556,2.044889,0,13.18139
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.014463,77.93007,59.51733,0.6840205,0.6840205,0,-1,0,0.6840205,294.5033,1.294441,0,0,2.014463,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1151288,0.7524226,1.61157,0,12.63974
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.304225,71.86551,60.47275,1.380805,1.380805,0,-1,0,1.380805,94.45393,0,0,0,1.304225,1.45348,1.380805,0,0,0,10.62527,0,0.1492545,-0.1492545,13.8427,98.87623,0.1151288,1.518886,1.04338,0,11.9295
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4503559,63.38,59.67825,0,0,0,-1,0,0,0,0.2845176,0,0,0.4503559,0,0,0,0,0.1658383,10.47602,0.1658383,0,0.1658383,14.00003,100,0.1150896,0,0.3602847,0,10.92638
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04739049,57.36674,56.99302,1.910333,1.910333,0,-1,0,1.910333,2.480746,0,0,0,0.04739049,2.010876,1.910333,0,0,0,10.62527,0,1.963486,-1.963486,11.93033,85.21648,0.1150896,2.101366,0.03791239,0,10.67266
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,54.27763,54.27763,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.181651,8.661788,0,2.322412,-2.322412,9.482295,67.73055,0.1150896,2.42692,0,0,8.661788
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,51.76338,51.76338,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.762108,6.339376,0,1.746757,-1.746757,7.641052,54.57883,0.1150896,1.825361,0,0,6.339376
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,49.24913,49.24913,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.702949,4.59262,0,2.4784,-2.4784,5.028589,35.91842,0.1150896,2.589928,0,0,4.59262
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,46.58403,46.58403,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.456727,2.11422,0,0.4190304,-0.4190304,4.586892,32.76345,0.1150896,0.4378867,0,0,2.11422
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,44.43183,44.43183,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.922317,1.695189,0,0.1653039,-0.1653039,4.412647,31.51884,0.1150896,0.1727426,0,0,1.695189
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,42.76237,42.76237,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10599,1.529886,0,0.2591932,-0.2591932,4.139433,29.56732,0.1150896,0.2708569,0,0,1.529886
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,41.04262,41.04262,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39398,1.270692,0,0.1857564,-0.1857564,3.943629,28.16872,0.1150896,0.1941154,0,0,1.270692
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,39.45362,39.45362,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.60038,1.084936,0,0.1792679,-0.1792679,3.754664,26.81897,0.1150896,0.187335,0,0,1.084936
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,38.18643,38.18643,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79956,0.9056681,0,0.6335584,-0.6335584,3.086834,22.04877,0.1150896,0.6620685,0,0,0.9056681
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01601763,37.01995,36.90919,0.01335405,0.01335405,0,-1,0,0.01335405,119.9458,0,0,0,0.01601763,0.0140569,0.01335405,0,0,11.50352,0.2721097,0.00196073,0,0.00196073,3.088695,22.06206,0.1150891,0.01468946,0.0128141,0,0.2881273
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.064934,36.22963,35.78281,0.06615604,0.06615604,0,0,0,0.06615604,98.15278,0,1.387779E-17,0,0.064934,0.06963794,0.06615604,0,0,11.50156,0.2738743,0,0.004703943,-0.004703943,3.083736,22.02664,0.1150891,0.07277165,0.0519472,0,0.3388083
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6401953,39.27613,34.78717,0.3062466,0.3062466,0,0,0,0.3062466,209.0457,0,0,0,0.6401953,0.3223649,0.3062466,0,0,11.50678,0.2691704,0.3178304,0,0.3178304,3.385257,24.18036,0.115014,0.3368713,0.5121562,0,0.9093657
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.068684,49.19139,33.74124,0.1762661,0.1762661,0,0,0,0.1762661,1173.614,0,0,0,2.068684,0.1855433,0.1762661,0,0,11.18895,0.5552178,1.883141,0,1.883141,5.171761,36.94107,0.1145707,0.1938927,1.654947,0,2.623902
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.50355,55.08255,35.64201,1.024785,1.024785,0,0,0,1.024785,244.3,0,0,0,2.50355,1.078721,1.024785,0,0,9.305811,2.250045,1.424829,0,1.424829,6.523472,46.59614,0.1142376,1.127263,2.00284,0,4.753594
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,2.998739,65.29081,40.30846,0,0,0,-1,0,0,0,0,0,0,2.998739,0,0,0,0,7.880982,3.532391,2.998739,0,2.998739,9.368325,66.91647,0.1135428,0,2.398991,0,6.531129
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.255528,74.084,45.17605,1.0532,1.0532,0,0,0,1.0532,309.1083,0,0,0,3.255528,1.108631,1.0532,0,0,4.882243,6.231255,2.146897,0,2.146897,11.40505,81.46449,0.1130506,1.15852,2.604423,0,9.486783
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.318644,80.27253,49.38993,0.3849587,0.3849587,0,0,0,0.3849587,862.0778,0.1780774,0,0,3.318644,0.4052197,0.3849587,0,0,2.735347,8.163463,2.735347,0,2.735347,14.00003,100,0.1124296,0.4234546,2.654915,0,11.48211
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.2129,83.83115,53.09091,0.6558921,0.6558921,0,0,0,0.6558921,489.852,2.522487,0,0,3.2129,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1124296,0.7214813,2.57032,0,13.83817
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,2.947982,85.08865,56.6008,0,0,0,0,0,0,0,2.947982,0,0,2.947982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1124296,0,2.358386,0,13.57326
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.551114,83.10227,58.83345,1.108168,1.108168,0,-1,0,1.108168,230.2101,1.384621,0,0,2.551114,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1124296,1.218984,2.040891,0,13.17639
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.01015,78.21168,59.79893,2.305321,2.305321,0,-1,0,2.305321,87.19614,0,0,0,2.01015,2.426653,2.305321,0,0,0,10.62527,0,0.4165028,-0.4165028,13.561,96.86406,0.1124296,2.535852,1.60812,0,12.63542
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.65185,75.53131,60.70406,0.3005601,0.3005601,0,-1,0,0.3005601,549.5907,0.8726905,0,0,1.65185,0.3163791,0.3005601,0,0,0.4627809,10.20877,0.4627809,0,0.4627809,14.00003,100,0.1123252,0.3306161,1.32148,0,11.86062
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4473841,63.6543,59.96989,0.7998141,0.7998141,0,-1,0,0.7998141,55.93602,0,1.110223E-16,0,0.4473841,0.8419096,0.7998141,0,0,0,10.62527,0,0.3945254,-0.3945254,13.58416,97.02953,0.1123252,0.8797955,0.3579073,0,11.07266
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06795089,57.7919,57.25451,1.986451,1.986451,0,-1,0,1.986451,3.420718,0,0,0,0.06795089,2.091001,1.986451,0,0,0.4383616,10.23075,0,2.02305,-2.02305,11.45168,81.79755,0.1123252,2.185096,0.05436071,0,10.2987
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,54.50895,54.50895,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.686195,8.207699,0,1.332133,-1.332133,10.04749,71.76762,0.1123252,1.392079,0,0,8.207699
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,52.01481,52.01481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166343,6.875565,0,0,0,10.04749,71.76762,0.1123252,0,0,0,6.875565
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,49.47039,49.47039,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.166343,6.875565,0,2.385103,-2.385103,7.533369,53.80967,0.1123252,2.492433,0,0,6.875565
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,46.78517,46.78517,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.816457,4.490462,0,0.00919476,-0.00919476,7.523676,53.74044,0.1123252,0.009608524,0,0,4.490462
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,44.63297,44.63297,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.826674,4.481267,0,0.09850373,-0.09850373,7.419845,52.99878,0.1123252,0.1029364,0,0,4.481267
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,42.96351,42.96351,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.936122,4.382764,0,0.1868053,-0.1868053,7.222934,51.59229,0.1123252,0.1952115,0,0,4.382764
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,41.26387,41.26387,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.143684,4.195959,0,0.5409523,-0.5409523,6.65272,47.51934,0.1123252,0.5652951,0,0,4.195959
