Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.588669,98.08728,59.45699,0.821451,0.821451,0,0,0,0.821451,436.8695,2.723984,0,0,3.588669,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1076976,0.9035961,2.870935,0,14.21394
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.493231,85.91136,61.65947,1.114911,1.114911,0,-1,0,1.114911,223.626,1.31964,0,0,2.493231,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1076976,1.226402,1.994584,0,13.1185
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,1.959538,80.88639,62.5646,0,0,0,-1,0,0,0,1.959538,0,0,1.959538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076976,0,1.56763,0,12.58481
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.258479,74.57488,63.3591,0.9395595,0.9395595,0,-1,0,0.9395595,133.9435,0.269469,0,0,1.258479,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1076976,1.033515,1.006783,0,11.88375
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4112659,66.00832,62.5646,2.835373,2.835373,0,-1,0,2.835373,14.50483,0,4.440892E-16,0,0.4112659,2.984603,2.835373,0,0,0,10.62527,0,2.573337,-2.573337,11.28749,80.62479,0.1076976,3.11891,0.3290128,0,11.03654
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02368749,60.16029,59.96989,0.4801293,0.4801293,0,-1,0,0.4801293,4.933565,0,5.551115E-17,0,0.02368749,0.5053993,0.4801293,0,0,2.859264,8.051937,0,0.4817118,-0.4817118,10.77972,76.99787,0.1076976,0.5281423,0.01894999,0,8.075624
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,57.30479,57.30479,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.394499,7.570225,0,3.197463,-3.197463,7.409302,52.92348,0.1076976,3.341348,0,0,7.570225
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,54.70003,54.70003,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.947235,4.372762,0,0.1525894,-0.1525894,7.248458,51.7746,0.1076976,0.1594559,0,0,4.372762
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,52.12543,52.12543,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.116779,4.220173,0,1.904286,-1.904286,5.241165,37.43682,0.1076976,1.989979,0,0,4.220173
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,49.47039,49.47039,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.232653,2.315887,0,0.5621526,-0.5621526,4.648604,33.20425,0.1076976,0.5874495,0,0,2.315887
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,47.2679,47.2679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.857266,1.753735,0,0,0,4.648604,33.20425,0.1076976,0,0,0,1.753735
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,45.59844,45.59844,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.857266,1.753735,0,0.3241863,-0.3241863,4.306882,30.76338,0.1076976,0.3387747,0,0,1.753735
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,43.83847,43.83847,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.21747,1.429548,0,0.1411675,-0.1411675,4.158078,29.7005,0.1076976,0.1475201,0,0,1.429548
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,42.16901,42.16901,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.37433,1.288381,0,0.4470789,-0.4470789,3.686816,26.33434,0.1076976,0.4671974,0,0,1.288381
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,40.90182,40.90182,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.87108,0.8413019,0,0.05772371,-0.05772371,3.62597,25.89973,0.1076976,0.06032128,0,0,0.8413019
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,39.60447,39.60447,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.93522,0.7835782,0,0.4716276,-0.4716276,3.12883,22.34874,0.1076976,0.4928508,0,0,0.7835782
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.0939298,39.15633,38.4982,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.05369,4.440892E-16,0,0,0.0939298,0,0,3.505263,3.33,11.45925,0.3119506,3.42393,0,3.42393,6.377056,45.5503,0.1085522,0.686362,0.07514384,5,0.4058804
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.5982931,41.79448,37.53273,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,470.151,0,0,0,0.5982931,0,0,3.505263,3.33,8.035318,3.393487,3.928293,0,3.928293,10.10376,72.16958,0.1090507,0.1399811,0.4786345,5,3.991781
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.720469,49.34953,36.4868,0.09459412,0.09459412,2.606759,0,0.8766451,0.09459412,1818.791,0,0,0,1.720469,0,0,2.512164,2.386556,4.107026,6.928951,4.107026,0,4.107026,14.00003,100,0.10899,0.1040535,1.376375,5,8.649421
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.419181,49.05811,38.46803,1.899016,1.899016,0,0,0,1.899016,74.73247,0,0,0,1.419181,1.998964,1.899016,0,0,0,10.62527,0,0.5797825,-0.5797825,13.38888,95.63469,0.10899,2.088917,1.135345,0,12.04446
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.104159,60.22602,43.30545,0,0,0,-1,0,0,0,1.459956,0,0,2.104159,0,0,0,0,0.6442028,10.04549,0.6442028,0,0.6442028,14.00003,100,0.1088728,0,1.683327,0,12.14965
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.339019,79.10939,48.31383,0,0,0,0,0,0,0,3.339019,0,0,3.339019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1088728,0,2.671215,0,13.96429
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.242347,72.28658,52.63834,0.9899405,0.9899405,0,0,0,0.9899405,226.5133,1.200304,0,0,2.242347,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1088728,1.088935,1.793877,0,12.86762
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.238302,76.5322,56.28903,1.106294,1.106294,0,0,0,1.106294,202.3243,1.073782,0,0,2.238302,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1088728,1.216923,1.790642,0,12.86358
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.006524,78.1029,59.73859,2.226151,2.226151,0,0,0,2.226151,90.13426,0,0,0,2.006524,2.343316,2.226151,0,0,0,10.62527,0,0.336792,-0.336792,13.64502,97.46422,0.1088728,2.448766,1.605219,0,12.6318
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.671528,88.46828,61.94107,0,0,0,-1,0,0,0,2.297314,0,0,2.671528,0,0,0,0,0.3742133,10.28848,0.3742133,0,0.3742133,14.00003,100,0.1088048,0,2.137222,0,12.96001
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,1.977018,81.40611,62.8462,1.342686,1.342686,0,-1,0,1.342686,147.2436,0.5636649,0,0,1.977018,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1088048,1.476954,1.581614,0,12.60229
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.8818939,71.37709,63.70104,1.432171,1.432171,0,-1,0,1.432171,61.57742,0,0,0,0.8818939,1.507548,1.432171,0,0,0,10.62527,0,0.6256543,-0.6256543,13.34053,95.28931,0.1088048,1.575388,0.7055151,0,11.50717
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3564022,65.82667,62.8462,1.894509,1.894509,0,-1,0,1.894509,18.81238,0,0,0,0.3564022,1.99422,1.894509,0,0,0.6951715,9.999619,0,1.637818,-1.637818,11.61412,82.95782,0.1088048,2.08396,0.2851217,0,10.35602
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.0225555,60.43313,60.25149,2.823226,2.823226,0,-1,0,2.823226,0.7989265,0,0,0,0.0225555,2.971817,2.823226,0,0,2.514969,8.361802,0,2.949261,-2.949261,8.505324,60.7522,0.1088048,3.105548,0.0180444,0,8.384357
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,57.64673,57.64673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.791926,5.412541,0,0,0,8.505324,60.7522,0.1088048,0,0,0,5.412541
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,55.04197,55.04197,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.791926,5.412541,0,1.142858,-1.142858,7.300647,52.14737,0.1088048,1.194286,0,0,5.412541
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,52.46737,52.46737,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.061768,4.269683,0,1.599116,-1.599116,5.61503,40.10728,0.1088048,1.671077,0,0,4.269683
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,49.78215,49.78215,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.838564,2.670567,0,0.4972122,-0.4972122,5.090922,36.36366,0.1088048,0.5195868,0,0,2.670567
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,47.59978,47.59978,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.391022,2.173355,0,0.3125664,-0.3125664,4.761448,34.01028,0.1088048,0.3266319,0,0,2.173355
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,45.94038,45.94038,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.738317,1.860788,0,0.04991792,-0.04991792,4.70883,33.63443,0.1088048,0.05216423,0,0,1.860788
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,44.1804,44.1804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.793782,1.81087,0,0,0,4.70883,33.63443,0.1088048,0,0,0,1.81087
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,42.51094,42.51094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.793782,1.81087,0,0,0,4.70883,33.63443,0.1088048,0,0,0,1.81087
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,41.24376,41.24376,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.793782,1.81087,0,0.7141257,-0.7141257,3.956076,28.25763,0.1088048,0.7462614,0,0,1.81087
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,39.93635,39.93635,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.58726,1.096745,0,0.2280415,-0.2280415,3.715699,26.54065,0.1088048,0.2383034,0,0,1.096745
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03474452,39.08347,38.84014,0,0,0,0,0,0,0,0,0,0,0.03474452,0,0,0,0,10.84063,0.868703,0.03474452,0,0.03474452,3.748661,26.77609,0.1087985,0,0.02779562,0,0.9034475
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9009386,44.39888,37.87466,0,0,0,0,0,0,0,0,0,0,0.9009386,0,0,0,0,10.80589,0.899973,0.9009386,0,0.9009386,4.603366,32.88112,0.1086353,0,0.7207509,0,1.800912
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.708843,49.66068,36.85891,1.394561,1.394561,0,0,0,1.394561,122.5362,0,0,0,1.708843,1.467959,1.394561,0,0,9.904951,1.710818,0.2408837,0,0.2408837,4.831888,34.51342,0.1085917,1.534018,1.367074,0,3.419661
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.463083,58.40066,38.84014,0.4145409,0.4145409,0,0,0,0.4145409,594.1711,0,0,0,2.463083,0.4363589,0.4145409,0,0,9.664068,1.927613,2.026724,0,2.026724,6.754607,48.2471,0.1082265,0.4559951,1.970466,0,4.390696
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,2.942191,68.81378,43.67756,0.4584213,0.4584213,0,-1,0,0.4584213,641.8095,0,0,0,2.942191,0.4825487,0.4584213,0,0,7.637344,3.751664,2.459642,0,2.459642,9.088029,64.91436,0.1077867,0.5042634,2.353753,0,6.693856
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.185045,77.74772,48.67588,1.129378,1.129378,0,0,0,1.129378,282.0177,0,0,0,3.185045,1.188819,1.129378,0,0,5.177701,5.965343,1.996226,0,1.996226,10.98182,78.44138,0.1074323,1.242316,2.548036,0,9.150388
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.238633,84.01065,52.98028,0.4739115,0.4739115,0,0,0,0.4739115,683.3834,0,0,0,3.238633,0.4988542,0.4739115,0,0,3.181476,7.761946,2.739779,0,2.739779,13.581,97.00693,0.1069497,0.5213026,2.590906,0,11.00058
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.130862,87.49525,56.65108,0.7308795,0.7308795,0,0,0,0.7308795,428.3691,1.919818,0,0,3.130862,0.7693468,0.7308795,0,0,0.4416971,10.22775,0.4416971,0,0.4416971,14.00003,100,0.1068723,0.8039674,2.504689,0,13.35861
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.869548,88.6059,60.08052,0,0,0,0,0,0,0,2.869548,0,0,2.869548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068723,0,2.295639,0,13.49482
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.478617,86.50827,62.283,1.167183,1.167183,0,-1,0,1.167183,212.359,1.250004,0,0,2.478617,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1068723,1.283901,1.982894,0,13.10389
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,1.946127,81.46663,63.18814,0.2276856,0.2276856,0,-1,0,0.2276856,854.7428,1.706457,0,0,1.946127,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1068723,0.2504542,1.556901,0,12.5714
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.246574,75.13926,63.98264,2.181973,2.181973,0,-1,0,2.181973,57.13058,0,0,0,1.246574,2.296813,2.181973,0,0,0,10.62527,0,1.05024,-1.05024,12.89298,92.09252,0.1068723,2.40017,0.997259,0,11.87185
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4009758,66.55887,63.18814,1.103276,1.103276,0,-1,0,1.103276,36.34412,0,0,0,0.4009758,1.161343,1.103276,0,0,1.166933,9.575035,0,0.760367,-0.760367,12.09148,86.36755,0.1068723,1.213603,0.3207806,0,9.97601
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01747539,60.72438,60.58337,1.709796,1.709796,0,-1,0,1.709796,1.022075,0,0,0,0.01747539,1.799785,1.709796,0,0,2.011785,8.814668,0,1.78231,-1.78231,10.21276,72.94815,0.1068723,1.880776,0.01398032,0,8.832143
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,57.98867,57.98867,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.992129,7.032358,0,3.505263,-3.505263,6.51789,46.55626,0.1068723,3.717571,0,0,7.032358
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,55.3839,55.3839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.886866,3.527095,0,0,0,6.51789,46.55626,0.1068723,0,0,0,3.527095
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,52.80931,52.80931,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.886866,3.527095,0,3.009205,-3.009205,3.34591,23.89931,0.1068723,3.144619,0,0,3.527095
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,50.15426,50.15426,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.23043,0.5178899,0,0.170162,-0.170162,3.166543,22.61812,0.1068723,0.1778193,0,0,0.5178899
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,47.94172,47.94172,0.3808945,0.3303415,0,-1,0,0.3303415,0,0,0.05055303,0.08864249,0,0.3477279,0.3303415,0,0,11.4195,0.3477279,0,0.3477279,-0.3477279,2.800006,20,0.1068723,0.418984,0,0,0.3477279
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,46.27226,46.27226,0.2260397,0,0,-1,0,0,0,0,0.2260397,0.2486437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068723,0.2486437,0,0,0
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,44.52234,44.52234,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068723,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,42.85288,42.85288,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068723,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,41.57564,41.57564,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068723,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,40.27829,40.27829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068723,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03229982,39.42889,39.20219,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.66188,0,0,0,0.03229982,0,0,3.505263,3.33,11.80586,0,3.3623,0,3.3623,5.989763,42.78394,0.1075512,0.3332413,0.02583986,5,0.03229982
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.8856726,44.66111,38.23672,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,483.435,0,0,0,0.8856726,0,0,3.505263,3.33,8.443561,3.02607,4.215672,0,4.215672,9.989101,71.35059,0.1080145,0.2015245,0.7085381,5,3.911742
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.706172,50.03394,37.22096,0.1541931,0.1541931,2.808631,0,0.9317563,0.1541931,1106.516,0,0,0,1.706172,0,0,2.654438,2.521716,4.227888,6.820175,4.227888,0,4.227888,14.00003,100,0.1080404,0.1696124,1.364937,5,8.526347
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.458923,58.74556,39.17202,2.225824,2.225824,0,0,0,2.225824,110.4725,0.1159506,0,0,2.458923,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,2.448406,1.967139,0,13.0842
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,2.935807,69.18945,44.03961,1.810133,1.810133,0,-1,0,1.810133,162.1873,1.030404,0,0,2.935807,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,1.991147,2.348646,0,13.56108
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.177033,78.13148,49.04799,0.7930736,0.7930736,0,0,0,0.7930736,400.5974,2.342218,0,0,3.177033,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,0.872381,2.541626,0,13.80231
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.2304,84.35908,53.32222,0,0,0,0,0,0,0,3.2304,0,0,3.2304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,0,2.58432,0,13.85567
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.122939,87.80644,56.96285,0.4343299,0.4343299,0,0,0,0.4343299,719.0247,2.66575,0,0,3.122939,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,0.4777629,2.498351,0,13.74821
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.861212,88.93008,60.41241,2.012222,2.012222,0,0,0,2.012222,142.1917,0.743084,0,0,2.861212,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,2.213444,2.28897,0,13.48649
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.040439,94.31328,62.62494,0,0,0,-1,0,0,0,3.040439,0,0,3.040439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,0,2.432351,0,13.66571
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.376577,86.74117,63.46973,1.193782,1.193782,0,-1,0,1.193782,199.0796,1.119964,0,0,2.376577,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,1.313161,1.901262,0,13.00185
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.501179,78.05926,64.32458,0,0,0,-1,0,0,0,1.501179,0,0,1.501179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080404,0,1.200943,0,12.12645
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.3954861,66.80004,63.46973,1.269698,1.269698,0,-1,0,1.269698,31.14804,0,0,0,0.3954861,1.336524,1.269698,0,0,0,10.62527,0,0.9410383,-0.9410383,13.00809,92.91472,0.1080404,1.396668,0.3163888,0,11.02076
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01827629,61.01274,60.86497,0,0,0,-1,0,0,0,0,0,0,0.01827629,0,0,0,0,1.045598,9.684236,0.01827629,0,0.01827629,13.02542,93.03857,0.1080372,0,0.01462103,0,9.702512
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,58.32055,58.32055,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.027322,9.700685,0,2.449815,-2.449815,10.44309,74.59338,0.1080372,2.560056,0,0,9.700685
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,55.69567,55.69567,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.749338,7.25087,0,0.6675364,-0.6675364,9.739449,69.56735,0.1080372,0.6975756,0,0,7.25087
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,53.15125,53.15125,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.491045,6.583333,0,0.6651238,-0.6651238,9.038346,64.55949,0.1080372,0.6950544,0,0,6.583333
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,50.46603,50.46603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.230072,5.91821,0,0,0,9.038346,64.55949,0.1080372,0,0,0,5.91821
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,48.28366,48.28366,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.230072,5.91821,0,0.6001266,-0.6001266,8.405757,60.041,0.1080372,0.6271323,0,0,5.91821
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,46.6142,46.6142,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.896879,5.318083,0,0.2113789,-0.2113789,8.182944,58.44949,0.1080372,0.2208909,0,0,5.318083
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,44.86428,44.86428,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.131744,5.106704,0,0.97066,-0.97066,7.159779,51.14117,0.1080372,1.01434,0,0,5.106704
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,43.19482,43.19482,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.210256,4.136044,0,0.2491376,-0.2491376,6.897165,49.26537,0.1080372,0.2603488,0,0,4.136044
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,41.91758,41.91758,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.487075,3.886907,0,0.5040867,-0.5040867,6.365811,45.46999,0.1080372,0.5267707,0,0,3.886907
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,40.62022,40.62022,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.047172,3.38282,0,0.4428512,-0.4428512,5.899004,42.13566,0.1080372,0.4627795,0,0,3.38282
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03218352,39.77049,39.54413,0.2805833,0.2805833,0,0,0,0.2805833,11.47022,0,0,0,0.03218352,0.2953508,0.2805833,0,0,8.539228,2.939969,0,0.2631674,-0.2631674,5.621602,40.15422,0.1080372,0.3086416,0.02574681,0,2.972152
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7376031,43.90325,38.57866,0.8957866,0.8957866,0,0,0,0.8957866,82.34139,0,0,0,0.7376031,0.9429332,0.8957866,0,0,8.831636,2.676801,0,0.2053301,-0.2053301,5.405165,38.60824,0.1080372,0.9853652,0.5900825,0,3.414404
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.704057,50.35691,37.53273,1.02855,1.02855,0,0,0,1.02855,165.6757,0,0,0,1.704057,1.082684,1.02855,0,0,9.059781,2.471471,0.6213732,0,0.6213732,5.994651,42.81885,0.1079294,1.131405,1.363245,0,4.175528
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.454615,59.10074,39.51396,0.6002827,0.6002827,0,0,0,0.6002827,408.9098,0,0,0,2.454615,0.6318765,0.6002827,0,0,8.438408,3.030707,1.822738,0,1.822738,7.723853,55.17027,0.1076144,0.660311,1.963692,0,5.485322
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,2.929764,69.54415,44.38155,1.358508,1.358508,0,-1,0,1.358508,215.6605,0,0,0,2.929764,1.430008,1.358508,0,0,6.61567,4.671171,1.499756,0,1.499756,9.146646,65.33305,0.1073567,1.494358,2.343811,0,7.600935
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.170276,78.45252,49.35976,1.461995,1.461995,0,0,0,1.461995,216.8459,0,0,0,3.170276,1.538942,1.461995,0,0,5.115914,6.020952,1.631334,0,1.631334,10.69427,76.38746,0.1070777,1.608194,2.536221,0,9.191228
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.222296,84.69581,53.6541,0.6426037,0.6426037,0,0,0,0.6426037,501.4438,0,0,0,3.222296,0.676425,0.6426037,0,0,3.48458,7.489152,2.545871,0,2.545871,13.10949,93.63904,0.1066452,0.7068641,2.577837,0,10.71145
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.114889,88.1159,57.27462,1.44782,1.44782,0,0,0,1.44782,215.1434,0.6521602,0,0,3.114889,1.524021,1.44782,0,0,0.9387081,9.780437,0.9387081,0,0.9387081,14.00003,100,0.1064866,1.592602,2.491911,0,12.89533
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.853597,89.21111,60.70406,2.343298,2.343298,0,0,0,2.343298,121.777,0.3869678,0,0,2.853597,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1064866,2.577627,2.282878,0,13.47887
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.463354,87.09679,62.90654,2.73311,2.73311,0,-1,0,2.73311,90.13007,0,0,0,2.463354,2.876958,2.73311,0,0,0,10.62527,0,0.4136038,-0.4136038,13.56405,96.88589,0.1064866,3.006421,1.970683,0,13.08863
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,1.932836,81.97731,63.75133,0.3679754,0.3679754,0,-1,0,0.3679754,525.2623,1.085934,0,0,1.932836,0.3873425,0.3679754,0,0,0.4595598,10.21167,0.4595598,0,0.4595598,14.00003,100,0.1064091,0.4047729,1.546269,0,12.14451
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.234445,75.63502,64.54583,2.087158,2.087158,0,-1,0,2.087158,59.14478,0,0,0,1.234445,2.197009,2.087158,0,0,0,10.62527,0,0.9625635,-0.9625635,12.9854,92.75265,0.1064091,2.295874,0.9875561,0,11.85972
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.3901403,67.0423,63.75133,0.8592935,0.8592935,0,-1,0,0.8592935,45.40245,0,0,0,0.3901403,0.9045194,0.8592935,0,0,1.069515,9.662711,0,0.5143791,-0.5143791,12.44319,88.87978,0.1064091,0.9452228,0.3121122,0,10.05285
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.0152279,61.27997,61.15662,1.144437,1.144437,0,-1,0,1.144437,1.330602,0,0,0,0.0152279,1.204671,1.144437,0,0,1.641047,9.148332,0,1.189443,-1.189443,11.18941,79.9242,0.1064091,1.258881,0.01218232,0,9.163559
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,58.60215,58.60215,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.962651,7.958889,0,2.569335,-2.569335,8.481094,60.57912,0.1064091,2.684955,0,0,7.958889
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,55.97727,55.97727,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.817467,5.389554,0,1.571607,-1.571607,6.824475,48.74615,0.1064091,1.64233,0,0,5.389554
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,53.43285,53.43285,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.563697,3.817947,0,3.165737,-3.165737,3.487494,24.91063,0.1064091,3.308196,0,0,3.817947
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,50.76774,50.76774,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.08118,0.6522092,0,0.4217361,-0.4217361,3.042946,21.73528,0.1064091,0.4407142,0,0,0.6522092
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54978,0.2304731,0,0,0,3.042946,21.73528,0.1064091,0,0,0,0.2304731
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,46.92596,46.92596,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.54978,0.2304731,0,0.1882607,-0.1882607,2.844501,20.31783,0.1064091,0.1967324,0,0,0.2304731
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,45.17605,45.17605,0.7834383,0.04010182,0,-1,0,0.04010182,0,0,0.7433364,0.8216803,0,0.04221245,0.04010182,0,0,11.75896,0.04221245,0,0.04221245,-0.04221245,2.800006,20,0.1064091,0.8617821,0,0,0.04221245
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,43.5267,43.5267,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064091,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,42.25952,42.25952,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064091,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,40.95211,40.95211,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064091,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.02967883,40.06502,39.85589,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.349813,0,0,0,0.02967883,0,0,3.505263,3.33,11.80586,0,3.359679,0,3.359679,5.987277,42.76618,0.107075,0.3491697,0.02374307,5,0.02967883
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9621599,45.92632,38.89042,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1313.616,0,0,0,0.9621599,0,0,3.505263,3.33,8.446181,3.023711,4.29216,0,4.29216,10.05918,71.85112,0.1074609,0.08056967,0.7697279,5,3.985871
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.7017,50.71088,37.87466,0.1573492,0.1573492,2.73874,0,0.9126761,0.1573492,1081.48,0,0,0,1.7017,0,0,2.581391,2.452322,4.154022,6.886655,4.154022,0,4.154022,14.00003,100,0.107469,0.1730841,1.36136,5,8.588355
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.450757,59.42528,39.82572,0.8263615,0.8263615,0,0,0,0.8263615,296.5721,1.580903,0,0,2.450757,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,0.9089976,1.960606,0,13.07603
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.923672,69.89836,44.72348,0,0,0,-1,0,0,0,2.923672,0,0,2.923672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,0,2.338937,0,13.54895
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.162768,78.80348,49.7017,1.812617,1.812617,0,0,0,1.812617,174.4863,1.25475,0,0,3.162768,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,1.993879,2.530214,0,13.78804
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.214559,85.01051,53.96587,0,0,0,0,0,0,0,3.214559,0,0,3.214559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,0,2.571647,0,13.83983
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.106711,88.4236,57.58639,1.259678,1.259678,0,0,0,1.259678,246.6274,1.780734,0,0,3.106711,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,1.385645,2.485369,0,13.73199
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.846053,89.47985,60.98565,2.496292,2.496292,0,0,0,2.496292,114.0112,0.218377,0,0,2.846053,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,2.745922,2.276842,0,13.47133
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.456031,87.35715,63.18814,1.735636,1.735636,0,-1,0,1.735636,141.5061,0.6290453,0,0,2.456031,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,1.9092,1.964825,0,13.08131
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.925792,82.23978,64.04298,1.411131,1.411131,0,-1,0,1.411131,136.4716,0.4403914,0,0,1.925792,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,1.552244,1.540634,0,12.55107
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.228116,75.88008,64.82743,0.9684386,0.9684386,0,-1,0,0.9684386,126.814,0.2087066,0,0,1.228116,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.107469,1.065282,0.9824925,0,11.85339
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3845955,67.23123,63.98264,2.087565,2.087565,0,-1,0,2.087565,18.42316,0,0,0,0.3845955,2.197437,2.087565,0,0,0,10.62527,0,1.812842,-1.812842,12.08912,86.35072,0.107469,2.296322,0.3076764,0,11.00987
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.0121802,61.53706,61.43822,3.578534,3.33,0,-1,0,3.33,0.3657717,0,0.2485342,0.6063877,0.0121802,3.505263,3.33,0,0,2.014268,8.812432,0,3.493083,-3.493083,8.407092,60.05054,0.107469,3.936388,0.009744159,0,8.824613
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,58.83345,58.83345,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.895472,5.31935,0,1.693587,-1.693587,6.621895,47.29916,0.107469,1.769798,0,0,5.31935
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,56.25886,56.25886,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.777235,3.625763,0,0.3059496,-0.3059496,6.299396,44.99559,0.107469,0.3197173,0,0,3.625763
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,53.71444,53.71444,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.117179,3.319813,0,0.01003864,-0.01003864,6.288815,44.92001,0.107469,0.01049038,0,0,3.319813
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,51.05939,51.05939,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.128333,3.309775,0,0.1788642,-0.1788642,6.100275,43.5733,0.107469,0.1869131,0,0,3.309775
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,48.87703,48.87703,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.327071,3.13091,0,0.3711036,-0.3711036,5.709097,40.77919,0.107469,0.3878033,0,0,3.13091
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,47.23773,47.23773,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.739408,2.759807,0,0.3364939,-0.3364939,5.354402,38.24565,0.107469,0.3516361,0,0,2.759807
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,45.47776,45.47776,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.113291,2.423313,0,0.02896325,-0.02896325,5.323872,38.02758,0.107469,0.03026659,0,0,2.423313
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.145472,2.39435,0,0,0,5.323872,38.02758,0.107469,0,0,0,2.39435
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,42.54111,42.54111,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.145472,2.39435,0,0.6276805,-0.6276805,4.662238,33.30164,0.107469,0.655926,0,0,2.39435
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,41.24376,41.24376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.842895,1.766669,0,0,0,4.662238,33.30164,0.107469,0,0,0,1.766669
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02404462,40.33738,40.16766,0.7162487,0.7162487,0,0,0,0.7162487,3.357021,0,1.110223E-16,0,0.02404462,0.753946,0.7162487,0,0,9.842895,1.766669,0,0.7299014,-0.7299014,3.892855,27.80605,0.107469,0.7878736,0.0192357,0,1.790714
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7371105,44.545,39.20219,0,0,0,0,0,0,0,0,0,0,0.7371105,0,0,0,0,10.6539,1.036768,0.7371105,0,0.7371105,4.592139,32.80093,0.107346,0,0.5896884,0,1.773878
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.69969,51.0348,38.18643,0.7203551,0.7203551,0,0,0,0.7203551,235.9518,0,0,0,1.69969,0.7582685,0.7203551,0,0,9.916785,1.700167,0.9414219,0,0.9414219,5.48525,39.18028,0.1071894,0.7923906,1.359752,0,3.399858
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.447346,59.71912,40.10732,0.9711648,0.9711648,0,0,0,0.9711648,252.0011,0,0,0,2.447346,1.022279,0.9711648,0,0,8.975364,2.547447,1.425067,0,1.425067,6.837188,48.83696,0.1069531,1.068281,1.957877,0,4.994793
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.918688,70.19044,45.00508,2.164957,2.164957,0,-1,0,2.164957,134.815,0,0,0,2.918688,2.278902,2.164957,0,0,7.550296,3.830008,0.6397854,0,0.6397854,7.444142,53.17234,0.1068474,2.381453,2.33495,0,6.748695
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.156065,79.11224,50.00341,2.7198,2.7198,0,0,0,2.7198,116.0403,0,0,0,3.156065,2.862948,2.7198,0,0,6.910511,4.405814,0.2931171,0,0.2931171,7.722217,55.15858,0.1067991,2.991781,2.524852,0,7.56188
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.206712,85.32375,54.27763,2.810765,2.810765,0,0,0,2.810765,114.0868,0,0,0,3.206712,2.958699,2.810765,0,0,6.617394,4.66962,0.2480126,0,0.2480126,7.957502,56.83919,0.1067582,3.091841,2.56537,0,7.876332
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.099108,88.69858,57.86798,2.436162,2.436162,0,0,0,2.436162,127.2127,0,0,0,3.099108,2.564381,2.436162,0,0,6.369381,4.892831,0.5347271,0,0.5347271,8.464789,60.46266,0.1066701,2.679778,2.479286,0,7.991939
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.838365,89.7466,61.26725,0,0,0,0,0,0,0,0,0,0,2.838365,0,0,0,0,5.834654,5.374085,2.838365,0,2.838365,11.1575,79.69626,0.1062051,0,2.270692,0,8.21245
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.449463,87.56413,63.41945,0.5654634,0.5654634,0,-1,0,0.5654634,433.1781,0,0,0,2.449463,0.5952246,0.5654634,0,0,2.996289,7.928614,1.854239,0,1.854239,12.91658,92.26113,0.1059036,0.6220097,1.959571,0,10.37808
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.919541,82.42877,64.26424,0,0,0,-1,0,0,0,0.7774905,0,0,1.919541,0,0,0,0,1.142051,9.597428,1.142051,0,1.142051,14.00003,100,0.1057187,0,1.535633,0,11.51697
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.222031,76.07256,65.05874,0.5102131,0.5102131,0,-1,0,0.5102131,239.5139,0.6849648,0,0,1.222031,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1057187,0.5612344,0.977625,0,11.84731
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3789125,67.40855,64.2039,0.5591635,0.5591635,0,-1,0,0.5591635,67.76418,0,0,0,0.3789125,0.5885931,0.5591635,0,0,0,10.62527,0,0.2096806,-0.2096806,13.77901,98.42127,0.1057187,0.6150798,0.30313,0,11.00419
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01055098,61.74521,61.65947,1.766424,1.766424,0,-1,0,1.766424,0.5973074,0,0,0,0.01055098,1.859393,1.766424,0,0,0.2329785,10.41559,0,1.848842,-1.848842,11.83015,84.50093,0.1057187,1.943066,0.008440783,0,10.42614
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,59.11505,59.11505,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.287248,8.566751,0,0.2712071,-0.2712071,11.54428,82.45895,0.1057187,0.2834114,0,0,8.566751
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,56.51029,56.51029,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.588589,8.295544,0,3.505263,-3.505263,7.849405,56.06707,0.1057187,4.233963,0,0,8.295544
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,53.96587,53.96587,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.483326,4.790281,0,0.1524068,-0.1524068,7.688754,54.91956,0.1057187,0.1592651,0,0,4.790281
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,51.31082,51.31082,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.652667,4.637874,0,0.4455639,-0.4455639,7.219089,51.56482,0.1057187,0.4656143,0,0,4.637874
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,49.12845,49.12845,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.147738,4.19231,0,0.3196543,-0.3196543,6.882143,49.15807,0.1057187,0.3340388,0,0,4.19231
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,47.48916,47.48916,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.502909,3.872656,0,0.4286712,-0.4286712,6.430284,45.93051,0.1057187,0.4479614,0,0,3.872656
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.97921,3.443985,0,0,0,6.430284,45.93051,0.1057187,0,0,0,3.443985
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,44.03961,44.03961,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.97921,3.443985,0,0.03446808,-0.03446808,6.393952,45.67099,0.1057187,0.03601914,0,0,3.443985
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,42.79254,42.79254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.017509,3.409517,0,0,0,6.393952,45.67099,0.1057187,0,0,0,3.409517
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,41.49519,41.49519,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,8.017509,3.409517,0,0.4368836,-0.4368836,5.933436,42.3816,0.1057187,0.4565434,0,0,3.409517
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02497735,40.59567,40.41909,0.3827903,0.3827903,0,0,0,0.3827903,6.525073,0,0,0,0.02497735,0.4029371,0.3827903,0,0,8.502934,2.972633,0,0.3779598,-0.3779598,5.535031,39.53586,0.1057187,0.4210693,0.01998188,0,2.99761
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7372773,44.80655,39.45362,0.2556387,0.2556387,0,0,0,0.2556387,288.406,0,0,0,0.7372773,0.2690933,0.2556387,0,0,8.92289,2.594673,0.4681839,0,0.4681839,5.97919,42.70841,0.105643,0.2812025,0.5898218,0,3.33195
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.698322,51.29813,38.43786,0.1397999,0.1397999,0,0,0,0.1397999,1214.823,0,0,0,1.698322,0.1471578,0.1397999,0,0,8.454706,3.016039,1.551164,0,1.551164,7.450753,53.21955,0.1053933,0.1537798,1.358657,0,4.71436
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.444378,59.98222,40.35875,2.065525,2.065525,0,0,0,2.065525,118.3417,0,0,0,2.444378,2.174237,2.065525,0,0,6.903542,4.412086,0.2701405,0,0.2701405,7.707031,55.05011,0.1053499,2.272078,1.955502,0,6.856464
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.913647,70.48194,45.28667,0.2693577,0.2693577,0,-1,0,0.2693577,1081.702,0,0,0,2.913647,0.2835345,0.2693577,0,0,6.633402,4.655213,2.630113,0,2.630113,10.20217,72.87253,0.1049295,0.2962935,2.330918,0,7.56886
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.150165,79.37873,50.26489,2.013166,2.013166,0,0,0,2.013166,156.4782,0,0,0,3.150165,2.119122,2.013166,0,0,4.003289,7.022314,1.031044,0,1.031044,11.18031,79.85918,0.1047656,2.214482,2.520132,0,10.17248
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.200175,85.57365,54.52906,0.9941959,0.9941959,0,0,0,0.9941959,321.8857,0,0,0,3.200175,1.046522,0.9941959,0,0,2.972245,7.950253,2.153653,0,2.153653,13.22344,94.45297,0.1044249,1.093615,2.56014,0,11.15043
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.092548,88.9202,58.09929,2.408229,2.408229,0,0,0,2.408229,128.4158,0,0,0,3.092548,2.534978,2.408229,0,0,0.8185927,9.888541,0.55757,0,0.55757,13.7524,98.23123,0.1043371,2.649052,2.474038,0,12.98109
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.831828,89.94959,61.4885,1.558306,1.558306,0,0,0,1.558306,181.7248,0.9304829,0,0,2.831828,1.640322,1.558306,0,0,0.2610227,10.39035,0.2610227,0,0.2610227,14.00003,100,0.104296,1.714136,2.265462,0,13.22218
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.442919,87.7588,63.6407,1.856459,1.856459,0,-1,0,1.856459,131.5902,0.4887512,0,0,2.442919,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.104296,2.042105,1.954335,0,13.06819
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.912982,82.62597,64.49554,3.66614,3.33,0,-1,0,3.33,57.44692,0,0.3361396,0.7027536,1.912982,3.505263,3.33,0,0,0,10.62527,0,1.592281,-1.592281,12.32162,88.01138,0.104296,4.032753,1.530386,0,12.53826
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.216274,76.20236,65.22971,0.8568017,0.8568017,0,-1,0,0.8568017,141.9552,0,0,0,1.216274,0.9018965,0.8568017,0,0,1.769201,9.032993,0.3143778,0,0.3143778,12.61986,90.14169,0.1042466,0.9424819,0.9730194,0,10.24927
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3730481,67.59447,64.4352,1.6237,1.6237,0,-1,0,1.6237,22.97519,0,0,0,0.3730481,1.709158,1.6237,0,0,1.454823,9.315933,0,1.33611,-1.33611,11.21148,80.08183,0.1042466,1.78607,0.2984385,0,9.688981
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009249615,61.96606,61.89078,0,0,0,-1,0,0,0,0,0,0,0.009249615,0,0,0,0,2.939389,7.979824,0.009249615,0,0.009249615,11.22025,80.14451,0.1042451,0,0.007399692,0,7.989073
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,59.34636,59.34636,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.93014,7.988148,0,2.03947,-2.03947,9.070463,64.78889,0.1042451,2.131247,0,0,7.988148
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.196218,5.948678,0,0,0,9.070463,64.78889,0.1042451,0,0,0,5.948678
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,54.19718,54.19718,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,5.196218,5.948678,0,1.322968,-1.322968,7.675932,54.82798,0.1042451,1.382502,0,0,5.948678
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,51.53207,51.53207,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.666183,4.62571,0,0.7056174,-0.7056174,6.932146,49.51523,0.1042451,0.7373702,0,0,4.62571
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,49.35976,49.35976,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.450202,3.920092,0,0.08702676,-0.08702676,6.840412,48.85999,0.1042451,0.09094296,0,0,3.920092
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,47.74059,47.74059,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.546898,3.833066,0,0.6998484,-0.6998484,6.102706,43.59068,0.1042451,0.7313416,0,0,3.833066
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,45.99067,45.99067,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,8.324508,3.133217,0,0.2632261,-0.2632261,5.825242,41.60879,0.1042451,0.2750713,0,0,3.133217
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,44.29103,44.29103,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.616982,2.869991,0,0.5456784,-0.5456784,5.250046,37.50026,0.1042451,0.5702339,0,0,2.869991
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,43.02385,43.02385,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,9.22329,2.324313,0,0.2532007,-0.2532007,4.98315,35.59385,0.1042451,0.2645947,0,0,2.324313
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,41.71644,41.71644,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.504624,2.071112,0,0.6931977,-0.6931977,4.252455,30.37462,0.1042451,0.7243916,0,0,2.071112
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02278767,40.81172,40.65039,0.2964996,0.2964996,0,0,0,0.2964996,7.685563,0,0,0,0.02278767,0.3121049,0.2964996,0,0,10.27484,1.377914,0,0.2893172,-0.2893172,3.947488,28.19629,0.1042451,0.3261496,0.01823013,0,1.400702
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7376298,45.04871,39.68493,0.3620341,0.3620341,0,0,0,0.3620341,203.7459,0,0,0,0.7376298,0.3810886,0.3620341,0,0,10.59631,1.088597,0.3565412,0,0.3565412,4.285732,30.61231,0.1041891,0.3982376,0.5901038,0,1.826227
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.697191,51.5415,38.66917,1.637337,1.637337,4.73603,0,1.457936,1.637337,103.6556,0,0,0,1.697191,0,0,3.098693,2.943758,10.23977,1.409484,4.64095,0,4.64095,8.688523,62.06076,0.1050478,1.80107,1.357753,5,3.106675
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.441242,60.25542,40.62022,0,0,3.323764,0,1.072388,0,0,0,0,0,2.441242,0,0,3.323764,3.157576,5.598817,5.586339,5.598817,0,5.598817,14.00003,100,0.1051084,0,1.952993,5,8.02758
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.909709,70.71123,45.50793,1.77007,1.77007,0,-1,0,1.77007,164.3838,1.046477,0,0,2.909709,1.863232,1.77007,0,0,0,10.62527,0,0,0,14.00003,100,0.1051084,1.947077,2.327767,0,13.53498
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.144397,79.63385,50.51632,0.7569682,0.7569682,0,0,0,0.7569682,415.3936,2.347589,0,0,3.144397,0.7968087,0.7569682,0,0,0,10.62527,0,0,0,14.00003,100,0.1051084,0.832665,2.515518,0,13.76967
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.193288,85.83235,54.79054,2.315196,2.315196,0,0,0,2.315196,137.9273,0.7562398,0,0,3.193288,2.437048,2.315196,0,0,0,10.62527,0,0,0,14.00003,100,0.1051084,2.546715,2.554631,0,13.81856
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.086092,89.12971,58.32055,2.121009,2.121009,0,0,0,2.121009,145.5011,0.853451,0,0,3.086092,2.232641,2.121009,0,0,0,10.62527,0,0,0,14.00003,100,0.1051084,2.33311,2.468874,0,13.71137
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.82493,90.16087,61.71981,1.502969,1.502969,0,0,0,1.502969,187.9566,1.242857,0,0,2.82493,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1051084,1.653266,2.259944,0,13.4502
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.436034,87.96166,63.87201,0.2878835,0.2878835,0,-1,0,0.2878835,846.1874,2.132999,0,0,2.436034,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1051084,0.3166719,1.948828,0,13.06131
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.907215,82.74976,64.65646,1.138416,1.138416,0,-1,0,1.138416,167.5324,0.7088825,0,0,1.907215,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1051084,1.252257,1.525772,0,12.53249
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.209934,76.38113,65.45096,2.252773,2.252773,0,-1,0,2.252773,53.70868,0,0,0,1.209934,2.37134,2.252773,0,0,0,10.62527,0,1.161405,-1.161405,12.7758,91.25552,0.1051084,2.47805,0.9679476,0,11.83521
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3671738,67.71845,64.60617,1.683252,1.683252,0,-1,0,1.683252,21.81336,0,2.220446E-16,0,0.3671738,1.771844,1.683252,0,0,1.29045,9.463869,0,1.40467,-1.40467,11.29515,80.67946,0.1051084,1.851577,0.293739,0,9.831042
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008504014,62.18135,62.11204,2.537151,2.537151,0,-1,0,2.537151,0.3351797,0,0,0,0.008504014,2.670685,2.537151,0,0,2.851195,8.059198,0,2.662181,-2.662181,8.488962,60.63532,0.1051084,2.790866,0.006803211,0,8.067703
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,59.56762,59.56762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.809174,5.397018,0,0,0,8.488962,60.63532,0.1051084,0,0,0,5.397018
