Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,42.76237,42.76237,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1030094,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7439682,47.358,41.86729,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,240.7176,0,0,0,0.7439682,0,0,3.505263,3.33,8.475861,2.997,4.073968,0,4.073968,9.824026,70.17148,0.103485,0.3399689,0.5951746,5,3.740968
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.686958,53.83193,40.84148,0.7797812,0.7797812,3.637606,0,1.158067,0.7797812,216.3374,0,0,0,1.686958,0,0,2.857825,2.714934,4.401892,6.663571,4.401892,0,4.401892,14.00003,100,0.1038397,0.8577592,1.349567,5,8.35053
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.413326,62.57869,42.85288,3.260056,3.260056,1.25,0,0.50625,3.260056,74.02711,0.2974764,0,0,2.413326,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,3.586062,1.93066,5,13.0386
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.8625,73.19212,47.94172,0.196992,0.196992,0,-1,0,0.196992,1453.105,2.65514,0,0,2.8625,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,0.2166912,2.29,0,13.48777
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.081853,82.16389,53.06074,1.562185,1.562185,0,0,0,1.562185,197.2784,1.437448,0,0,3.081853,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,1.718403,2.465482,0,13.70713
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.123054,88.22382,57.27462,1.894363,1.894363,0,0,0,1.894363,164.8604,1.128988,0,0,3.123054,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,2.083799,2.498443,0,13.74833
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.013077,91.33443,60.70406,1.351363,1.351363,0,0,0,1.351363,222.9658,1.59059,0,0,3.013077,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,1.486499,2.410461,0,13.63835
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.752716,92.15833,63.98264,0.8728997,0.8728997,0,0,0,0.8728997,315.3531,1.833874,0,0,2.752716,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,0.9601896,2.202173,0,13.37799
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.367196,89.70816,65.96387,1.178942,1.178942,0,-1,0,1.178942,200.7898,1.126204,0,0,2.367196,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,1.296837,1.893757,0,12.99247
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.841089,84.32109,66.63769,1.065049,1.065049,0,-1,0,1.065049,172.8643,0.7199854,0,0,1.841089,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,1.171554,1.472871,0,12.46636
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.147132,77.79597,67.32156,0,0,0,-1,0,0,0,1.147132,0,0,1.147132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038397,0,0.9177054,0,11.77241
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3717884,69.66261,66.46672,1.877808,1.877808,0,-1,0,1.877808,19.79907,0,0,0,0.3717884,1.97664,1.877808,0,0,0,10.62527,0,1.604851,-1.604851,12.30837,87.91673,0.1038397,2.065589,0.2974308,0,10.99706
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,64.09327,64.09327,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.783168,9.020423,0,2.448965,-2.448965,9.72693,69.47793,0.1038397,2.559169,0,0,9.020423
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,61.60918,61.60918,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.504241,6.571457,0,2.696604,-2.696604,6.884459,49.17461,0.1038397,2.817951,0,0,6.571457
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,59.05471,59.05471,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.500468,3.874853,0,1.939126,-1.939126,4.840442,34.57452,0.1038397,2.026386,0,0,3.874853
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,56.46,56.46,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.655051,1.935728,0,0,0,4.840442,34.57452,0.1038397,0,0,0,1.935728
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,53.77478,53.77478,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.655051,1.935728,0,0.4982359,-0.4982359,4.315255,30.82319,0.1038397,0.5206565,0,0,1.935728
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,51.62259,51.62259,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.20865,1.437492,0,0.2741996,-0.2741996,4.026223,28.75868,0.1038397,0.2865386,0,0,1.437492
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,50.03358,50.03358,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.51331,1.163292,0,0.4254367,-0.4254367,3.577774,25.55548,0.1038397,0.4445814,0,0,1.163292
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,48.31383,48.31383,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.98602,0.7378555,0,0.6305382,-0.6305382,2.913128,20.80802,0.1038397,0.6589124,0,0,0.7378555
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,46.64437,46.64437,0.6318649,0.1019514,0,-1,0,0.1019514,0,0,0.5299135,0.5931,0,0.1073173,0.1019514,0,0,11.68662,0.1073173,0,0.1073173,-0.1073173,2.800006,20,0.1038397,0.6950514,0,0,0.1073173
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,45.3973,45.3973,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038397,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,44.09995,44.09995,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038397,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,43.02385,43.02385,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1043508,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7450355,47.59558,42.08855,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,111.754,4.440892E-16,0,0,0.7450355,0,0,3.505263,3.33,8.475861,2.997,4.075036,0,4.075036,9.825039,70.17871,0.1049535,0.7333419,0.5960284,5,3.742035
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.685607,54.10683,41.10296,0.3940431,0.3940431,3.252167,0,1.052842,0.3940431,427.7723,0,0,0,1.685607,0,0,2.858124,2.715218,4.400825,6.664532,4.400825,0,4.400825,14.00003,100,0.1051425,0.4334474,1.348486,5,8.350139
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.409923,62.83799,43.10431,0.2579743,0.2579743,0,0,0,0.2579743,934.1717,2.138371,0,0,2.409923,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1051425,0.2837717,1.927938,0,13.0352
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.857012,73.45412,48.20321,0,0,0,-1,0,0,0,2.857012,0,0,2.857012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051425,0,2.285609,0,13.48229
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.074411,82.4373,53.34233,0.7815312,0.7815312,0,0,0,0.7815312,393.3831,2.251747,0,0,3.074411,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1051425,0.8596843,2.459529,0,13.69969
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.114538,88.48708,57.55622,0,0,0,0,0,0,0,3.114538,0,0,3.114538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051425,0,2.491631,0,13.73981
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.00395,91.58732,60.98565,0.7946566,0.7946566,0,0,0,0.7946566,378.0186,2.16747,0,0,3.00395,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1051425,0.8741223,2.40316,0,13.62922
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.744669,92.33971,64.2039,1.12751,1.12751,0,0,0,1.12751,243.4275,1.557817,0,0,2.744669,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1051425,1.240261,2.195735,0,13.36994
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.359055,89.88138,66.18512,0,0,0,-1,0,0,0,2.359055,0,0,2.359055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051425,0,1.887244,0,12.98433
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.832896,84.49844,66.869,2.171802,2.171802,0,-1,0,2.171802,84.39517,0,0,0,1.832896,2.286107,2.171802,0,0,0,10.62527,0,0.4532114,-0.4532114,13.5223,96.58767,0.1051425,2.388982,1.466317,0,12.45817
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.139397,77.95955,67.54282,1.350838,1.350838,0,-1,0,1.350838,84.34741,0,2.220446E-16,0,1.139397,1.421934,1.350838,0,0,0.5035682,10.17206,0,0.2825378,-0.2825378,13.22448,94.46039,0.1051425,1.485921,0.9115172,0,11.31146
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3568799,69.76811,66.69803,2.39021,2.39021,0,-1,0,2.39021,14.9309,0,0,0,0.3568799,2.516011,2.39021,0,0,0.817499,9.889525,0,2.159131,-2.159131,10.94856,78.20382,0.1051425,2.629231,0.285504,0,10.2464
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,64.32458,64.32458,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.216534,7.730394,0,1.496577,-1.496577,9.371026,66.93577,0.1051425,1.563923,0,0,7.730394
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,61.89078,61.89078,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.879396,6.233817,0,2.577849,-2.577849,6.653734,47.52658,0.1051425,2.693852,0,0,6.233817
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,59.28602,59.28602,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.743673,3.655968,0,1.82676,-1.82676,4.72816,33.77251,0.1051425,1.908964,0,0,3.655968
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,56.68126,56.68126,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.773406,1.829208,0,0.070132,-0.070132,4.654235,33.24447,0.1051425,0.07328794,0,0,1.829208
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,53.99604,53.99604,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.851331,1.759076,0,0.5786871,-0.5786871,4.044245,28.88741,0.1051425,0.604728,0,0,1.759076
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,51.84384,51.84384,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.49432,1.180389,0,0.4153264,-0.4153264,3.606453,25.76032,0.1051425,0.4340161,0,0,1.180389
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,50.26489,50.26489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95579,0.7650628,0,0,0,3.606453,25.76032,0.1051425,0,0,0,0.7650628
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,48.53509,48.53509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95579,0.7650628,0,0,0,3.606453,25.76032,0.1051425,0,0,0,0.7650628
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,46.83545,46.83545,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.95579,0.7650628,0,0.4060782,-0.4060782,3.178409,22.70287,0.1051425,0.4243517,0,0,0.7650628
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,45.62861,45.62861,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.40699,0.3589846,0,0.1719595,-0.1719595,2.997147,21.40815,0.1051425,0.1796977,0,0,0.3589846
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,44.29103,44.29103,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.59805,0.1870251,0,0.1148232,-0.1148232,2.876113,20.54362,0.1051425,0.1199903,0,0,0.1870251
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,43.21494,43.21494,0.08586515,0.08586515,3.591128,0,1.145378,0.08586515,0,0,0,0,0,0,0,3.505263,3.33,11.72564,0.07220188,3.33,0,3.33,6.035228,43.10869,0.1056084,0.09445167,0,5,0.07220188
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7461318,47.83343,42.3098,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7461318,0,0,3.505263,3.33,8.395636,3.069202,4.076132,0,4.076132,9.902186,70.72976,0.1059349,0,0.5969055,5,3.815334
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.684633,54.34091,41.32421,0.6368592,0.6368592,3.410408,0,1.096041,0.6368592,264.522,0,0,0,1.684633,0,0,2.773549,2.634871,4.319504,6.73772,4.319504,0,4.319504,14.00003,100,0.1061881,0.7005451,1.347706,5,8.422353
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.406758,63.07622,43.33562,1.129726,1.129726,0,0,0,1.129726,213.0392,1.217573,0,0,2.406758,1.189185,1.129726,0,0,0,10.62527,0,0,0,14.00003,100,0.1061881,1.242698,1.925406,0,13.03203
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.851623,73.70482,48.45463,2.226201,2.226201,0,-1,0,2.226201,128.0937,0.5082537,0,0,2.851623,2.343369,2.226201,0,0,0,10.62527,0,0,0,14.00003,100,0.1061881,2.448821,2.281299,0,13.4769
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.066862,82.7093,53.62393,0.4363872,0.4363872,0,0,0,0.4363872,702.7845,2.607507,0,0,3.066862,0.459355,0.4363872,0,0,0,10.62527,0,0,0,14.00003,100,0.1061881,0.4800259,2.45349,0,13.69214
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.105203,88.77959,57.86798,1.552589,1.552589,0,0,0,1.552589,200.0016,1.470899,0,0,3.105203,1.634304,1.552589,0,0,0,10.62527,0,0,0,14.00003,100,0.1061881,1.707847,2.484162,0,13.73048
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,2.994704,91.83837,61.26725,0.2953665,0.2953665,0,0,0,0.2953665,1013.894,2.683792,0,0,2.994704,0.3109121,0.2953665,0,0,0,10.62527,0,0,0,14.00003,100,0.1061881,0.3249032,2.395763,0,13.61998
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.735009,92.59124,64.49554,0,0,0,0,0,0,0,2.735009,0,0,2.735009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061881,0,2.188007,0,13.36028
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.349715,90.11433,66.46672,0.1085114,0.1085114,0,-1,0,0.1085114,2165.409,2.235492,0,0,2.349715,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1061881,0.1193625,1.879772,0,12.97499
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.823918,84.72524,67.1506,2.03637,2.03637,0,-1,0,2.03637,89.56711,0,0,0,1.823918,2.143547,2.03637,0,0,0,10.62527,0,0.3196297,-0.3196297,13.66311,97.59344,0.1061881,2.240007,1.459134,0,12.44919
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.420359,81.12994,67.82442,0.01275414,0.01275414,0,-1,0,0.01275414,11136.46,1.05179,0,0,1.420359,0.01342541,0.01275414,0,0,0.3551441,10.30564,0.3551441,0,0.3551441,14.00003,100,0.1061398,0.01402955,1.136287,0,11.726
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3460903,69.89939,66.91928,2.482777,2.482777,0,-1,0,2.482777,13.93965,0,0,0,0.3460903,2.61345,2.482777,0,0,0,10.62527,0,2.267359,-2.267359,11.61002,82.92856,0.1061398,2.731055,0.2768723,0,10.97136
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,64.54583,64.54583,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.519288,8.357915,0,3.165435,-3.165435,8.27336,59.09531,0.1061398,3.307879,0,0,8.357915
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.036438,5.19248,0,0,0,8.27336,59.09531,0.1061398,0,0,0,5.19248
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,59.56762,59.56762,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.036438,5.19248,0,1.664751,-1.664751,6.518559,46.56104,0.1061398,1.739664,0,0,5.19248
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,56.91257,56.91257,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.886161,3.52773,0,1.711981,-1.711981,4.713973,33.67117,0.1061398,1.78902,0,0,3.52773
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,54.22735,54.22735,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.788362,1.815749,0,0.2328729,-0.2328729,4.468503,31.91782,0.1061398,0.2433521,0,0,1.815749
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,52.07515,52.07515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04711,1.582876,0,0,0,4.468503,31.91782,0.1061398,0,0,0,1.582876
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,50.48615,50.48615,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.04711,1.582876,0,0.8524199,-0.8524199,3.569974,25.49976,0.1061398,0.8907787,0,0,1.582876
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,48.73623,48.73623,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.99424,0.7304562,0,0.1763029,-0.1763029,3.384135,24.17234,0.1061398,0.1842365,0,0,0.7304562
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,47.06676,47.06676,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.19013,0.5541533,0,0.244004,-0.244004,3.126932,22.33518,0.1061398,0.2549842,0,0,0.5541533
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,45.81969,45.81969,0.4918547,0.2946419,0,-1,0,0.2946419,0,0,0.1972128,0.2463983,0,0.3101493,0.2946419,0,0,11.46125,0.3101493,0,0.3101493,-0.3101493,2.800006,20,0.1061398,0.5410402,0,0,0.3101493
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,44.52234,44.52234,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061398,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,43.41607,43.41607,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1066686,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7473351,48.05129,42.51094,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,240.9238,0,0,0,0.7473351,0,0,3.505263,3.33,8.475861,2.997,4.077335,0,4.077335,9.827221,70.19429,0.1071037,0.3412152,0.5978681,5,3.744335
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.68383,54.55444,41.52536,0.5301083,0.5301083,3.387682,0,1.089837,0.5301083,317.6389,0,0,0,1.68383,0,0,2.857574,2.714695,4.398525,6.666602,4.398525,0,4.398525,14.00003,100,0.1073273,0.5831192,1.347064,5,8.350431
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.404131,63.27292,43.5267,1.320336,1.320336,0,0,0,1.320336,182.0849,1.014305,0,0,2.404131,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1073273,1.452369,1.923305,0,13.02941
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.84614,73.95445,48.70605,0.4148928,0.4148928,0,-1,0,0.4148928,685.9941,2.40941,0,0,2.84614,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1073273,0.456382,2.276912,0,13.47141
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.059648,82.95928,53.88541,1.079722,1.079722,0,0,0,1.079722,283.3738,1.923099,0,0,3.059648,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1073273,1.187694,2.447719,0,13.68492
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.096458,89.03949,58.14958,1.944172,1.944172,0,0,0,1.944172,159.2688,1.049962,0,0,3.096458,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1073273,2.138589,2.477166,0,13.72173
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,2.98534,92.0876,61.54884,1.506152,1.506152,0,0,0,1.506152,198.2097,1.399917,0,0,2.98534,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1073273,1.656767,2.388272,0,13.61061
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.726716,92.76892,64.7168,1.147575,1.147575,0,0,0,1.147575,237.6067,1.518742,0,0,2.726716,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1073273,1.262333,2.181372,0,13.35199
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.341147,90.29429,66.69803,1.238922,1.238922,0,-1,0,1.238922,188.9666,1.037019,0,0,2.341147,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1073273,1.362814,1.872918,0,12.96642
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.239169,89.85992,67.37185,1.215713,1.215713,0,-1,0,1.215713,184.1856,0.9594709,0,0,2.239169,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1073273,1.337285,1.791335,0,12.86444
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.123529,78.29317,67.99538,1.562547,1.562547,0,-1,0,1.562547,71.90369,0,0,0,1.123529,1.644786,1.562547,0,0,0,10.62527,0,0.5212572,-0.5212572,13.45057,96.07534,0.1073273,1.718801,0.898823,0,11.7488
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3414601,70.09501,67.1506,0.5812339,0.5812339,0,-1,0,0.5812339,58.74746,0,0,0,0.3414601,0.6118252,0.5812339,0,0,0.5791746,10.10402,0,0.270365,-0.270365,13.16558,94.0397,0.1073273,0.6393573,0.2731681,0,10.44548
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,64.77714,64.77714,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.8795802,9.833652,0,2.623962,-2.623962,10.39969,74.28333,0.1073273,2.74204,0,0,9.833652
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,62.34335,62.34335,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.795093,7.20969,0,1.740318,-1.740318,8.56523,61.18009,0.1073273,1.818632,0,0,7.20969
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,59.79893,59.79893,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.72878,5.469372,0,2.127378,-2.127378,6.322776,45.1626,0.1073273,2.22311,0,0,5.469372
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,57.13382,57.13382,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.092534,3.341994,0,2.285281,-2.285281,3.913878,27.95621,0.1073273,2.388119,0,0,3.341994
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,54.41843,54.41843,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.63174,1.056712,0,0.04909978,-0.04909978,3.862122,27.58653,0.1073273,0.05130927,0,0,1.056712
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,52.26624,52.26624,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.68629,1.007612,0,0.1224316,-0.1224316,3.733068,26.66472,0.1073273,0.127941,0,0,1.007612
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,50.68728,50.68728,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.82233,0.8851807,0,0.04219299,-0.04219299,3.688593,26.34704,0.1073273,0.04409167,0,0,0.8851807
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,48.95748,48.95748,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0.01880184,0,0.7843447,0.7451274,0,0,10.86921,0.8429877,0,0.7843447,-0.7843447,2.861821,20.44154,0.1073273,0.8196402,0,0,0.8429877
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,47.28802,47.28802,0.5558437,0.0557109,0,-1,0,0.0557109,0,0,0.5001328,0.5557172,0,0.05864305,0.0557109,0,0,11.7407,0.05864305,0,0.05864305,-0.05864305,2.800006,20,0.1073273,0.6114281,0,0,0.05864305
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,46.05101,46.05101,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073273,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,44.72348,44.72348,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1073273,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,43.61721,43.61721,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1079743,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.748553,48.26931,42.71208,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,551.6429,0,0,0,0.748553,0,0,3.505263,3.33,8.475861,2.997,4.078553,0,4.078553,9.828376,70.20255,0.1083301,0.1492647,0.5988424,5,3.745553
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.683094,54.75754,41.71644,0,0,2.857067,0,0.9449793,0,0,0,0,0,1.683094,0,0,2.857067,2.714214,4.397307,6.667697,4.397307,0,4.397307,14.00003,100,0.1083439,0,1.346475,5,8.350791
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.400824,63.50982,43.75801,0.8691849,0.8691849,0,0,0,0.8691849,276.2155,1.485892,0,0,2.400824,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1083439,0.9561034,1.920659,0,13.0261
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.840945,74.18245,48.93737,0,0,0,-1,0,0,0,2.840945,0,0,2.840945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083439,0,2.272756,0,13.46622
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.051882,83.22843,54.16701,0,0,0,0,0,0,0,3.051882,0,0,3.051882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083439,0,2.441505,0,13.67716
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.087365,89.30801,58.44123,0,0,0,0,0,0,0,3.087365,0,0,3.087365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083439,0,2.469892,0,13.71264
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,2.977015,92.28348,61.78016,0,0,0,0,0,0,0,2.977015,0,0,2.977015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083439,0,2.381612,0,13.60229
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.717031,93.00651,64.9984,3.109517,3.109517,1.25,0,0.50625,3.109517,87.37791,0.7596444,0,0,2.717031,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1083439,3.420469,2.173625,5,13.34231
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.332639,90.46232,66.91928,0.7746321,0.7746321,0,-1,0,0.7746321,301.1287,1.517237,0,0,2.332639,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1083439,0.8520953,1.866112,0,12.95791
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.807077,85.06219,67.60316,0.5534206,0.5534206,0,-1,0,0.5534206,326.5287,1.224529,0,0,1.807077,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1083439,0.6087627,1.445661,0,12.43235
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.115023,78.51405,68.27698,1.326439,1.326439,0,-1,0,1.326439,84.06139,0,0,0,1.115023,1.396252,1.326439,0,0,0,10.62527,0,0.2812285,-0.2812285,13.70359,97.88257,0.1083439,1.459083,0.8920186,0,11.7403
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3441564,70.34492,67.37185,0.659557,0.659557,0,-1,0,0.659557,52.17993,0,1.110223E-16,0,0.3441564,0.6942706,0.659557,0,0,0.3124761,10.34405,0,0.3501142,-0.3501142,13.33453,95.24648,0.1083439,0.7255127,0.2753251,0,10.6882
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,64.9984,64.9984,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.7014918,9.993932,0,0.1530504,-0.1530504,13.17321,94.09413,0.1083439,0.1599377,0,0,9.993932
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,62.62494,62.62494,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.8715478,9.840881,0,3.505263,-3.505263,9.478333,67.70225,0.1083439,3.87,0,0,9.840881
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,60.02018,60.02018,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.766284,6.335618,0,2.855736,-2.855736,6.468123,46.20079,0.1083439,2.984244,0,0,6.335618
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,57.3953,57.3953,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.939325,3.479882,0,0.3516004,-0.3516004,6.097504,43.55351,0.1083439,0.3674225,0,0,3.479882
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,54.64974,54.64974,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.329992,3.128282,0,0.4336908,-0.4336908,5.640354,40.28816,0.1083439,0.4532069,0,0,3.128282
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,52.52771,52.52771,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.811871,2.694591,0,0.2807442,-0.2807442,5.344423,38.17438,0.1083439,0.2933776,0,0,2.694591
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,50.91859,50.91859,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.123809,2.413846,0,0.2401882,-0.2401882,5.091243,36.36595,0.1083439,0.2509966,0,0,2.413846
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,49.18879,49.18879,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.390684,2.173658,0,0.08468287,-0.08468287,5.001979,35.72835,0.1083439,0.0884936,0,0,2.173658
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,47.51933,47.51933,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.484776,2.088975,0,0.3221587,-0.3221587,4.662394,33.30275,0.1083439,0.3366558,0,0,2.088975
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,46.30243,46.30243,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.842731,1.766817,0,0.31321,-0.31321,4.332242,30.94452,0.1083439,0.3273044,0,0,1.766817
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,44.97491,44.97491,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.19074,1.453607,0,0.1447379,-0.1447379,4.179675,29.85476,0.1083439,0.1512511,0,0,1.453607
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,43.83847,43.83847,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.35156,1.308869,0,0.4572491,-0.4572491,3.697692,26.41203,0.1083439,0.4778253,0,0,1.308869
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7495629,48.53794,42.96351,0.1876789,0.1876789,0,0,0,0.1876789,399.3859,0,0,0,0.7495629,0.1975567,0.1876789,0,0,10.85962,0.8516198,0.5520062,0,0.5520062,4.221371,30.15259,0.1082697,0.2064467,0.5996503,0,1.601183
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.681613,55.03149,41.97792,0.4822219,0.4822219,0,0,0,0.4822219,348.7218,0,0,0,1.681613,0.507602,0.4822219,0,0,10.30761,1.348426,1.174011,0,1.174011,5.335135,38.10803,0.1081121,0.530444,1.34529,0,3.030038
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.397134,63.76642,44.00944,1.248388,1.248388,0,0,0,1.248388,192.0184,0,0,0,2.397134,1.314092,1.248388,0,0,9.133599,2.405035,1.083042,0,1.083042,6.362599,45.44704,0.1079672,1.373227,1.917707,0,4.802169
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.834685,74.46066,49.21896,0.7289714,0.7289714,0,-1,0,0.7289714,388.8609,0,0,0,2.834685,0.7673383,0.7289714,0,0,8.050557,3.379773,2.067347,0,2.067347,8.323856,59.456,0.1076916,0.8018686,2.267748,0,6.214458
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.044006,83.49612,54.4486,1.45546,1.45546,0,0,0,1.45546,209.1439,0,0,0,3.044006,1.532063,1.45546,0,0,5.98321,5.240385,1.511943,0,1.511943,9.758211,69.70137,0.107491,1.601006,2.435205,0,8.284391
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.078393,89.56454,58.72283,0.8475253,0.8475253,0,0,0,0.8475253,363.2214,0,0,0,3.078393,0.8921319,0.8475253,0,0,4.471267,6.601134,2.186262,0,2.186262,11.83228,84.51613,0.1072021,0.9322779,2.462715,0,9.679527
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,2.967419,92.5291,62.06175,2.843637,2.843637,0,0,0,2.843637,104.3529,0,0,0,2.967419,2.993303,2.843637,0,0,2.285006,8.568769,0,0.02588337,-0.02588337,11.805,84.32124,0.1072021,3.128001,2.373935,0,11.53619
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.707233,93.24232,65.27999,0.4124473,0.4124473,0,0,0,0.4124473,656.3828,0,0,0,2.707233,0.4341551,0.4124473,0,0,2.313765,8.542886,2.273078,0,2.273078,13.96143,99.7243,0.1069035,0.4536921,2.165787,0,11.25012
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.322953,90.69021,67.20088,1.442708,1.442708,0,-1,0,1.442708,161.0134,0.7636259,0,0,2.322953,1.51864,1.442708,0,0,0.04068688,10.58866,0.04068688,0,0.04068688,14.00003,100,0.1068982,1.586979,1.858362,0,12.91161
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.798559,85.22345,67.82442,1.77876,1.77876,0,-1,0,1.77876,101.113,0,0,0,1.798559,1.872379,1.77876,0,0,0,10.62527,0,0.07382081,-0.07382081,13.92221,99.44418,0.1068982,1.956637,1.438847,0,12.42383
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.106817,78.68315,68.50829,1.549211,1.549211,0,-1,0,1.549211,71.44389,0,0,0,1.106817,1.630749,1.549211,0,0,0.08202312,10.55145,0,0.523932,-0.523932,13.36994,95.49939,0.1068982,1.704132,0.8854534,0,11.65827
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2764703,69.98527,67.60316,2.00796,2.00796,0,-1,0,2.00796,13.76871,0,4.440892E-16,0,0.2764703,2.113642,2.00796,0,0,0.6641698,10.02752,0,1.837172,-1.837172,11.43339,81.66692,0.1068982,2.208756,0.2211762,0,10.30399
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,65.22971,65.22971,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.705472,8.19035,0,2.182799,-2.182799,9.13252,65.23215,0.1068982,2.281025,0,0,8.19035
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,62.8462,62.8462,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,5.130805,6.00755,0,3.505263,-3.505263,5.437648,38.84026,0.1068982,5.976861,0,0,6.00755
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,60.30178,60.30178,4.216792,2.377173,0,-1,0,2.377173,0,0,1.839619,2.261298,0,2.502287,2.377173,0,0,9.025541,2.502287,0,2.502287,-2.502287,2.800006,20,0.1068982,4.638471,0,0,2.502287
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,57.61656,57.61656,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068982,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,54.871,54.871,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068982,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,52.72886,52.72886,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068982,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,51.13985,51.13985,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068982,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,49.41005,49.41005,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068982,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,47.74059,47.74059,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068982,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,46.53374,46.53374,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068982,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,45.19616,45.19616,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068982,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,44.06978,44.06978,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1074016,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7506565,48.7864,43.19482,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1558.47,0,0,0,0.7506565,0,0,3.505263,3.33,8.475861,2.997,4.080657,0,4.080657,9.830372,70.2168,0.1077179,0.05298287,0.6005253,5,3.747657
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.680186,55.29492,42.22935,0.654582,0.654582,3.512495,0,1.123911,0.654582,256.6808,0,0,0,1.680186,0,0,2.857913,2.715017,4.395204,6.669591,4.395204,0,4.395204,14.00003,100,0.1079751,0.7200402,1.344149,5,8.349777
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.393212,64.03247,44.27092,1.422008,1.422008,0,0,0,1.422008,168.2981,0.8963619,0,0,2.393212,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,1.564209,1.91457,0,13.01849
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.828904,74.70691,49.47039,1.632242,1.632242,0,-1,0,1.632242,173.314,1.110754,0,0,2.828904,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,1.795466,2.263123,0,13.45418
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.036685,83.73145,54.70003,0.3160361,0.3160361,0,0,0,0.3160361,960.8666,2.704016,0,0,3.036685,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,0.3476397,2.429348,0,13.66196
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.06931,89.8194,59.00443,0.8178719,0.8178719,0,0,0,0.8178719,375.2801,2.208392,0,0,3.06931,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,0.899659,2.455448,0,13.69458
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.502553,101.0329,62.34335,1.620324,1.620324,0,0,0,1.620324,216.1637,1.796948,0,0,3.502553,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,1.782357,2.802042,0,14.12783
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.69838,93.42494,65.5113,0,0,0,0,0,0,0,2.69838,0,0,2.69838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,0,2.158705,0,13.32366
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.315105,90.80376,67.37185,0.7884257,0.7884257,0,-1,0,0.7884257,293.6364,1.485183,0,0,2.315105,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,0.8672683,1.852084,0,12.94038
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.789807,85.39357,68.05573,0.216157,0.216157,0,-1,0,0.216157,828.0126,1.562274,0,0,1.789807,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,0.2377727,1.431846,0,12.41508
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.098984,78.79041,68.67926,0,0,0,-1,0,0,0,1.098984,0,0,1.098984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079751,0,0.8791875,0,11.72426
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.341897,70.73611,67.77412,0.567871,0.567871,0,-1,0,0.567871,60.2068,0,0,0,0.341897,0.5977589,0.567871,0,0,0,10.62527,0,0.2558619,-0.2558619,13.73033,98.07356,0.1079751,0.624658,0.2735175,0,10.96717
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,65.45096,65.45096,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2842911,10.36941,0,2.258644,-2.258644,11.34951,81.06773,0.1079751,2.360283,0,0,10.36941
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,63.07751,63.07751,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.793895,8.110768,0,1.167672,-1.167672,10.11867,72.27608,0.1079751,1.220218,0,0,8.110768
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,60.53309,60.53309,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.091309,6.943096,0,0.4858521,-0.4858521,9.606538,68.618,0.1079751,0.5077154,0,0,6.943096
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,57.8177,57.8177,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.631145,6.457244,0,3.505263,-3.505263,5.911666,42.2261,0.1079751,4.785152,0,0,6.457244
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,55.07214,55.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.525882,2.951981,0,0,0,5.911666,42.2261,0.1079751,0,0,0,2.951981
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,52.91994,52.91994,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.525882,2.951981,0,0.4037216,-0.4037216,5.486106,39.1864,0.1079751,0.4218891,0,0,2.951981
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,51.3611,51.3611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974462,2.548259,0,0,0,5.486106,39.1864,0.1079751,0,0,0,2.548259
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,49.61119,49.61119,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.974462,2.548259,0,0.09189212,-0.09189212,5.389244,38.49452,0.1079751,0.09602726,0,0,2.548259
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,47.97189,47.97189,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.076564,2.456367,0,0.394978,-0.394978,4.9729,35.52065,0.1079751,0.4127521,0,0,2.456367
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,46.755,46.755,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.515429,2.061389,0,0.5740176,-0.5740176,4.367833,31.19874,0.1079751,0.5998484,0,0,2.061389
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,45.42747,45.42747,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.15323,1.487371,0,0.1217544,-0.1217544,4.239492,30.28203,0.1079751,0.1272334,0,0,1.487371
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,44.29103,44.29103,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.28851,1.365617,0,0.338839,-0.338839,3.882324,27.73083,0.1079751,0.3540868,0,0,1.365617
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7517832,49.02474,43.41607,0.03322633,0.03322633,0,0,0,0.03322633,2262.613,0,0,0,0.7517832,0.03497509,0.03322633,0,0,10.665,1.026778,0.7168081,0,0.7168081,4.562348,32.58814,0.1078816,0.03654896,0.6014265,0,1.778561
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.678909,55.53761,42.46066,0,0,0,0,0,0,0,0,0,0,1.678909,0,0,0,0,9.948188,1.671905,1.678909,0,1.678909,6.155102,43.96492,0.1076635,0,1.343128,0,3.350815
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.735968,67.67603,44.49217,0.871306,0.871306,0,0,0,0.871306,314.0078,0,0,0,2.735968,0.9171642,0.871306,0,0,8.269279,3.182924,1.818804,0,1.818804,7.880571,56.28968,0.1074281,0.9584366,2.188775,0,5.918892
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.590297,84.16302,49.72181,0,0,0,-1,0,0,0,0,0,0,3.590297,0,0,0,0,6.450474,4.819848,3.590297,0,3.590297,11.28663,80.61859,0.1069665,0,2.872237,0,8.410144
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.028369,84.00649,54.99168,2.689869,2.689869,0,0,0,2.689869,112.5843,0,0,0,3.028369,2.831441,2.689869,0,0,2.860178,8.051114,0.1969285,0,0.1969285,11.47345,81.95304,0.1069413,2.958855,2.422695,0,11.07948
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.061519,90.0107,59.22568,2.621643,2.621643,0,0,0,2.621643,116.7786,0,0,0,3.061519,2.759624,2.621643,0,0,2.663249,8.228351,0.3018948,0,0.3018948,11.75985,83.99876,0.1069027,2.883808,2.449215,0,11.28987
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,2.949275,92.95319,62.5646,1.845857,1.845857,0,0,0,1.845857,159.7781,0,0,0,2.949275,1.943007,1.845857,0,0,2.361354,8.500055,1.006268,0,1.006268,12.71448,90.81754,0.1067742,2.030442,2.35942,0,11.44933
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.689628,93.59557,65.73256,3.240518,3.240518,1.972704,0,0.7035482,3.240518,82.99993,0,0,0,2.689628,1.334541,1.267814,0,0,1.355087,9.405696,1.355087,0,1.355087,14.00003,100,0.1068631,3.56457,2.151702,5,12.09532
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.306087,90.97726,67.60316,0.6583211,0.6583211,0,-1,0,0.6583211,350.2983,1.613118,0,0,2.306087,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1068631,0.7241532,1.84487,0,12.93136
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.781741,85.50121,68.22669,1.289972,1.289972,0,-1,0,1.289972,138.1225,0.4238763,0,0,1.781741,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1068631,1.418969,1.425393,0,12.40702
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.136312,79.34969,68.85023,0.418938,0.418938,0,-1,0,0.418938,271.2363,0.6953244,0,0,1.136312,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1068631,0.4608318,0.9090493,0,11.76159
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.2964042,70.50871,67.9451,1.657429,1.657429,0,-1,0,1.657429,17.88337,0,4.440892E-16,0,0.2964042,1.744662,1.657429,0,0,0,10.62527,0,1.448258,-1.448258,12.47343,89.09575,0.1068631,1.823172,0.2371234,0,10.92168
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,65.62193,65.62193,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.609175,9.177016,0,1.385755,-1.385755,11.01272,78.66209,0.1068631,1.448114,0,0,9.177016
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,63.24848,63.24848,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.148904,7.791261,0,0.6882632,-0.6882632,10.28722,73.48001,0.1068631,0.7192351,0,0,7.791261
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,60.70406,60.70406,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.913641,7.102998,0,1.932801,-1.932801,8.249871,58.92753,0.1068631,2.019777,0,0,7.102998
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,58.03895,58.03895,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.061198,5.170197,0,1.3865,-1.3865,6.788372,48.48828,0.1068631,1.448892,0,0,5.170197
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,55.27328,55.27328,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.601753,3.783697,0,0.4324863,-0.4324863,6.332491,45.23199,0.1068631,0.4519482,0,0,3.783697
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,53.15125,53.15125,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.082293,3.351211,0,0.8611295,-0.8611295,5.424781,38.74836,0.1068631,0.8998803,0,0,3.351211
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,51.56224,51.56224,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.039104,2.490081,0,0.3337412,-0.3337412,5.072987,36.23555,0.1068631,0.3487596,0,0,2.490081
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,49.84249,49.84249,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.409927,2.15634,0,0.2104652,-0.2104652,4.851138,34.65091,0.1068631,0.2199361,0,0,2.15634
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,48.20321,48.20321,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.643777,1.945875,0,0.2635754,-0.2635754,4.573305,32.6664,0.1068631,0.2754363,0,0,1.945875
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,46.98631,46.98631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.936639,1.682299,0,0,0,4.573305,32.6664,0.1068631,0,0,0,1.682299
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,45.64873,45.64873,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.936639,1.682299,0,0.0331193,-0.0331193,4.538394,32.41703,0.1068631,0.03460967,0,0,1.682299
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.973438,1.64918,0,0,0,4.538394,32.41703,0.1068631,0,0,0,1.64918
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7718813,49.45223,43.67756,0.2799771,0.2799771,0,0,0,0.2799771,275.6945,0,0,0,0.7718813,0.2947127,0.2799771,0,0,9.973438,1.64918,0.4771686,0,0.4771686,4.991076,35.65047,0.1068023,0.3079748,0.6175051,0,2.421061
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.677374,55.80019,42.71208,0.1265883,0.1265883,0,0,0,0.1265883,1325.063,0,0,0,1.677374,0.1332508,0.1265883,0,0,9.496269,2.078632,1.544124,0,1.544124,6.45596,46.11391,0.1066061,0.1392471,1.3419,0,3.756006
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.385871,64.51101,44.7436,0,0,0,0,0,0,0,0,0,0,2.385871,0,0,0,0,7.952146,3.468343,2.385871,0,2.385871,8.719396,62.28128,0.1063043,0,1.908697,0,5.854214
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.816838,75.20612,49.98329,0.1539356,0.1539356,0,-1,0,0.1539356,1829.88,0,0,0,2.816838,0.1620375,0.1539356,0,0,5.566275,5.615627,2.6548,0,2.6548,11.23796,80.27099,0.1059705,0.1693292,2.25347,0,8.432465
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.021491,84.20798,55.21293,1.106546,1.106546,0,0,0,1.106546,273.056,0,0,0,3.021491,1.164786,1.106546,0,0,2.911475,8.004947,1.856705,0,1.856705,12.99939,92.85257,0.1057384,1.217201,2.417193,0,11.02644
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.053382,90.21066,59.45699,1.677036,1.677036,0,0,0,1.677036,182.0702,0.2333119,0,0,3.053382,1.765301,1.677036,0,0,1.054769,9.675982,1.054769,0,1.054769,14.00003,100,0.1056069,1.84474,2.442706,0,12.72936
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,2.941875,93.08018,62.73557,0.8529446,0.8529446,0,0,0,0.8529446,344.9082,2.044039,0,0,2.941875,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1056069,0.938239,2.3535,0,13.56715
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.681817,93.71311,65.90353,0,0,0,0,0,0,0,2.681817,0,0,2.681817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056069,0,2.145454,0,13.30709
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,2.915441,99.56427,67.77412,1.927377,1.927377,0,-1,0,1.927377,151.2647,0.8866228,0,0,2.915441,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1056069,2.120115,2.332353,0,13.54072
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.290901,91.771,68.39766,2.750708,2.750708,0,-1,0,2.750708,83.28405,0,0,0,2.290901,2.895482,2.750708,0,0,0,10.62527,0,0.6045812,-0.6045812,13.36274,95.44798,0.1056069,3.025779,1.832721,0,12.91617
