Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,51.90418,51.90418,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1277192,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,50.96888,50.96888,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1277192,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,50.60683,50.60683,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1277192,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6625592,55.18191,50.03358,2.09531,2.09531,0,0,0,2.09531,31.62106,0,4.440892E-16,0,0.6625592,2.205589,2.09531,0,0,3.679216,7.31398,0,1.54303,-1.54303,8.883121,63.45073,0.1277192,2.304841,0.5300473,0,7.976539
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.76363,76.98383,51.90418,0.4462111,0.4462111,0,0,0,0.4462111,619.3549,0,0,0,2.76363,0.4696959,0.4462111,0,0,5.393694,5.770949,2.293934,0,2.293934,11.05934,78.99511,0.1274839,0.4908322,2.210904,0,8.534579
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.572927,80.91446,56.85223,2.4497,2.4497,0,-1,0,2.4497,105.0303,4.440892E-16,0,0,2.572927,2.578631,2.4497,0,0,3.09976,7.83549,0,0.005704971,-0.005704971,11.05332,78.95216,0.1274839,2.69467,2.058341,0,10.40842
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.753108,88.50121,61.15662,1.694036,1.694036,0,0,0,1.694036,162.5177,0,0,0,2.753108,1.783195,1.694036,0,0,3.106099,7.829785,0.9699124,0,0.9699124,11.97346,85.52457,0.1273848,1.863439,2.202486,0,10.58289
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.767886,93.61693,64.93806,0,0,0,0,0,0,0,0.6316994,0,0,2.767886,0,0,0,0,2.136186,8.702706,2.136186,0,2.136186,14.00003,100,0.1271669,0,2.214309,0,11.47059
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.158939,103.495,67.82442,0.1051861,0.1051861,0,0,0,0.1051861,3003.191,3.048217,0,0,3.158939,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1271669,0.1157047,2.527151,0,13.78421
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.695938,100.2975,70.71077,2.072747,2.072747,0,0,0,2.072747,130.0659,0.514099,0,0,2.695938,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1271669,2.280022,2.156751,0,13.32121
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.00066,93.03964,72.41041,0.8682485,0.8682485,0,-1,0,0.8682485,230.4249,1.086715,0,0,2.00066,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1271669,0.9550734,1.600528,0,12.62593
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.066424,82.99973,72.86297,0.4468722,0.4468722,0,-1,0,0.4468722,238.6417,0.5960317,0,0,1.066424,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1271669,0.4915594,0.8531389,0,11.6917
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,73.37588,73.37588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271669,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,72.58138,72.58138,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1271669,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,70.48952,70.48952,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1271669,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,68.67926,68.67926,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1271669,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,66.35609,66.35609,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1271669,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,63.6407,63.6407,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1271669,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,60.92531,60.92531,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1271669,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,58.72283,58.72283,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1271669,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,57.16399,57.16399,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1271669,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,55.58504,55.58504,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1271669,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,54.22735,54.22735,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1271669,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,53.09091,53.09091,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1271669,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,51.96452,51.96452,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1271669,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,51.02922,51.02922,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1271669,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,50.68728,50.68728,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1271669,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5531402,54.39973,50.12409,0,0,0,0,0,0,0,0,0,0,0.5531402,0,0,0,0,11.47744,0.2955817,0.5531402,0,0.5531402,3.636331,25.97374,0.1271105,0,0.4425122,0,0.848722
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.194181,71.01182,51.96452,1.249324,1.249324,4.754588,0,1.463002,1.249324,175.6294,0,0,0,2.194181,0,0,3.505263,3.33,10.9243,0.7934079,5.524181,0,5.524181,8.877029,63.40723,0.1273981,1.374257,1.755345,5,2.987589
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.567488,80.88905,56.8824,1.466816,1.466816,0,-1,0,1.466816,175.0382,0,0,0,2.567488,1.544017,1.466816,0,0,5.400115,5.765171,1.023471,0,1.023471,9.84798,70.34257,0.1272943,1.613498,2.053991,0,8.33266
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.74784,88.43398,61.15662,0.2015697,0.2015697,0,0,0,0.2015697,1363.22,0,0,0,2.74784,0.2121787,0.2015697,0,0,4.376644,6.686295,2.535661,0,2.535661,12.25352,87.52496,0.1270378,0.2217267,2.198272,0,9.434135
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.762376,93.54176,64.93806,1.297094,1.297094,0,0,0,1.297094,212.9664,0,0,0,2.762376,1.365363,1.297094,0,0,1.840982,8.96839,1.397013,0,1.397013,13.57884,96.99154,0.1268969,1.426804,2.209901,0,11.73077
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.642332,95.68649,67.82442,1.069672,1.069672,0,0,0,1.069672,247.0226,1.072393,0,0,2.642332,1.125971,1.069672,0,0,0.4439688,10.2257,0.4439688,0,0.4439688,14.00003,100,0.1268522,1.17664,2.113866,0,12.86803
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.379346,95.83068,70.71077,0.5026619,0.5026619,0,0,0,0.5026619,473.3492,1.850228,0,0,2.379346,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1268522,0.5529281,1.903477,0,13.00462
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,1.994593,92.96407,72.41041,0,0,0,-1,0,0,0,1.994593,0,0,1.994593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268522,0,1.595674,0,12.61987
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.07421,83.08018,72.86297,1.304106,1.304106,0,-1,0,1.304106,82.37133,0,0,0,1.07421,1.372743,1.304106,0,0,0,10.62527,0,0.2985338,-0.2985338,13.68535,97.75227,0.1268522,1.434517,0.8593678,0,11.69948
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,73.37588,73.37588,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.3317042,10.32674,0,0.2331636,-0.2331636,13.43957,95.99673,0.1268522,0.2436559,0,0,10.32674
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,72.58138,72.58138,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.5907748,10.09358,0,3.505263,-3.505263,9.744698,69.60484,0.1268522,4.619967,0,0,10.09358
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,70.48952,70.48952,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.485512,6.588314,0,3.114228,-3.114228,6.462014,46.15715,0.1268522,3.254368,0,0,6.588314
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,68.72955,68.72955,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.945765,3.474086,0,1.876876,-1.876876,4.483613,32.02575,0.1268522,1.961335,0,0,3.474086
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,66.41644,66.41644,1.578851,1.51735,0,-1,0,1.51735,0,0,0.06150162,0.2193868,0,1.59721,1.51735,0,0,10.03118,1.59721,0,1.59721,-1.59721,2.800006,20,0.1268522,1.736737,0,0,1.59721
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,63.70104,63.70104,0.2582113,0,0,-1,0,0,0,0,0.2582113,0.2840325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268522,0.2840325,0,0,0
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,60.98565,60.98565,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268522,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,58.77311,58.77311,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268522,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,57.22433,57.22433,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268522,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,55.63533,55.63533,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268522,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,54.27763,54.27763,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268522,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,53.15125,53.15125,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268522,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,52.04498,52.04498,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268522,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,51.10968,51.10968,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1271491,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,50.76774,50.76774,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275305,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.538777,54.36829,50.20455,0,0,3.505263,0,1.121937,0,0,0,0,0,0.538777,0,0,3.505263,3.33,5.14586,5.994,3.868777,0,3.868777,12.78848,91.34611,0.1276806,0,0.4310216,5,6.532777
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.166232,70.82387,52.04498,0.5416864,0.5416864,0,0,0,0.5416864,399.9053,0.318953,0,0,2.166232,0.5701962,0.5416864,0,0,1.277083,9.4759,1.277083,0,1.277083,14.00003,100,0.1275524,0.595855,1.732986,0,11.64213
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.561441,80.89371,56.94274,0.3772343,0.3772343,0,-1,0,0.3772343,679.0054,2.164353,0,0,2.561441,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1275524,0.4149578,2.049153,0,13.18672
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.742536,88.36639,61.15662,2.322009,2.322009,0,0,0,2.322009,118.1105,0.2983157,0,0,2.742536,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1275524,2.55421,2.194029,0,13.36781
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.757933,93.41509,64.88777,2.218317,2.218317,0,0,0,2.218317,124.3255,0.4228626,0,0,2.757933,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1275524,2.440149,2.206347,0,13.38321
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.637673,95.55619,67.77412,0.8918368,0.8918368,0,0,0,0.8918368,295.7574,1.698897,0,0,2.637673,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1275524,0.9810205,2.110138,0,13.26295
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.374444,95.70089,70.66048,0.6314873,0.6314873,0,0,0,0.6314873,376.0082,1.709721,0,0,2.374444,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1275524,0.694636,1.899555,0,12.99972
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,1.989501,92.8279,72.35007,1.04987,1.04987,0,-1,0,1.04987,189.4998,0.8843746,0,0,1.989501,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1275524,1.154857,1.5916,0,12.61477
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.009625,82.35085,72.80263,0.5115703,0.5115703,0,-1,0,0.5115703,197.358,0.47113,0,0,1.009625,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1275524,0.5627273,0.8077001,0,11.6349
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,73.31554,73.31554,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1275524,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,72.52103,72.52103,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1275524,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,70.48952,70.48952,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1275524,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,68.72955,68.72955,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1275524,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,66.46672,66.46672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1275524,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,63.75133,63.75133,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1275524,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,61.03594,61.03594,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1275524,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,58.83345,58.83345,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1275524,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,57.27462,57.27462,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1275524,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,55.69567,55.69567,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1275524,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1275524,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,53.18142,53.18142,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1275524,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,52.07515,52.07515,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1275524,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,51.17002,51.17002,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1275524,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,50.85825,50.85825,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1275524,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.483688,54.02449,50.29506,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,119.6823,0,0,0,0.483688,0,0,3.505263,3.33,11.43444,0.3342751,3.813688,0,3.813688,6.770345,48.35951,0.1278034,0.4445575,0.3869504,5,0.8179631
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.094014,70.19533,52.12543,1.536711,1.536711,4.690535,0,1.445516,1.536711,136.2659,0,0,0,2.094014,0,0,3.153824,2.996133,7.620755,3.766594,5.090147,0,5.090147,11.59928,82.85184,0.1281103,1.690382,1.675211,5,5.860609
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.556066,80.85672,56.96285,0.5843825,0.5843825,0,-1,0,0.5843825,437.396,0,0,0,2.556066,0.6151395,0.5843825,0,0,2.530609,8.347727,1.940926,0,1.940926,13.44061,96.00414,0.1279165,0.6428208,2.044853,0,10.90379
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.7372,88.29848,61.15662,0.4256606,0.4256606,0,0,0,0.4256606,643.0477,1.699454,0,0,2.7372,0.4480637,0.4256606,0,0,0.5896823,10.09456,0.5896823,0,0.5896823,14.00003,100,0.1278577,0.4682266,2.18976,0,12.83176
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.752402,93.33992,64.88777,0,0,0,0,0,0,0,2.752402,0,0,2.752402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278577,0,2.201922,0,13.37768
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.631979,95.47768,67.77412,1.635572,1.635572,0,0,0,1.635572,160.921,0.9103242,0,0,2.631979,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1278577,1.799129,2.105583,0,13.25725
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.368636,95.62307,70.66048,0,0,0,0,0,0,0,2.368636,0,0,2.368636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278577,0,1.894909,0,12.99391
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,1.983537,92.75388,72.35007,3.25009,3.25009,0,-1,0,3.25009,61.03021,0,4.440892E-16,0.2450986,1.983537,3.421147,3.25009,0,0,0,10.62527,0,1.43761,-1.43761,12.48465,89.17592,0.1278577,3.575099,1.586829,0,12.60881
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.6867818,79.20159,72.86297,0.9870437,0.9870437,0,-1,0,0.9870437,69.57967,0,0,0,0.6867818,1.038993,0.9870437,0,0,1.597345,9.187664,0,0.3522116,-0.3522116,12.11339,86.52404,0.1278577,1.085748,0.5494254,0,9.874446
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,73.31554,73.31554,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.988691,8.835452,0,0.2047459,-0.2047459,11.89757,84.98247,0.1278577,0.2139595,0,0,8.835452
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,72.52103,72.52103,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.216186,8.630707,0,0.6410055,-0.6410055,11.22189,80.1562,0.1278577,0.6698508,0,0,8.630707
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,70.48952,70.48952,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.928415,7.989701,0,2.481534,-2.481534,8.606123,61.47218,0.1278577,2.593204,0,0,7.989701
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,68.72955,68.72955,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.685675,5.508166,0,1.557478,-1.557478,6.964396,49.74559,0.1278577,1.627565,0,0,5.508166
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,66.46672,66.46672,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.416207,3.950688,0,3.505263,-3.505263,3.269525,23.3537,0.1278577,3.846267,0,0,3.950688
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,63.81167,63.81167,3.493152,0.4231538,0,-1,0,0.4231538,0,0,3.069998,3.419313,0,0.4454251,0.4231538,0,0,11.31094,0.4454251,0,0.4454251,-0.4454251,2.800006,20,0.1278577,3.842467,0,0,0.4454251
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,61.09628,61.09628,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278577,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,58.8938,58.8938,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278577,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,57.30479,57.30479,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278577,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,55.74596,55.74596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278577,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,54.36814,54.36814,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278577,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,53.2317,53.2317,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278577,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,52.12543,52.12543,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278577,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,51.25048,51.25048,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1281164,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,50.93871,50.93871,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284603,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2485016,52.26936,50.37552,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2485016,0,0,3.505263,3.33,5.14586,5.994,3.578502,0,3.578502,12.5131,89.37911,0.1286337,0,0.1988013,5,6.242502
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.585963,75.36965,52.18578,0.9628136,0.9628136,0,0,0,0.9628136,268.5839,0.005115911,0,0,2.585963,1.013488,0.9628136,0,0,1.567359,9.214651,1.567359,0,1.567359,14.00003,100,0.1284781,1.059095,2.06877,0,11.80061
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.549365,80.8909,57.05336,0.3708494,0.3708494,0,-1,0,0.3708494,687.4395,2.158997,0,0,2.549365,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1284781,0.4079343,2.039492,0,13.17464
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.73081,88.28172,61.20691,0,0,0,0,0,0,0,2.73081,0,0,2.73081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284781,0,2.184648,0,13.35608
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.745795,93.31628,64.93806,2.540193,2.540193,0,0,0,2.540193,108.094,0.07190769,0,0,2.745795,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1284781,2.794213,2.196636,0,13.37107
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.625264,95.45101,67.82442,1.245459,1.245459,0,0,0,1.245459,210.7869,1.314255,0,0,2.625264,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1284781,1.370005,2.100211,0,13.25054
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.362873,95.54597,70.66048,0,0,0,0,0,0,0,2.362873,0,0,2.362873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284781,0,1.890298,0,12.98815
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,1.976714,92.74203,72.41041,0,0,0,-1,0,0,0,1.976714,0,0,1.976714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284781,0,1.581371,0,12.60199
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6208503,78.56525,72.86297,0.9913583,0.9913583,0,-1,0,0.9913583,62.62623,0,1.110223E-16,0,0.6208503,1.043535,0.9913583,0,0,0,10.62527,0,0.4226848,-0.4226848,13.55448,96.81751,0.1284781,1.090494,0.4966803,0,11.24612
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,73.37588,73.37588,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4696497,10.20259,0,0.3242363,-0.3242363,13.2127,94.37627,0.1284781,0.3388269,0,0,10.20259
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,72.58138,72.58138,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.8299122,9.878353,0,0.4518043,-0.4518043,12.73646,90.97453,0.1284781,0.4721355,0,0,9.878353
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,70.5398,70.5398,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.331917,9.426549,0,0.8262244,-0.8262244,11.86554,84.75372,0.1284781,0.8634045,0,0,9.426549
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,68.78989,68.78989,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.249944,8.600325,0,0.6835405,-0.6835405,11.14503,79.60719,0.1284781,0.7142998,0,0,8.600325
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.009434,7.916784,0,0,0,11.14503,79.60719,0.1284781,0,0,0,7.916784
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,63.87201,63.87201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.009434,7.916784,0,0,0,11.14503,79.60719,0.1284781,0,0,0,7.916784
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,61.15662,61.15662,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,3.009434,7.916784,0,0.5250102,-0.5250102,10.59162,75.65427,0.1284781,0.5486356,0,0,7.916784
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,58.94408,58.94408,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.592778,7.391774,0,0.1566917,-0.1566917,10.42645,74.47451,0.1284781,0.1637429,0,0,7.391774
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,57.3953,57.3953,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.76688,7.235082,0,0.530644,-0.530644,9.867104,70.47917,0.1284781,0.554523,0,0,7.235082
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,55.8063,55.8063,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.356484,6.704438,0,0.2165591,-0.2165591,9.63883,68.84866,0.1284781,0.2263043,0,0,6.704438
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,54.41843,54.41843,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.597106,6.487879,0,0.4794738,-0.4794738,9.133421,65.23859,0.1284781,0.5010502,0,0,6.487879
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,53.29205,53.29205,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.129854,6.008405,0,0.5084118,-0.5084118,8.597507,61.41065,0.1284781,0.5312904,0,0,6.008405
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,52.18578,52.18578,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.694757,5.499993,0,0.3067557,-0.3067557,8.274158,59.10102,0.1284781,0.3205597,0,0,5.499993
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,51.28065,51.28065,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.035596,5.193238,0,0.2293662,-0.2293662,8.032386,57.37407,0.1284781,0.2396877,0,0,5.193238
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,50.99905,50.99905,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.290447,4.963871,0,0.3622228,-0.3622228,7.650569,54.64681,0.1284781,0.3785228,0,0,4.963871
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.272165,52.54398,50.46603,1.809599,1.809599,0,0,0,1.809599,15.04007,0,2.220446E-16,0,0.272165,1.904842,1.809599,0,0,6.692917,4.601649,0,1.632676,-1.632676,5.929577,42.35404,0.1284781,1.990559,0.217732,0,4.873814
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.304098,72.46146,52.24612,0.7351539,0.7351539,0,0,0,0.7351539,313.4171,0,0,0,2.304098,0.7738462,0.7351539,0,0,8.507002,2.968972,1.530252,0,1.530252,7.381301,52.72348,0.1283264,0.8086693,1.843279,0,5.27307
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.166411,88.54413,57.08353,2.609168,2.609168,0,-1,0,2.609168,121.3571,0,0,0,3.166411,2.746492,2.609168,0,0,6.97675,4.346199,0.4199182,0,0.4199182,7.779671,55.56897,0.1282849,2.870085,2.533128,0,7.512609
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.725426,88.21336,61.20691,0.9516468,0.9516468,0,0,0,0.9516468,286.3905,0,0,0,2.725426,1.001734,0.9516468,0,0,6.556832,4.724125,1.723693,0,1.723693,9.414909,67.24922,0.1281147,1.046811,2.180341,0,7.449552
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.740266,93.24133,64.93806,0.02397463,0.02397463,0,0,0,0.02397463,11429.86,0,0,0,2.740266,0.02523645,0.02397463,0,0,4.833139,6.275449,2.71503,0,2.71503,11.99061,85.64706,0.1278474,0.02637209,2.192213,0,9.015716
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.619619,95.37341,67.82442,0.4726534,0.4726534,0,0,0,0.4726534,554.2368,0.003980061,0,0,2.619619,0.49753,0.4726534,0,0,2.118109,8.718976,2.118109,0,2.118109,14.00003,100,0.1276397,0.5199188,2.095695,0,11.3386
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.356224,95.52094,70.71077,2.175599,2.175599,0,0,0,2.175599,108.3023,0.06611917,0,0,2.356224,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1276397,2.393159,1.884979,0,12.9815
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,1.92048,92.04995,72.41041,1.508245,1.508245,0,-1,0,1.508245,127.3321,0.3328537,0,0,1.92048,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1276397,1.65907,1.536384,0,12.54575
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5587259,77.97149,72.86297,0,0,0,-1,0,0,0,0.5587259,0,0,0.5587259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276397,0,0.4469807,0,11.184
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,73.37588,73.37588,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1276397,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,72.58138,72.58138,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1276397,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,70.5398,70.5398,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1276397,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,68.85023,68.85023,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1276397,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,66.5874,66.5874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1276397,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,63.87201,63.87201,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1276397,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,61.15662,61.15662,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1276397,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,58.94408,58.94408,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1276397,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,57.41542,57.41542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1276397,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,55.83647,55.83647,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1276397,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,54.4486,54.4486,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1276397,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276397,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,52.21595,52.21595,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276397,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,51.34099,51.34099,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278437,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,51.05939,51.05939,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281235,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3055873,52.85424,50.51632,1.672675,1.672675,4.866062,0,1.493435,1.672675,18.26937,0,0,0,0.3055873,0,0,3.193387,3.033718,5.14586,5.994,3.339305,0,3.339305,12.28618,87.75825,0.1286022,1.839943,0.2444698,5,6.299587
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.879436,68.29298,52.29641,1.567051,1.567051,0,0,0,1.567051,119.9346,0,0,0,1.879436,1.649527,1.567051,0,0,1.806555,8.999374,0.2299092,0,0.2299092,12.50429,89.31618,0.1285797,1.723756,1.503549,0,10.87881
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.538538,80.80385,57.08353,1.054925,1.054925,0,-1,0,1.054925,240.6368,0,0,0,2.538538,1.110448,1.054925,0,0,1.576646,9.206293,1.428091,0,1.428091,13.8591,98.99335,0.1284401,1.160418,2.030831,0,11.74483
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.721045,88.09345,61.15662,0.6371703,0.6371703,0,0,0,0.6371703,427.0515,1.901784,0,0,2.721045,0.6707056,0.6371703,0,0,0.1485552,10.49157,0.1485552,0,0.1485552,14.00003,100,0.1284256,0.7008873,2.176836,0,13.21262
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.735811,93.11515,64.88777,2.167284,2.167284,0,0,0,2.167284,126.2322,0.4544595,0,0,2.735811,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1284256,2.384012,2.188649,0,13.36108
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.615041,95.24493,67.77412,1.184252,1.184252,0,0,0,1.184252,220.8179,1.36846,0,0,2.615041,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1284256,1.302678,2.092033,0,13.24032
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.351494,95.39413,70.66048,2.394428,2.394428,0,0,0,2.394428,98.2069,0,0,0,2.351494,2.520451,2.394428,0,0,0,10.62527,0,0.1689571,-0.1689571,13.82193,98.72788,0.1284256,2.633871,1.881195,0,12.97677
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.858465,91.29742,72.41041,1.060905,1.060905,0,-1,0,1.060905,175.1774,0.5539929,0,0,1.858465,1.116742,1.060905,0,0,0.1877301,10.45632,0.1877301,0,0.1877301,14.00003,100,0.1284073,1.166995,1.486772,0,12.31478
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5003894,77.41895,72.86297,3.062641,3.062641,0,-1,0,3.062641,16.3385,0,0,0.03890502,0.5003894,3.223833,3.062641,0,0,0,10.62527,0,2.723443,-2.723443,11.12927,79.49461,0.1284073,3.368905,0.4003115,0,11.12566
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,73.37588,73.37588,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,3.026048,7.901831,0,1.65625,-1.65625,9.383427,67.02434,0.1284073,1.730781,0,0,7.901831
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,72.58138,72.58138,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.866325,6.245581,0,0.01410713,-0.01410713,9.368556,66.91812,0.1284073,0.01474195,0,0,6.245581
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,70.5398,70.5398,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.882,6.231474,0,3.087355,-3.087355,6.114198,43.67276,0.1284073,3.226286,0,0,6.231474
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,68.85023,68.85023,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.312394,3.144119,0,1.460901,-1.460901,4.574274,32.67332,0.1284073,1.526641,0,0,3.144119
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,66.5874,66.5874,2.316383,1.599058,0,-1,0,1.599058,0,0,0.717325,0.9489633,0,1.683219,1.599058,0,0,9.935617,1.683219,0,1.683219,-1.683219,2.800006,20,0.1284073,2.548021,0,0,1.683219
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,63.9223,63.9223,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,61.15662,61.15662,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,59.00443,59.00443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,57.41542,57.41542,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,55.83647,55.83647,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,54.47877,54.47877,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,53.34233,53.34233,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,52.24612,52.24612,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,51.39127,51.39127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,51.10968,51.10968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284073,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2142186,52.20857,50.57666,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,26.45675,0,0,0,0.2142186,0,0,3.505263,3.33,11.80586,0,3.544219,0,3.544219,6.162347,44.01667,0.128767,0.890663,0.1713749,5,0.2142186
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.809097,67.62005,52.29641,1.42849,1.42849,4.641314,0,1.432079,1.42849,126.644,0,0,0,1.809097,0,0,3.212823,3.052182,8.261642,3.189797,4.861279,0,4.861279,10.77416,76.95814,0.1290711,1.571339,1.447277,5,4.998893
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.533327,80.74422,57.08353,0,0,0,-1,0,0,0,0,0,0,2.533327,0,0,0,0,3.400363,7.564948,2.533327,0,2.533327,13.17749,94.12471,0.1288247,0,2.026662,0,10.09827
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.715625,88.02486,61.15662,2.389045,2.389045,0,0,0,2.389045,113.6699,0,0,0,2.715625,2.514784,2.389045,0,0,0.8670359,9.844942,0.2008416,0,0.2008416,13.36802,95.48567,0.1288052,2.627949,2.1725,0,12.56057
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.730297,93.04069,64.88777,2.677053,2.677053,0,0,0,2.677053,101.9889,0,0,0,2.730297,2.817951,2.677053,0,0,0.6661943,10.0257,0,0.08765393,-0.08765393,13.27563,94.82571,0.1288052,2.944758,2.184237,0,12.756
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.610698,95.10679,67.71378,0,0,0,0,0,0,0,1.847111,0,0,2.610698,0,0,0,0,0.7635876,9.938046,0.7635876,0,0.7635876,14.00003,100,0.1287311,0,2.088559,0,12.54874
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.347001,95.25793,70.60014,0.9727876,0.9727876,0,0,0,0.9727876,241.2655,1.323014,0,0,2.347001,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1287311,1.070066,1.877601,0,12.97228
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.79759,90.49829,72.35007,0.7487534,0.7487534,0,-1,0,0.7487534,240.0777,1.009429,0,0,1.79759,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1287311,0.8236287,1.438072,0,12.42286
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4459893,76.84571,72.80263,1.922279,1.922279,0,-1,0,1.922279,23.20107,0,2.220446E-16,0,0.4459893,2.023452,1.922279,0,0,0,10.62527,0,1.577462,-1.577462,12.33724,88.12295,0.1287311,2.114507,0.3567915,0,11.07126
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,73.31554,73.31554,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.752736,9.047812,0,2.351802,-2.351802,9.85822,70.41572,0.1287311,2.457633,0,0,9.047812
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,72.58138,72.58138,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.365849,6.69601,0,0.05641172,-0.05641172,9.798757,69.99098,0.1287311,0.05895025,0,0,6.69601
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,70.5398,70.5398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.428529,6.639598,0,0,0,9.798757,69.99098,0.1287311,0,0,0,6.639598
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,68.85023,68.85023,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.428529,6.639598,0,0.7278187,-0.7278187,9.031569,64.51108,0.1287311,0.7605705,0,0,6.639598
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,66.5874,66.5874,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.237216,5.91178,0,3.505263,-3.505263,5.336697,38.11919,0.1287311,4.011395,0,0,5.91178
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,63.87201,63.87201,3.759405,2.286191,0,-1,0,2.286191,0,0,1.473215,1.849155,0,2.406517,2.286191,0,0,9.131953,2.406517,0,2.406517,-2.406517,2.800006,20,0.1287311,4.135346,0,0,2.406517
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,61.09628,61.09628,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287311,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,58.94408,58.94408,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287311,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287311,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287311,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287311,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,53.34233,53.34233,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287311,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,52.24612,52.24612,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287311,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,51.42144,51.42144,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1289741,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,51.13985,51.13985,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1291651,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,50.57666,50.57666,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1295097,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.738708,66.98749,52.32658,0.6973431,0.6973431,0,0,0,0.6973431,249.3332,0,0,0,1.738708,0.7340453,0.6973431,0,0,1.81586,8.991,1.004663,0,1.004663,13.23046,94.50308,0.1294125,0.7670774,1.390966,0,10.72971
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.528612,80.65344,57.05336,1.525302,1.525302,0,-1,0,1.525302,165.7779,0.1118342,0,0,2.528612,1.605581,1.525302,0,0,0.8111975,9.895196,0.8111975,0,0.8111975,14.00003,100,0.1293341,1.677832,2.02289,0,12.42381
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.711415,87.89458,61.09628,0.8431107,0.8431107,0,0,0,0.8431107,321.5966,1.82393,0,0,2.711415,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1293341,0.9274218,2.169132,0,13.33669
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.727134,92.85339,64.77714,0.1501649,0.1501649,0,0,0,0.1501649,1816.093,2.569065,0,0,2.727134,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1293341,0.1651814,2.181707,0,13.35241
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.606182,94.97958,67.6635,0.1603198,0.1603198,0,0,0,0.1603198,1625.614,2.437424,0,0,2.606182,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1293341,0.1763518,2.084945,0,13.23146
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.446739,96.52524,70.5398,0,0,0,0,0,0,0,2.446739,0,0,2.446739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293341,0,1.957392,0,13.07201
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.808615,90.49908,72.23944,1.880588,1.880588,0,-1,0,1.880588,96.17282,0,2.220446E-16,0,1.808615,1.979567,1.880588,0,0,0,10.62527,0,0.1709519,-0.1709519,13.81983,98.71287,0.1293341,2.068647,1.446892,0,12.43389
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.4986444,77.28792,72.75234,0.5837481,0.5837481,0,-1,0,0.5837481,85.42117,0,0,0,0.4986444,0.6144717,0.5837481,0,0,0.1899465,10.45432,0,0.1158273,-0.1158273,13.69774,97.84077,0.1293341,0.6421229,0.3989155,0,10.95297
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,73.2552,73.2552,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.3186435,10.3385,0,0.4614669,-0.4614669,13.21131,94.36629,0.1293341,0.482233,0,0,10.3385
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,72.47075,72.47075,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.8313845,9.877028,0,1.222139,-1.222139,11.92306,85.16454,0.1293341,1.277135,0,0,9.877028
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,70.48952,70.48952,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,2.189316,8.65489,0,2.843647,-2.843647,8.925593,63.75411,0.1293341,2.971611,0,0,8.65489
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,68.85023,68.85023,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.348924,5.811243,0,3.505263,-3.505263,5.230721,37.36222,0.1293341,3.781915,0,0,5.811243
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,66.5874,66.5874,3.850685,2.190681,0,-1,0,2.190681,0,0,1.660005,2.045073,0,2.305979,2.190681,0,0,9.243661,2.305979,0,2.305979,-2.305979,2.800006,20,0.1293341,4.235754,0,0,2.305979
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,63.87201,63.87201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293341,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,61.09628,61.09628,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293341,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,58.94408,58.94408,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293341,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,57.3953,57.3953,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293341,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,55.83647,55.83647,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293341,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,54.50895,54.50895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293341,0,0,0,0
