Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.910796,73.68929,56.77177,0.1111443,0.1111443,0,-1,0,0.1111443,1719.202,0,0,0,1.910796,0.116994,0.1111443,0,0,2.148163,8.691927,1.793802,0,1.793802,13.66385,97.59874,0.1335744,0.1222588,1.528636,0,10.60272
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.374418,96.21552,60.47275,0.6337823,0.6337823,0,0,0,0.6337823,532.4254,2.352917,0,0,3.374418,0.6671393,0.6337823,0,0,0.3543617,10.30635,0.3543617,0,0.3543617,14.00003,100,0.1335419,0.6971605,2.699534,0,13.68077
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.310856,100.3274,63.98264,0,0,0,0,0,0,0,3.310856,0,0,3.310856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335419,0,2.648685,0,13.93613
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.22841,103.1508,66.80865,1.680617,1.680617,0,0,0,1.680617,192.0967,1.45934,0,0,3.22841,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1335419,1.848678,2.582728,0,13.85368
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.141579,91.49487,69.69501,0,0,0,0,0,0,0,2.141579,0,0,2.141579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335419,0,1.713263,0,12.76685
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.564407,86.70941,71.39465,1.11284,1.11284,0,-1,0,1.11284,140.5779,0.3929966,0,0,1.564407,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1335419,1.224124,1.251526,0,12.18968
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,71.95784,71.95784,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1335419,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,72.58138,72.58138,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1335419,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,71.95784,71.95784,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1335419,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,70.03696,70.03696,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1335419,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,68.44794,68.44794,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1335419,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,66.29575,66.29575,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1335419,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,63.6407,63.6407,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335419,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,60.92531,60.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335419,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,58.83345,58.83345,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335419,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,57.33496,57.33496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335419,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,55.8063,55.8063,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335419,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,54.52906,54.52906,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335419,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,53.43285,53.43285,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335419,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335419,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,51.65276,51.65276,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338124,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,51.39127,51.39127,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1340382,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,50.91859,50.91859,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1344533,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.102067,61.36978,52.4372,1.023221,1.023221,0,0,0,1.023221,107.7058,0,0,0,1.102067,1.077074,1.023221,0,0,1.868039,8.944039,0.02499317,0,0.02499317,12.25156,87.51098,0.134451,1.125543,0.881654,0,10.04611
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.741302,82.74715,56.7416,2.716554,2.716554,0,-1,0,2.716554,100.911,0,4.440892E-16,0,2.741302,2.85953,2.716554,0,0,1.843045,8.966534,0,0.118228,-0.118228,12.12694,86.62082,0.134451,2.988209,2.193042,0,11.70784
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.36621,96.00368,60.41241,1.989532,1.989532,0,0,0,1.989532,169.1961,0,0,0,3.36621,2.094244,1.989532,0,0,1.97441,8.848306,1.271966,0,1.271966,13.33363,95.24003,0.1343342,2.188485,2.692968,0,12.21451
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.687499,91.15124,63.87201,0,0,0,0,0,0,0,1.985055,0,0,2.687499,0,0,0,0,0.7024441,9.993074,0.7024441,0,0.7024441,14.00003,100,0.1342698,0,2.149999,0,12.68057
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,2.921721,98.08911,66.63769,0.2972069,0.2972069,0,0,0,0.2972069,983.0596,2.608872,0,0,2.921721,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1342698,0.3269276,2.337377,0,13.547
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.365738,94.14556,69.52405,0.9762194,0.9762194,0,0,0,0.9762194,242.3367,1.338139,0,0,2.365738,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1342698,1.073841,1.892591,0,12.99101
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.297084,83.67936,71.28402,2.228377,2.228377,0,-1,0,2.228377,58.20758,0,0,0,1.297084,2.34566,2.228377,0,0,0,10.62527,0,1.048576,-1.048576,12.89473,92.10505,0.1342698,2.451215,1.037668,0,11.92236
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,71.84721,71.84721,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.165084,9.576698,0,1.060731,-1.060731,11.77662,84.11857,0.1342698,1.108464,0,0,9.576698
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,72.47075,72.47075,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.343674,8.515967,0,1.084565,-1.084565,10.63339,75.95264,0.1342698,1.13337,0,0,8.515967
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,71.84721,71.84721,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.548747,7.431402,0,0.9667346,-0.9667346,9.614364,68.67389,0.1342698,1.010238,0,0,7.431402
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,69.92632,69.92632,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.622896,6.464668,0,3.505263,-3.505263,5.919492,42.282,0.1342698,4.938919,0,0,6.464668
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,68.39766,68.39766,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.517632,2.959404,0,0.9473935,-0.9473935,4.920851,35.14887,0.1342698,0.9900262,0,0,2.959404
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,66.18512,66.18512,3.012587,1.91141,0,-1,0,1.91141,0,0,1.101177,1.402435,0,2.012011,1.91141,0,0,9.570292,2.012011,0,2.012011,-2.012011,2.800006,20,0.1342698,3.313846,0,0,2.012011
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,63.53008,63.53008,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342698,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,60.81468,60.81468,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342698,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,58.77311,58.77311,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342698,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,57.30479,57.30479,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342698,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,55.77613,55.77613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342698,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,54.52906,54.52906,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342698,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,53.43285,53.43285,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342698,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342698,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,51.62259,51.62259,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1344893,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,51.39127,51.39127,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1346637,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,50.88842,50.88842,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1350805,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.197163,62.19643,52.4372,0.8190898,0.8190898,0,0,0,0.8190898,146.1578,0,0,0,1.197163,0.8621998,0.8190898,0,0,1.81586,8.991,0.3349636,0,0.3349636,12.59513,89.965,0.1350499,0.9009988,0.9577308,0,10.18816
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.124758,75.79055,56.68126,0.7055389,0.7055389,0,-1,0,0.7055389,301.154,0,0,0,2.124758,0.7426725,0.7055389,0,0,1.480897,9.292467,1.382086,0,1.382086,13.90629,99.33043,0.1349235,0.7760927,1.699806,0,11.41723
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.6627,86.27827,60.30178,3.186994,3.186994,1.25,0,0.50625,3.186994,83.54896,0.5249484,0,0,2.6627,2.038941,1.936994,0,0,0.0988109,10.53634,0.0988109,0,0.0988109,14.00003,100,0.1349144,3.505693,2.13016,5,13.19904
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.685993,90.91088,63.70104,1.218137,1.218137,0,0,0,1.218137,220.5001,1.403744,0,0,2.685993,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1349144,1.339951,2.148795,0,13.31127
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.566809,92.98098,66.52706,0.5487641,0.5487641,0,0,0,0.5487641,467.7437,1.989163,0,0,2.566809,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1349144,0.6036406,2.053447,0,13.19208
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.649684,97.88636,69.41342,0,0,0,0,0,0,0,2.649684,0,0,2.649684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349144,0,2.119747,0,13.27496
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.351859,84.12794,71.16334,0,0,0,-1,0,0,0,1.351859,0,0,1.351859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349144,0,1.081487,0,11.97713
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,71.72653,71.72653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349144,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,72.41041,72.41041,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1349144,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,71.78687,71.78687,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1349144,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,69.86598,69.86598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1349144,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,68.33732,68.33732,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1349144,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,66.13483,66.13483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1349144,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,63.53008,63.53008,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1349144,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,60.81468,60.81468,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1349144,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,58.77311,58.77311,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1349144,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,57.30479,57.30479,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1349144,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,55.8063,55.8063,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1349144,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,54.55923,54.55923,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1349144,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,53.46302,53.46302,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1349144,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,52.41709,52.41709,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1349144,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,51.67287,51.67287,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1349144,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,51.45161,51.45161,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1349144,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,50.93871,50.93871,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1349144,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.8768358,59.51418,52.49754,1.729566,1.729566,0,0,0,1.729566,50.69688,0,2.220446E-16,0,0.8768358,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9437598,-0.9437598,5.038517,35.98934,0.1349144,1.902522,0.7014686,0,3.944235
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.072598,75.21035,56.65108,1.071592,1.071592,0,-1,0,1.071592,193.4131,0,0,0,2.072598,1.127991,1.071592,0,0,9.446261,2.123639,0.9446071,0,0.9446071,5.93465,42.39028,0.1348282,1.178751,1.658079,0,4.196237
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.658504,86.16315,60.25149,0.3014876,0.3014876,0,0,0,0.3014876,881.7956,0,0,0,2.658504,0.3173553,0.3014876,0,0,8.501655,2.973785,2.341149,0,2.341149,8.15566,58.25459,0.1346149,0.3316363,2.126803,0,5.632289
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.682286,90.7847,63.6407,1.976003,1.976003,0,0,0,1.976003,135.743,0,0,0,2.682286,2.080003,1.976003,0,0,6.160505,5.08082,0.6022828,0,0.6022828,8.727036,62.33584,0.1345601,2.173603,2.145829,0,7.763105
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.563305,92.85716,66.46672,2.911642,2.911642,0,0,0,2.911642,88.0364,0,0,0,2.563305,3.064887,2.911642,0,0,5.558223,5.622874,0,0.5015815,-0.5015815,8.198321,58.55932,0.1345601,3.202807,2.050644,0,8.186179
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.034724,89.71302,69.3028,0,0,0,0,0,0,0,0,0,0,2.034724,0,0,0,0,6.115535,5.121292,2.034724,0,2.034724,10.12863,72.34721,0.1343755,0,1.627779,0,7.156016
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.011671,80.48237,71.05271,0.3481846,0.3481846,0,-1,0,0.3481846,290.5558,0,0,0,1.011671,0.3665101,0.3481846,0,0,4.080812,6.952544,0.6451604,0,0.6451604,10.74068,76.71902,0.134317,0.3830031,0.8093364,0,7.964215
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,71.67625,71.67625,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,3.435651,7.533188,0,0.8707775,-0.8707775,9.822803,70.16274,0.134317,0.9099626,0,0,7.533188
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,72.29978,72.29978,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,4.403182,6.662411,0,0.3270715,-0.3270715,9.47804,67.70015,0.134317,0.3417897,0,0,6.662411
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,71.72653,71.72653,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.766594,6.33534,0,0.6376976,-0.6376976,8.805847,62.89878,0.134317,0.666394,0,0,6.33534
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,69.80564,69.80564,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,5.475147,5.697642,0,0.9703452,-0.9703452,7.783014,55.59284,0.134317,1.014011,0,0,5.697642
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,68.27698,68.27698,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,6.553308,4.727296,0,3.505263,-3.505263,4.088142,29.20095,0.134317,5.943756,0,0,4.727296
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44805,1.222033,0,0,0,4.088142,29.20095,0.134317,0,0,0,1.222033
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,63.46973,63.46973,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0.09628486,0,1.203078,1.142924,0,0,10.44805,1.222033,0,1.203078,-1.203078,2.819986,20.14272,0.134317,1.257217,0,0,1.222033
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,60.81468,60.81468,0.5164912,0.01800756,0,-1,0,0.01800756,0,0,0.4984837,0.5501328,0,0.01895532,0.01800756,0,0,11.7848,0.01895532,0,0.01895532,-0.01895532,2.800006,20,0.134317,0.5681403,0,0,0.01895532
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,58.77311,58.77311,0.4574749,0,0,-1,0,0,0,0,0.4574749,0.5032224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134317,0.5032224,0,0,0
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,57.30479,57.30479,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134317,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134317,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,54.55923,54.55923,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134317,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,53.48313,53.48313,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134317,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134317,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,51.70304,51.70304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134317,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,51.48178,51.48178,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1345623,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,50.96888,50.96888,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1347281,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.100924,61.39206,52.46737,0,0,3.505263,0,1.121937,0,0,0,0,0,1.100924,0,0,3.505263,3.33,5.14586,5.994,4.430924,0,4.430924,13.32178,95.15538,0.1347864,0,0.880739,5,7.094924
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.021491,74.62317,56.6008,0.856696,0.856696,0,-1,0,0.856696,235.9637,0.4047696,0,0,2.021491,0.9017852,0.856696,0,0,0.7149364,9.981832,0.7149364,0,0.7149364,14.00003,100,0.134722,0.9423655,1.617193,0,12.00332
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.636973,85.74731,60.13081,0,0,0,0,0,0,0,2.636973,0,0,2.636973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134722,0,2.109579,0,13.26225
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.680907,90.54656,63.46973,0,0,0,0,0,0,0,2.680907,0,0,2.680907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134722,0,2.144725,0,13.30618
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.562082,92.62173,66.29575,0,0,0,0,0,0,0,2.562082,0,0,2.562082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134722,0,2.049665,0,13.18736
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,1.99291,89.00771,69.13182,0.6783559,0.6783559,0,0,0,0.6783559,293.7854,1.278851,0,0,1.99291,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.134722,0.7461914,1.594328,0,12.61818
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,0.9627776,79.80922,70.88174,0.0627922,0.0627922,0,-1,0,0.0627922,1533.276,0.8966805,0,0,0.9627776,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.134722,0.06907143,0.7702221,0,11.58805
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,71.56562,71.56562,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.134722,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,72.23944,72.23944,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.134722,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,71.61591,71.61591,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.134722,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,69.69501,69.69501,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.134722,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,68.16635,68.16635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.134722,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,66.01415,66.01415,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.134722,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,63.41945,63.41945,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.134722,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,60.75434,60.75434,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.134722,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,58.77311,58.77311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.134722,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,57.30479,57.30479,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.134722,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,55.83647,55.83647,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.134722,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,54.61957,54.61957,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134722,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,53.54347,53.54347,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134722,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,52.46737,52.46737,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134722,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,51.79355,51.79355,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1350134,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,51.53207,51.53207,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352096,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,51.02922,51.02922,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135365,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9029362,59.76571,52.52771,0,0,0,0,0,0,0,0,0,0,0.9029362,0,0,0,0,1.81586,8.991,0.9029362,0,0.9029362,13.13395,93.81376,0.1352839,0,0.7223489,0,9.893936
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,1.970931,74.06998,56.57063,0,0,0,-1,0,0,0,1.058007,0,0,1.970931,0,0,0,0,0.9129241,9.803642,0.9129241,0,0.9129241,14.00003,100,0.1352019,0,1.576745,0,11.77457
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.593523,85.1566,60.08052,0,0,0,0,0,0,0,2.593523,0,0,2.593523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352019,0,2.074818,0,13.2188
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.678368,90.37129,63.3591,1.336098,1.336098,0,0,0,1.336098,200.4619,1.271949,0,0,2.678368,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1352019,1.469708,2.142695,0,13.30364
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.545675,92.26474,66.18512,1.534252,1.534252,0,0,0,1.534252,165.9229,0.9306731,0,0,2.545675,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1352019,1.687677,2.03654,0,13.17095
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,1.95104,88.38043,69.02119,0.7912377,0.7912377,0,0,0,0.7912377,246.5808,1.118158,0,0,1.95104,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1352019,0.8703614,1.560832,0,12.57631
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9146367,79.21349,70.77112,0,0,0,-1,0,0,0,0.9146367,0,0,0.9146367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352019,0,0.7317094,0,11.53991
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,71.39465,71.39465,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1352019,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,72.12881,72.12881,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1352019,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,71.56562,71.56562,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1352019,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,69.63467,69.63467,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1352019,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,68.10601,68.10601,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1352019,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,65.96387,65.96387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1352019,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,63.3591,63.3591,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1352019,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,60.75434,60.75434,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352019,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,58.72283,58.72283,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352019,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,57.30479,57.30479,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352019,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,55.83647,55.83647,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352019,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,54.61957,54.61957,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352019,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,53.54347,53.54347,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352019,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,52.49754,52.49754,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352019,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,51.81367,51.81367,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.135485,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,51.56224,51.56224,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356389,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,51.07951,51.07951,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1360202,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.6811851,57.95095,52.55788,1.401376,1.401376,0,0,0,1.401376,48.60831,0,0,0,0.6811851,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7939474,-0.7939474,11.26887,80.49178,0.1360202,1.541513,0.544948,0,9.509403
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.453608,79.18264,56.54046,0,0,0,-1,0,0,0,0,0,0,2.453608,0,0,0,0,2.878893,8.034271,2.453608,0,2.453608,13.59657,97.11815,0.1358006,0,1.962887,0,10.48788
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.266979,93.90107,59.96989,3.166895,3.166895,1.25,0,0.50625,3.166895,103.1603,0.8239095,0,0,3.266979,2.017785,1.916896,0,0,0.4252842,10.24252,0.4252842,0,0.4252842,14.00003,100,0.1357625,3.483585,2.613583,5,13.5095
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.331975,99.66196,63.29876,0.8047052,0.8047052,0,0,0,0.8047052,414.0616,2.484917,0,0,3.331975,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1357625,0.8851757,2.66558,0,13.95725
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.507942,91.63293,66.07449,0,0,0,0,0,0,0,2.507942,0,0,2.507942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357625,0,2.006354,0,13.13322
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.909378,87.82097,68.96085,0.4433067,0.4433067,0,0,0,0.4433067,430.7126,1.442739,0,0,1.909378,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1357625,0.4876373,1.527502,0,12.53465
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.111012,81.11742,70.71077,0,0,0,-1,0,0,0,1.111012,0,0,1.111012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357625,0,0.8888096,0,11.73629
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,71.3343,71.3343,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1357625,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,72.01818,72.01818,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1357625,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,71.44493,71.44493,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1357625,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,69.58439,69.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1357625,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,68.05573,68.05573,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1357625,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,65.90353,65.90353,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1357625,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,63.29876,63.29876,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1357625,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,60.70406,60.70406,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1357625,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,58.72283,58.72283,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357625,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,57.27462,57.27462,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357625,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,55.8063,55.8063,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357625,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,54.5894,54.5894,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357625,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,53.5133,53.5133,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357625,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,52.4372,52.4372,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357625,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,51.79355,51.79355,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1359852,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,51.53207,51.53207,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1362226,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,51.05939,51.05939,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364713,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5492789,56.84389,52.52771,0.2339356,0.2339356,0,0,0,0.2339356,234.7992,0,0,0,0.5492789,0.246248,0.2339356,0,0,1.81586,8.991,0.3030309,0,0.3030309,12.56483,89.74862,0.1364443,0.2573291,0.4394231,0,9.540278
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.872747,72.98453,56.49017,1.885497,1.885497,0,-1,0,1.885497,99.3238,0,0,0,1.872747,1.984734,1.885497,0,0,1.512829,9.263728,0,0.1119864,-0.1119864,12.44679,88.90545,0.1364443,2.074047,1.498198,0,11.13648
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.510144,83.94818,59.90955,1.776434,1.776434,0,0,0,1.776434,141.3024,0,0,0,2.510144,1.869931,1.776434,0,0,1.637259,9.151741,0.6402135,0,0.6402135,13.05415,93.24373,0.1363872,1.954077,2.008115,0,11.66189
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.672512,90.0759,63.18814,0.007255014,0.007255014,0,0,0,0.007255014,36836.76,1.66783,0,0,2.672512,0.007636857,0.007255014,0,0,0.9970451,9.727934,0.9970451,0,0.9970451,14.00003,100,0.1362984,0.007980515,2.13801,0,12.40045
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.470985,91.01771,65.96387,0,0,0,0,0,0,0,2.470985,0,0,2.470985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362984,0,1.976788,0,13.09626
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.870245,87.16602,68.78989,1.387043,1.387043,0,0,0,1.387043,134.8368,0.4101991,0,0,1.870245,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1362984,1.525748,1.496196,0,12.49552
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8221391,78.06192,70.5398,0,0,0,-1,0,0,0,0.8221391,0,0,0.8221391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362984,0,0.6577113,0,11.44741
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,71.22368,71.22368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362984,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,71.8975,71.8975,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1362984,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,71.39465,71.39465,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1362984,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,69.46371,69.46371,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1362984,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,67.9451,67.9451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1362984,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,65.7929,65.7929,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1362984,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,63.24848,63.24848,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1362984,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,60.64371,60.64371,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1362984,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,58.66249,58.66249,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1362984,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,57.22433,57.22433,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1362984,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,55.74596,55.74596,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1362984,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,54.52906,54.52906,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1362984,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,53.46302,53.46302,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1362984,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1362984,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1362984,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,51.53207,51.53207,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1362984,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,51.02922,51.02922,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1362984,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4829873,56.27833,52.49754,1.602514,1.602514,4.775137,0,1.468612,1.602514,30.13935,0,0,0,0.4829873,0,0,3.172624,3.013992,10.03319,1.595403,3.49698,0,3.49698,7.799234,55.7087,0.1366845,1.762765,0.3863898,5,2.07839
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.825329,72.44237,56.42983,2.542447,2.542447,0,-1,0,2.542447,71.79418,0,0,0,1.825329,2.67626,2.542447,0,0,6.536211,4.742685,0,0.8509308,-0.8509308,6.902274,49.30186,0.1366845,2.796691,1.460263,0,6.568014
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.470085,83.34105,59.79893,1.925525,1.925525,0,0,0,1.925525,128.2811,0,0,0,2.470085,2.026869,1.925525,0,0,7.481689,3.891754,0.4432168,0,0.4432168,7.322747,52.30523,0.1366451,2.118078,1.976068,0,6.361839
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.644439,89.57347,63.07751,0,0,0,0,0,0,0,0,0,0,2.644439,0,0,0,0,7.038473,4.290649,2.644439,0,2.644439,9.831482,70.22473,0.1364101,0,2.115551,0,6.935088
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.433925,90.47047,65.90353,1.996195,1.996195,0,0,0,1.996195,121.9282,0,0,0,2.433925,2.101258,1.996195,0,0,4.394033,6.670644,0.3326671,0,0.3326671,10.14708,72.47898,0.1363806,2.195814,1.94714,0,9.104569
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.830602,86.64027,68.72955,0.06906556,0.06906556,0,0,0,0.06906556,2650.528,0,0,0,1.830602,0.0727006,0.06906556,0,0,4.061366,6.970045,1.757902,0,1.757902,11.81477,84.39104,0.136225,0.07597212,1.464482,0,8.800647
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.7774953,77.577,70.48952,1.542732,1.542732,0,-1,0,1.542732,50.39732,0,0,0,0.7774953,1.623928,1.542732,0,0,2.303464,8.552156,0,0.8464327,-0.8464327,10.92255,78.01807,0.136225,1.697005,0.6219963,0,9.329652
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,71.16334,71.16334,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,3.243945,7.705723,0,0.2254773,-0.2254773,10.68488,76.3204,0.136225,0.2356237,0,0,7.705723
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,71.84721,71.84721,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,3.494476,7.480246,0,0.9605743,-0.9605743,9.672343,69.08803,0.136225,1.0038,0,0,7.480246
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,71.3343,71.3343,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,4.56178,6.519672,0,1.639941,-1.639941,7.943693,56.74055,0.136225,1.713739,0,0,6.519672
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,69.41342,69.41342,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,6.383937,4.879731,0,1.459139,-1.459139,6.405625,45.75438,0.136225,1.524801,0,0,4.879731
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,67.88476,67.88476,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,8.005203,3.420591,0,1.3995,-1.3995,4.930422,35.21723,0.136225,1.462478,0,0,3.420591
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,65.68227,65.68227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.560204,2.021091,0,0,0,4.930422,35.21723,0.136225,0,0,0,2.021091
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,63.18814,63.18814,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,9.560204,2.021091,0,1.457812,-1.457812,3.393754,24.24105,0.136225,1.523414,0,0,2.021091
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,60.58337,60.58337,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,11.17999,0.5632789,0,0.1382419,-0.1382419,3.248034,23.2002,0.136225,0.1444628,0,0,0.5632789
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,58.60215,58.60215,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,11.3336,0.4250369,0,0.3186485,-0.3186485,2.912149,20.80102,0.136225,0.3329877,0,0,0.4250369
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,57.19416,57.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68765,0.1063884,0,0,0,2.912149,20.80102,0.136225,0,0,0,0.1063884
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,55.72584,55.72584,0.3545618,0.1010689,0,-1,0,0.1010689,0,0,0.2534929,0.2889491,0,0.1063884,0.1010689,0,0,11.68765,0.1063884,0,0.1063884,-0.1063884,2.800006,20,0.136225,0.390018,0,0,0.1063884
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,54.52906,54.52906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136225,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136225,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,52.41709,52.41709,0.8017356,0,0,-1,0,0,0,0,0.8017356,0.8819092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136225,0.8819092,0,0,0
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,51.73321,51.73321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136225,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,51.51196,51.51196,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363973,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,51.02922,51.02922,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367345,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5818856,57.04604,52.46737,2.765715,2.765715,5,0,1.53,2.765715,21.03925,0,0,0,0.5818856,0,0,2.234285,2.122571,5.14586,5.994,2.704457,0,2.704457,11.68391,83.45633,0.1370415,3.042286,0.4655085,5,6.575886
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.187856,76.05529,56.33932,1.379848,1.379848,0,-1,0,1.379848,158.5578,0,0,0,2.187856,1.452471,1.379848,0,0,2.441404,8.428011,0.7353846,0,0.7353846,12.38156,88.43951,0.1369765,1.517833,1.750285,0,10.61587
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.431039,82.73899,59.67825,0.2598472,0.2598472,0,0,0,0.2598472,935.5649,0.4514968,0,0,2.431039,0.2735234,0.2598472,0,0,1.706019,9.089857,1.706019,0,1.706019,14.00003,100,0.1368259,0.2858319,1.944831,0,11.5209
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.608913,88.9806,62.96688,0,0,0,0,0,0,0,2.608913,0,0,2.608913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368259,0,2.08713,0,13.23419
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.399779,89.82716,65.73256,0,0,0,0,0,0,0,2.399779,0,0,2.399779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368259,0,1.919823,0,13.02505
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.793508,86.01926,68.55858,0,0,0,0,0,0,0,1.793508,0,0,1.793508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368259,0,1.434806,0,12.41878
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9380706,78.96045,70.31855,1.439304,1.439304,0,-1,0,1.439304,65.17527,0,0,0,0.9380706,1.515057,1.439304,0,0,0,10.62527,0,0.5769868,-0.5769868,13.39183,95.65574,0.1368259,1.583235,0.7504565,0,11.56334
