Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,70.99237,70.99237,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.6410964,10.04829,0,0.5322829,-0.5322829,12.83076,91.64806,0.1368259,0.5562357,0,0,10.04829
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,71.72653,71.72653,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.232522,9.516005,0,1.996851,-1.996851,10.72589,76.61334,0.1368259,2.086709,0,0,9.516005
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,71.16334,71.16334,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.451245,7.519154,0,1.777226,-1.777226,8.852529,63.23222,0.1368259,1.857202,0,0,7.519154
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,69.3028,69.3028,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.425941,5.741928,0,0.7536218,-0.7536218,8.058142,57.55804,0.1368259,0.7875348,0,0,5.741928
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,67.77412,67.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.263299,4.988306,0,0,0,8.058142,57.55804,0.1368259,0,0,0,4.988306
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,65.56159,65.56159,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.263299,4.988306,0,1.399339,-1.399339,6.583109,47.02211,0.1368259,1.462309,0,0,4.988306
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,63.07751,63.07751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.81812,3.588967,0,0,0,6.583109,47.02211,0.1368259,0,0,0,3.588967
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,60.47275,60.47275,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.81812,3.588967,0,0.2316675,-0.2316675,6.33891,45.27784,0.1368259,0.2420925,0,0,3.588967
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,58.55186,58.55186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.075527,3.357299,0,0,0,6.33891,45.27784,0.1368259,0,0,0,3.357299
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.075527,3.357299,0,0,0,6.33891,45.27784,0.1368259,0,0,0,3.357299
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,55.6655,55.6655,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.075527,3.357299,0,0.3711119,-0.3711119,5.947723,42.48365,0.1368259,0.387812,0,0,3.357299
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,54.47877,54.47877,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.487874,2.986187,0,0.8850359,-0.8850359,5.014814,35.82003,0.1368259,0.9248624,0,0,2.986187
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,53.43285,53.43285,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.471248,2.101151,0,0.3319821,-0.3319821,4.664874,33.32046,0.1368259,0.3469213,0,0,2.101151
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.840117,1.769169,0,0,0,4.664874,33.32046,0.1368259,0,0,0,1.769169
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,51.73321,51.73321,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.840117,1.769169,0,0.04925911,-0.04925911,4.61295,32.94958,0.1368259,0.05147577,0,0,1.769169
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,51.51196,51.51196,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.894849,1.71991,0,0.4325321,-0.4325321,4.157022,29.69295,0.1368259,0.451996,0,0,1.71991
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,50.99905,50.99905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37544,1.287378,0,0,0,4.157022,29.69295,0.1368259,0,0,0,1.287378
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4184441,55.70001,52.4372,1.728682,1.728682,1.25,0,0.50625,1.728682,24.20596,0,2.220446E-16,0,0.4184441,0.5038761,0.4786823,0,0,10.37544,1.287378,0,0.08543199,-0.08543199,4.066968,29.04972,0.1368259,1.901551,0.3347553,5,1.705822
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.733778,71.38026,56.28903,2.703143,2.703143,0,-1,0,2.703143,64.13934,0,0,1.50219,1.733778,2.845413,2.703143,0,0,10.47036,1.201946,0,1.111635,-1.111635,2.895202,20.67997,0.1368259,2.973457,1.387022,0,2.935724
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.391672,82.22408,59.62796,0,0,0,0,0,0,0,0,0,0,2.391672,0,0,0,0,11.70551,0.09031089,2.391672,0,2.391672,5.164141,36.88665,0.1366154,0,1.913338,0,2.481983
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.574427,88.39377,62.8462,0.8372855,0.8372855,0,0,0,0.8372855,307.473,0,0,0,2.574427,0.8813532,0.8372855,0,0,9.313843,2.242816,1.693074,0,1.693074,6.770332,48.35942,0.1364667,0.9210141,2.059542,0,4.817243
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.365443,89.26226,65.62193,0.6228828,0.6228828,0,0,0,0.6228828,379.7574,0,0,0,2.365443,0.6556661,0.6228828,0,0,7.620769,3.766582,1.709777,0,1.709777,8.392369,59.94537,0.1363169,0.6851711,1.892355,0,6.132026
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.756716,85.47649,68.44794,2.415324,2.415324,0,0,0,2.415324,72.7321,0,0,0,1.756716,2.542447,2.415324,0,0,5.910992,5.305382,0,0.7857306,-0.7857306,7.564136,54.02944,0.1363169,2.656857,1.405373,0,7.062098
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.6935635,76.47794,70.20792,0.6441417,0.6441417,0,-1,0,0.6441417,107.6725,0,0,0,0.6935635,0.6780439,0.6441417,0,0,6.784026,4.519651,0.01551956,0,0.01551956,7.578859,54.1346,0.1363156,0.7085559,0.5548508,0,5.213215
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,70.88174,70.88174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.768506,4.533619,0,0,0,7.578859,54.1346,0.1363156,0,0,0,4.533619
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,71.61591,71.61591,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.768506,4.533619,0,1.183578,-1.183578,6.331259,45.22319,0.1363156,1.236839,0,0,4.533619
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,71.11305,71.11305,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,8.083592,3.350041,0,0.6083407,-0.6083407,5.690012,40.64286,0.1363156,0.635716,0,0,3.350041
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,69.18211,69.18211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.759526,2.7417,0,0,0,5.690012,40.64286,0.1363156,0,0,0,2.7417
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,67.6635,67.6635,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.759526,2.7417,0,1.63385,-1.63385,3.967782,28.34125,0.1363156,1.707373,0,0,2.7417
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,65.5113,65.5113,2.177596,1.052458,0,-1,0,1.052458,0,0,1.125138,1.342898,0,1.10785,1.052458,0,0,10.57492,1.10785,0,1.10785,-1.10785,2.800006,20,0.1363156,2.395355,0,0,1.10785
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,63.01717,63.01717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363156,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,60.47275,60.47275,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363156,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363156,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,57.10365,57.10365,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363156,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,55.63533,55.63533,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363156,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,54.50895,54.50895,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363156,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,53.46302,53.46302,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363156,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363156,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,51.76338,51.76338,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365003,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,51.53207,51.53207,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367286,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,51.05939,51.05939,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1371164,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4077898,55.67678,52.49754,0,0,0,0,0,0,0,0,0,0,0.4077898,0,0,0,0,1.81586,8.991,0.4077898,0,0.4077898,12.66422,90.4585,0.1370807,0,0.3262318,0,9.398789
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.689168,70.91149,56.25886,0.8760421,0.8760421,0,-1,0,0.8760421,192.8182,0,0,0,1.689168,0.9221496,0.8760421,0,0,1.40807,9.358011,0.7670187,0,0.7670187,13.39187,95.65604,0.1370137,0.9636463,1.351335,0,11.04718
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.354291,81.66325,59.51733,0.4052254,0.4052254,0,0,0,0.4052254,580.9831,1.286686,0,0,2.354291,0.426553,0.4052254,0,0,0.6410518,10.04833,0.6410518,0,0.6410518,14.00003,100,0.1369577,0.4457479,1.883433,0,12.40262
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.541781,87.77205,62.67523,0.148741,0.148741,0,0,0,0.148741,1708.864,2.385212,0,0,2.541781,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1369577,0.1636151,2.033425,0,13.16706
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.332079,88.71429,65.5113,1.682906,1.682906,0,0,0,1.682906,138.5746,0.5605993,0,0,2.332079,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1369577,1.851196,1.865663,0,12.95735
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.721833,84.88964,68.27698,1.732543,1.732543,0,0,0,1.732543,99.38183,0,0,0,1.721833,1.82373,1.732543,0,0,0,10.62527,0,0.1018966,-0.1018966,13.89262,99.2328,0.1369577,1.905798,1.377466,0,12.34711
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6549813,75.93397,70.03696,1.516112,1.516112,0,-1,0,1.516112,43.20138,0,0,0,0.6549813,1.595907,1.516112,0,0,0.1132185,10.52338,0,0.940926,-0.940926,12.9008,92.14836,0.1369577,1.667723,0.523985,0,11.17836
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,70.71077,70.71077,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.158692,9.582452,0,1.110589,-1.110589,11.73013,83.7865,0.1369577,1.160565,0,0,9.582452
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,71.50528,71.50528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.392679,8.471863,0,0,0,11.73013,83.7865,0.1369577,0,0,0,8.471863
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,70.99237,70.99237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.392679,8.471863,0,0,0,11.73013,83.7865,0.1369577,0,0,0,8.471863
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,69.07148,69.07148,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.392679,8.471863,0,1.421358,-1.421358,10.23189,73.08479,0.1369577,1.485319,0,0,8.471863
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,67.60316,67.60316,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.971966,7.050505,0,1.82848,-1.82848,8.304503,59.31776,0.1369577,1.910762,0,0,7.050505
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,65.40067,65.40067,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,6.00361,5.222025,0,0.9429073,-0.9429073,7.310592,52.21841,0.1369577,0.9853382,0,0,5.222025
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,62.96688,62.96688,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,7.051285,4.279118,0,2.698912,-2.698912,4.465688,31.89771,0.1369577,2.820364,0,0,4.279118
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,60.41241,60.41241,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,10.05008,1.580205,0,0.4945557,-0.4945557,3.944381,28.17409,0.1369577,0.5168108,0,0,1.580205
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,58.44123,58.44123,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.59958,1.08565,0,0.08953065,-0.08953065,3.850007,27.5,0.1369577,0.09355953,0,0,1.08565
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,57.08353,57.08353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69906,0.9961189,0,0,0,3.850007,27.5,0.1369577,0,0,0,0.9961189
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,55.63533,55.63533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69906,0.9961189,0,0,0,3.850007,27.5,0.1369577,0,0,0,0.9961189
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,54.50895,54.50895,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.69906,0.9961189,0,0.3418546,-0.3418546,3.489661,24.9261,0.1369577,0.3572381,0,0,0.9961189
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0789,0.6542643,0,0,0,3.489661,24.9261,0.1369577,0,0,0,0.6542643
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,52.4372,52.4372,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,11.0789,0.6542643,0,0.2136722,-0.2136722,3.264431,23.31731,0.1369577,0.2232874,0,0,0.6542643
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31631,0.4405922,0,0,0,3.264431,23.31731,0.1369577,0,0,0,0.4405922
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,51.53207,51.53207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31631,0.4405922,0,0,0,3.264431,23.31731,0.1369577,0,0,0,0.4405922
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,51.02922,51.02922,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.31631,0.4405922,0,0.219073,-0.219073,3.033507,21.66787,0.1369577,1.603931,0,5,0.4405922
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.3922552,55.52232,52.46737,3.425616,3.425616,5,0,1.53,3.425616,11.45065,0,0,0,0.3922552,0,0,1.574385,1.495665,11.55973,0.2215191,1.88792,0,1.88792,4.824546,34.46097,0.137169,3.768177,0.3138042,5,0.6137744
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.645721,70.45722,56.22869,0.6178291,0.6178291,0,-1,0,0.6178291,266.3715,0,0,0,1.645721,0.6503465,0.6178291,0,0,9.671807,1.920648,0.9953745,0,0.9953745,5.768841,41.20592,0.1370822,0.679612,1.316577,0,3.566369
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.317068,81.16926,59.45699,1.84991,1.84991,0,0,0,1.84991,125.253,0,0,0,2.317068,1.947273,1.84991,0,0,8.676433,2.816485,0.3697945,0,0.3697945,6.119659,43.71176,0.13705,2.034901,1.853654,0,5.133553
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.508918,87.22844,62.5646,0.3203572,0.3203572,0,0,0,0.3203572,783.1625,0,0,0,2.508918,0.3372181,0.3203572,0,0,8.306639,3.1493,2.1717,0,2.1717,8.179914,58.42784,0.136861,0.3523929,2.007134,0,5.658217
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.299732,88.18334,65.40067,2.30727,2.30727,0,0,0,2.30727,99.67329,0,0,0,2.299732,2.428705,2.30727,0,0,6.134939,5.103829,0,0.1289735,-0.1289735,8.043964,57.45677,0.136861,2.537997,1.839785,0,7.403561
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.22353,90.71534,68.22669,2.258301,2.258301,0,0,0,2.258301,98.46032,0,0,0,2.22353,2.377159,2.258301,0,0,6.278243,4.974856,0,0.1536286,-0.1536286,7.882025,56.30007,0.136861,2.484131,1.778824,0,7.198386
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.7917038,77.17145,69.97661,1.464826,1.464826,0,-1,0,1.464826,54.04764,0,2.220446E-16,0,0.7917038,1.541922,1.464826,0,0,6.448941,4.821227,0,0.7502182,-0.7502182,7.091226,50.65151,0.136861,1.611308,0.633363,0,5.612931
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,70.66048,70.66048,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,7.282517,4.071009,0,1.611345,-1.611345,5.392719,38.51934,0.136861,1.683856,0,0,4.071009
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,71.44493,71.44493,3.12385,2.33668,0,-1,0,2.33668,0,0,0.7871699,1.099555,0,2.459664,2.33668,0,0,9.072901,2.459664,0,2.459664,-2.459664,2.800006,20,0.136861,3.436235,0,0,2.459664
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,70.94209,70.94209,1.235819,0,0,-1,0,0,0,0,1.235819,1.359401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,1.359401,0,0,0
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,69.02119,69.02119,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,67.54282,67.54282,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,65.34033,65.34033,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,62.90654,62.90654,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,60.36212,60.36212,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,58.44123,58.44123,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,57.05336,57.05336,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,55.60516,55.60516,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,53.43285,53.43285,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136861,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,51.79355,51.79355,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1370655,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,51.56224,51.56224,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1372094,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,51.05939,51.05939,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1373527,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4394991,55.89895,52.46737,2.318868,2.318868,0,0,0,2.318868,18.95317,0,4.440892E-16,0,0.4394991,2.440913,2.318868,0,0,1.81586,8.991,0,2.001414,-2.001414,10.16768,72.62611,0.1373527,2.550755,0.3515992,0,9.430499
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.60369,69.99723,56.17841,1.378944,1.378944,0,-1,0,1.378944,116.2984,0,0,0,1.60369,1.45152,1.378944,0,0,4.039654,6.989585,0.1521704,0,0.1521704,10.31204,73.65726,0.1373396,1.516838,1.282952,0,8.593276
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.281714,80.63984,59.34636,0.6246775,0.6246775,0,0,0,0.6246775,365.2627,0,0,0,2.281714,0.6575553,0.6246775,0,0,3.887484,7.126539,1.624159,0,1.624159,11.85285,84.66304,0.137199,0.6871453,1.825371,0,9.408253
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.477043,86.70142,62.45398,1.443921,1.443921,0,0,0,1.443921,171.5498,0,0,0,2.477043,1.519917,1.443921,0,0,2.263325,8.588282,0.9571263,0,0.9571263,12.76086,91.14881,0.1371163,1.588313,1.981635,0,11.06532
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.268615,87.65922,65.27999,0,0,0,0,0,0,0,0.9624158,0,0,2.268615,0,0,0,0,1.306199,9.449696,1.306199,0,1.306199,14.00003,100,0.1370036,0,1.814892,0,11.71831
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.653572,83.94066,68.10601,0,0,0,0,0,0,0,1.653572,0,0,1.653572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370036,0,1.322857,0,12.27885
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.584264,75.09325,69.86598,0.8979678,0.8979678,0,-1,0,0.8979678,65.06515,0,1.110223E-16,0,0.584264,0.9452293,0.8979678,0,0,0,10.62527,0,0.3609652,-0.3609652,13.61954,97.28221,0.1370036,0.9877646,0.4674112,0,11.20954
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,70.60014,70.60014,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.4010725,10.26431,0,0.8703768,-0.8703768,12.70208,90.72896,0.1370036,0.9095438,0,0,10.26431
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,71.39465,71.39465,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.368158,9.393932,0,2.587075,-2.587075,9.975063,71.25031,0.1370036,2.703493,0,0,9.393932
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,70.88174,70.88174,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.242685,6.806858,0,1.377277,-1.377277,8.523286,60.88049,0.1370036,1.439255,0,0,6.806858
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,68.96085,68.96085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.772994,5.42958,0,0,0,8.523286,60.88049,0.1370036,0,0,0,5.42958
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,67.43219,67.43219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.772994,5.42958,0,0,0,8.523286,60.88049,0.1370036,0,0,0,5.42958
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,65.22971,65.22971,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.772994,5.42958,0,1.962106,-1.962106,6.455045,46.10737,0.1370036,2.0504,0,0,5.42958
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,62.79591,62.79591,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.953111,3.467474,0,2.734672,-2.734672,3.572447,25.51743,0.1370036,2.857732,0,0,3.467474
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,60.25149,60.25149,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.99164,0.7328025,0,0.03442723,-0.03442723,3.536158,25.25822,0.1370036,0.03597646,0,0,0.7328025
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,58.38089,58.38089,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,11.02989,0.6983752,0,0.5417849,-0.5417849,2.965066,21.179,0.1370036,0.5661653,0,0,0.6983752
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,57.02319,57.02319,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.63187,0.1565903,0,0.1086397,-0.1086397,2.85055,20.36103,0.1370036,0.1135285,0,0,0.1565903
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,55.60516,55.60516,0.2336188,0.0455531,0,-1,0,0.0455531,0,0,0.1880657,0.2114276,0,0.04795063,0.0455531,0,0,11.75258,0.04795063,0,0.04795063,-0.04795063,2.800006,20,0.1370036,0.2569807,0,0,0.04795063
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,54.47877,54.47877,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370036,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370036,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,52.46737,52.46737,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370036,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,51.81367,51.81367,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137155,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,51.59241,51.59241,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1372975,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,51.07951,51.07951,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1374968,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4010926,55.62344,52.49754,0,0,0,0,0,0,0,0,0,0,0.4010926,0,0,0,0,1.81586,8.991,0.4010926,0,0.4010926,12.65786,90.41312,0.1374623,0,0.3208741,0,9.392093
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.562998,69.54182,56.11806,0.849964,0.849964,0,-1,0,0.849964,183.89,0,0,0,1.562998,0.8946989,0.849964,0,0,1.414768,9.351983,0.6682994,0,0.6682994,13.29187,94.94171,0.1374049,0.9349604,1.250399,0,10.91498
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.24664,80.17745,59.28602,0,0,0,0,0,0,0,1.500172,0,0,2.24664,0,0,0,0,0.7464682,9.953453,0.7464682,0,0.7464682,14.00003,100,0.1373408,0,1.797312,0,12.20009
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.446202,86.1911,62.34335,1.45685,1.45685,0,0,0,1.45685,167.9104,0.9126762,0,0,2.446202,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1373408,1.602535,1.956962,0,13.07148
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.238428,87.16248,65.16936,1.259771,1.259771,0,0,0,1.259771,177.6853,0.9123538,0,0,2.238428,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1373408,1.385748,1.790743,0,12.8637
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.621655,83.46647,67.99538,0,0,0,0,0,0,0,1.621655,0,0,1.621655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373408,0,1.297324,0,12.24693
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5524702,74.68304,69.75536,0.7336782,0.7336782,0,-1,0,0.7336782,75.30144,0,0,0,0.5524702,0.7722928,0.7336782,0,0,0,10.62527,0,0.2198226,-0.2198226,13.76831,98.34491,0.1373408,0.8070459,0.4419762,0,11.17774
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,70.48952,70.48952,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2442473,10.40545,0,2.332776,-2.332776,11.30935,80.78093,0.1373408,2.437751,0,0,10.40545
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,71.28402,71.28402,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.836221,8.072675,0,0.1287952,-0.1287952,11.17359,79.8112,0.1373408,0.134591,0,0,8.072675
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,70.77112,70.77112,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.979327,7.94388,0,2.199627,-2.199627,8.85498,63.24973,0.1373408,2.29861,0,0,7.94388
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,68.85023,68.85023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.423357,5.744254,0,0,0,8.85498,63.24973,0.1373408,0,0,0,5.744254
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,67.32156,67.32156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.423357,5.744254,0,0,0,8.85498,63.24973,0.1373408,0,0,0,5.744254
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,65.10902,65.10902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.423357,5.744254,0,0,0,8.85498,63.24973,0.1373408,0,0,0,5.744254
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.423357,5.744254,0,0,0,8.85498,63.24973,0.1373408,0,0,0,5.744254
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,60.19115,60.19115,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.423357,5.744254,0,0.3901924,-0.3901924,8.443682,60.31189,0.1373408,0.4077511,0,0,5.744254
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,58.32055,58.32055,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.856904,5.354061,0,0.4204332,-0.4204332,8.000505,57.14635,0.1373408,0.4393527,0,0,5.354061
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,56.99302,56.99302,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.324051,4.933628,0,0.01647936,-0.01647936,7.983135,57.02228,0.1373408,0.01722093,0,0,4.933628
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,55.58504,55.58504,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.342362,4.917149,0,0.8645973,-0.8645973,7.07177,50.51254,0.1373408,0.9035041,0,0,4.917149
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,54.4486,54.4486,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.303026,4.052551,0,0.5809188,-0.5809188,6.459427,46.13868,0.1373408,0.6070602,0,0,4.052551
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,53.46302,53.46302,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.948491,3.471632,0,0.6008138,-0.6008138,5.826114,41.61502,0.1373408,0.6278505,0,0,3.471632
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,52.46737,52.46737,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.616062,2.870818,0,0.5829089,-0.5829089,5.211674,37.22617,0.1373408,0.6091397,0,0,2.870818
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,51.81367,51.81367,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.263739,2.28791,0,0.3478481,-0.3478481,4.84501,34.60714,0.1373408,0.3635012,0,0,2.28791
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,51.56224,51.56224,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.650236,1.940062,0,0.0806521,-0.0806521,4.759995,33.9999,0.1373408,0.08428144,0,0,1.940062
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,51.07951,51.07951,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.73985,1.859409,0,0.5671586,-0.5671586,4.162158,29.72964,0.1373408,1.967681,0,5,1.859409
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2799734,54.63491,52.46737,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.19889,0,0,0,0.2799734,0,0,3.327847,3.161454,10.37003,1.292251,3.441428,0,3.441428,7.426983,53.04977,0.1376776,1.387325,0.2239788,5,1.572224
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.52358,69.10128,56.05772,1.386185,1.386185,0,-1,0,1.386185,109.9117,0,0,0,1.52358,1.459142,1.386185,0,0,6.928598,4.389536,0.06443767,0,0.06443767,7.488114,53.48642,0.137672,1.524803,1.218864,0,5.913116
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.213492,79.67987,59.17539,0.56848,0.56848,0,0,0,0.56848,389.3702,0,0,0,2.213492,0.5984,0.56848,0,0,6.864161,4.44753,1.615092,0,1.615092,9.020325,64.43076,0.1375336,0.6253279,1.770794,0,6.661022
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.416438,85.69753,62.23272,2.875541,2.875541,0,0,0,2.875541,84.03419,0,4.440892E-16,0,2.416438,3.026886,2.875541,0,0,5.249068,5.901113,0,0.6104479,-0.6104479,8.376856,59.83456,0.1375336,3.163095,1.93315,0,8.317551
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.210367,86.62151,64.9984,1.268831,1.268831,0,0,0,1.268831,174.205,0,0,0,2.210367,1.335612,1.268831,0,0,5.927344,5.290665,0.8747554,0,0.8747554,9.206721,65.76217,0.1374587,1.395715,1.768294,0,7.501032
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.591741,82.94843,67.82442,0,0,0,0,0,0,0,0,0,0,1.591741,0,0,0,0,5.052588,6.077945,1.591741,0,1.591741,10.71678,76.54828,0.1373226,0,1.273393,0,7.669686
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5230861,74.23441,69.58439,1.853578,1.853578,0,-1,0,1.853578,28.22034,0,2.220446E-16,0,0.5230861,1.951135,1.853578,0,0,3.460847,7.510512,0,1.428049,-1.428049,9.211484,65.79618,0.1373226,2.038936,0.4184688,0,8.033598
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,70.36884,70.36884,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,5.047568,6.082463,0,0.2992037,-0.2992037,8.896096,63.54342,0.1373226,0.3126678,0,0,6.082463
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,71.16334,71.16334,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,5.380017,5.783259,0,0.1296037,-0.1296037,8.759481,62.5676,0.1373226,0.1354359,0,0,5.783259
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,70.66048,70.66048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.524021,5.653656,0,0,0,8.759481,62.5676,0.1373226,0,0,0,5.653656
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,68.72955,68.72955,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.524021,5.653656,0,1.98528,-1.98528,6.666813,47.62,0.1373226,2.074617,0,0,5.653656
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,67.20088,67.20088,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.729887,3.668376,0,0.6958148,-0.6958148,5.93336,42.38106,0.1373226,0.7271265,0,0,3.668376
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,64.9984,64.9984,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,8.503015,2.972561,0,0.1787133,-0.1787133,5.744979,41.03549,0.1373226,0.1867554,0,0,2.972561
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,62.62494,62.62494,3.347688,2.654155,0,-1,0,2.654155,0,0,0.6935327,1.028301,0,2.793848,2.654155,0,0,8.701585,2.793848,0,2.793848,-2.793848,2.800006,20,0.1373226,3.682457,0,0,2.793848
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,60.08052,60.08052,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373226,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,58.27026,58.27026,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373226,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,56.94274,56.94274,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373226,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,55.55487,55.55487,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373226,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,54.41843,54.41843,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373226,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373226,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,52.4372,52.4372,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373226,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,51.76338,51.76338,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375244,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,51.53207,51.53207,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376751,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,51.02922,51.02922,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380488,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.2974365,54.72115,52.41709,4.022929,4.022929,5,0,1.53,4.022929,7.393531,0,0,0,0.2974365,0,0,0.9770715,0.9282179,1.81586,8.991,1.225654,0,1.225654,13.44011,96.00059,0.1381803,4.425221,0.2379492,5,9.288437
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.485958,68.6249,55.94709,1.102109,1.102109,0,-1,0,1.102109,134.8286,0,0,0,1.485958,1.160115,1.102109,0,0,0.5902058,10.09409,0.3258438,0,0.3258438,13.74923,98.2086,0.1381525,1.21232,1.188767,0,11.58005
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.182421,79.13702,59.00443,0.519236,0.519236,0,0,0,0.519236,420.3139,1.371495,0,0,2.182421,0.5465642,0.519236,0,0,0.264362,10.38735,0.264362,0,0.264362,14.00003,100,0.1381299,0.5711596,1.745937,0,12.56977
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.388841,85.15932,62.06175,1.838064,1.838064,0,0,0,1.838064,129.9651,0.454037,0,0,2.388841,1.934804,1.838064,0,0,0,10.62527,0,0,0,14.00003,100,0.1381299,2.02187,1.911073,0,13.01412
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.183459,86.09783,64.82743,1.444881,1.444881,0,0,0,1.444881,151.1168,0.6625307,0,0,2.183459,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1381299,1.58937,1.746767,0,12.80873
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.56304,82.45785,67.6635,0.9359422,0.9359422,0,0,0,0.9359422,167.0018,0.5778376,0,0,1.56304,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1381299,1.029536,1.250432,0,12.18831
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.6769162,75.48753,69.41342,0,0,0,-1,0,0,0,0.6769162,0,0,0.6769162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381299,0,0.541533,0,11.30219
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,70.14758,70.14758,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1381299,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,70.99237,70.99237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1381299,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,70.48952,70.48952,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1381299,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,68.61892,68.61892,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1381299,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,67.09026,67.09026,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1381299,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,64.82743,64.82743,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1381299,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,62.45398,62.45398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1381299,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,59.96989,59.96989,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1381299,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,58.20992,58.20992,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1381299,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,56.85223,56.85223,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1381299,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,55.46436,55.46436,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1381299,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1381299,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,53.37251,53.37251,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1381299,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,52.41709,52.41709,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1381299,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,51.73321,51.73321,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1381299,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,51.48178,51.48178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1381299,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,50.99905,50.99905,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1381299,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3103635,54.7616,52.35675,1.124119,1.124119,0,0,0,1.124119,27.60949,0,2.220446E-16,0,0.3103635,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8729196,-0.8729196,3.864055,27.60034,0.1381299,1.236531,0.2482908,0,2.192729
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.807992,71.59891,55.83647,0.3457561,0.3457561,0,-1,0,0.3457561,522.9096,0,0,0,1.807992,0.3639538,0.3457561,0,0,10.68425,1.009446,1.444038,0,1.444038,5.23399,37.38557,0.1380069,0.3803317,1.446393,0,2.817438
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.152518,78.61035,58.83345,1.592993,1.592993,0,0,0,1.592993,135.1242,0,0,0,2.152518,1.676834,1.592993,0,0,9.240215,2.30908,0.475684,0,0.475684,5.685264,40.60894,0.1379664,1.752292,1.722015,0,4.461599
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,2.984708,92.45682,61.83044,1.618664,1.618664,0,0,0,1.618664,184.3934,0,0,0,2.984708,1.703856,1.618664,0,0,8.764531,2.737196,1.280852,0,1.280852,6.900386,49.28838,0.1378576,1.78053,2.387767,0,5.721904
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.158533,85.54033,64.60617,0.5098809,0.5098809,0,0,0,0.5098809,423.3406,0,0,0,2.158533,0.5367168,0.5098809,0,0,7.483679,3.889963,1.621816,0,1.621816,8.438976,60.27828,0.13772,0.560869,1.726826,0,6.048496
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.536469,81.91335,67.43219,1.13476,1.13476,0,0,0,1.13476,135.4003,0,0,0,1.536469,1.194484,1.13476,0,0,5.861863,5.349597,0.3419843,0,0.3419843,8.763412,62.59567,0.137691,1.248236,1.229175,0,6.886066
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4707246,73.33894,69.18211,3.164394,3.164394,0,-1,0,3.164394,14.87566,0,0,0.1508337,0.4707246,3.330941,3.164394,0,0,5.519879,5.657383,0,2.860217,-2.860217,5.748478,41.06047,0.137691,3.480834,0.3765797,0,6.128108
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,69.97661,69.97661,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.697897,2.797167,0,1.184128,-1.184128,4.500297,32.14491,0.137691,1.237414,0,0,2.797167
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,70.8214,70.8214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0136,1.613038,0,0,0,4.500297,32.14491,0.137691,0,0,0,1.613038
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,70.31855,70.31855,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,10.0136,1.613038,0,1.249695,-1.249695,3.183003,22.73569,0.137691,1.305931,0,0,1.613038
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,68.44794,68.44794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40215,0.3633435,0,0,0,3.183003,22.73569,0.137691,0,0,0,0.3633435
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,66.91928,66.91928,3.731402,0.3451763,0,-1,0,0.3451763,0,0,3.386226,3.759366,0,0.3633435,0.3451763,0,0,11.40215,0.3633435,0,0.3633435,-0.3633435,2.800006,20,0.137691,4.104542,0,0,0.3633435
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,64.65646,64.65646,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,62.34335,62.34335,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,59.84921,59.84921,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,58.09929,58.09929,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,56.77177,56.77177,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,55.35373,55.35373,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,54.27763,54.27763,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,53.29205,53.29205,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,52.32658,52.32658,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137691,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,51.67287,51.67287,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137862,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,51.42144,51.42144,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1380855,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,50.91859,50.91859,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1384163,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2026694,53.82684,52.26624,0.2385378,0.2385378,0,0,0,0.2385378,84.96325,0,0,0,0.2026694,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.04842294,-0.04842294,11.89844,84.9887,0.1384163,0.2623915,0.1621355,0,8.882627
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.415016,67.68708,55.69567,1.986199,1.986199,0,-1,0,1.986199,71.2424,0,0,0,1.415016,2.090736,1.986199,0,0,2.215266,8.631535,0,0.6757201,-0.6757201,11.18617,79.90105,0.1384163,2.184819,1.132013,0,10.04655
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.123827,78.09995,58.66249,0,0,0,0,0,0,0,0,0,0,2.123827,0,0,0,0,2.966067,7.955814,2.123827,0,2.123827,13.20101,94.29273,0.1382367,0,1.699061,0,10.07964
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.338935,84.02113,61.60918,0.870813,0.870813,0,0,0,0.870813,268.5922,0.5800501,0,0,2.338935,0.9166452,0.870813,0,0,0.84224,9.867258,0.84224,0,0.84224,14.00003,100,0.1381657,0.9578943,1.871148,0,12.20619
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.13497,84.98999,64.37486,2.086928,2.086928,0,0,0,2.086928,102.302,0,0,0,2.13497,2.196766,2.086928,0,0,0,10.62527,0,0.0617962,-0.0617962,13.93489,99.53472,0.1381657,2.29562,1.707976,0,12.76024
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.511266,81.38619,67.20088,1.325362,1.325362,0,0,0,1.325362,114.0267,0.04748569,0,0,1.511266,1.395118,1.325362,0,0,0.06866245,10.56348,0.06866245,0,0.06866245,14.00003,100,0.1381599,1.457899,1.209013,0,12.07474
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.5867321,74.17433,68.96085,0.8881087,0.8881087,0,-1,0,0.8881087,66.06535,1.110223E-16,0,0,0.5867321,0.9348513,0.8881087,0,0,0,10.62527,0,0.3481191,-0.3481191,13.63308,97.37894,0.1381599,0.9769196,0.4693857,0,11.21201
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,69.75536,69.75536,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.386799,10.27715,0,0.563951,-0.563951,13.03862,93.13283,0.1381599,0.5893288,0,0,10.27715
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,70.60014,70.60014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.013411,9.713204,0,0,0,13.03862,93.13283,0.1381599,0,0,0,9.713204
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,70.08724,70.08724,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,1.013411,9.713204,0,1.522845,-1.522845,11.4334,81.66699,0.1381599,1.591373,0,0,9.713204
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,68.22669,68.22669,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.705462,8.190359,0,1.498572,-1.498572,9.853768,70.38392,0.1381599,1.566007,0,0,8.190359
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,66.75837,66.75837,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.370541,6.691787,0,0.7521941,-0.7521941,9.060886,64.72049,0.1381599,0.7860428,0,0,6.691787
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,64.54583,64.54583,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.206313,5.939593,0,2.643305,-2.643305,6.274598,44.81847,0.1381599,2.762254,0,0,5.939593
