Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,50.96888,50.96888,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.915236,2.601561,0,0.546919,-0.546919,4.965789,35.46985,0.1419771,0.5715304,0,0,2.601561
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,50.74762,50.74762,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.522924,2.054642,0,0.0507947,-0.0507947,4.912246,35.0874,0.1419771,0.05308046,0,0,2.054642
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,50.26489,50.26489,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.579363,2.003848,0,1.796768,-1.796768,3.018287,21.55915,0.1419771,1.877622,0,0,2.003848
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,51.51196,51.51196,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,0,2.994475,2.844751,11.57577,0.2070798,2.844751,0,2.844751,5.717055,40.83602,0.1422658,2.206078,0,5,0.2070798
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.149704,64.00029,54.50895,0.6356666,0.6356666,0,-1,0,0.6356666,180.8659,0,0,0,1.149704,0.6691228,0.6356666,0,0,8.731021,2.767356,0.4805811,0,0.4805811,6.172974,44.09258,0.1422267,0.6992333,0.9197631,0,3.91706
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.909451,74.08981,57.13382,2.153054,2.153054,0,0,0,2.153054,88.68567,0,0,0,1.909451,2.266373,2.153054,0,0,8.25044,3.199879,0,0.3569223,-0.3569223,5.796745,41.40524,0.1422267,2.36836,1.52756,0,5.109329
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.158467,79.87383,59.84921,2.109619,2.109619,0,0,0,2.109619,102.3155,0,4.440892E-16,0,2.158467,2.220652,2.109619,0,0,8.647019,2.842957,0,0.06218512,-0.06218512,5.731196,40.93703,0.1422267,2.320581,1.726774,0,5.001423
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,1.966184,80.95886,62.5646,1.017232,1.017232,0,0,0,1.017232,193.2877,0,0,0,1.966184,1.070771,1.017232,0,0,8.716114,2.780771,0.8954138,0,0.8954138,6.58066,47.00462,0.1421538,1.118955,1.572948,0,4.746956
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.337792,77.46461,65.27999,0.4509135,0.4509135,0,0,0,0.4509135,296.6848,0,0,0,1.337792,0.4746458,0.4509135,0,0,7.820701,3.586644,0.8631461,0,0.8631461,7.399512,52.85355,0.1420837,0.4960048,1.070234,0,4.924436
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3067612,69.67716,67.03996,2.587757,2.587757,0,-1,0,2.587757,11.85433,0,4.440892E-16,0,0.3067612,2.723954,2.587757,0,0,6.957554,4.363475,0,2.417193,-2.417193,4.851567,34.65398,0.1420837,2.846532,0.245409,0,4.670237
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,67.88476,67.88476,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,9.643325,1.946282,0,1.676721,-1.676721,3.084147,22.02958,0.1420837,1.752174,0,0,1.946282
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,68.85023,68.85023,1.289407,0.2560827,0,-1,0,0.2560827,0,0,1.033324,1.162265,0,0.2695607,0.2560827,0,0,11.50635,0.2695607,0,0.2695607,-0.2695607,2.800006,20,0.1420837,1.418348,0,0,0.2695607
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,68.39766,68.39766,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,66.41644,66.41644,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,64.82743,64.82743,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,62.62494,62.62494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,60.47275,60.47275,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,58.32055,58.32055,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,56.79189,56.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,55.60516,55.60516,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,54.27763,54.27763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,53.32222,53.32222,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,52.41709,52.41709,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,51.59241,51.59241,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420837,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,50.88842,50.88842,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1422796,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,50.65711,50.65711,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1423993,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,50.17438,50.17438,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1427342,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,51.42144,51.42144,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1427342,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.132231,63.71677,54.38826,1.150188,1.150188,0,-1,0,1.150188,98.43881,0,0,0,1.132231,1.210724,1.150188,0,0,3.371071,7.591311,0,0.07849279,-0.07849279,10.71921,76.56564,0.1427342,1.265207,0.9057851,0,8.723542
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.896089,73.7933,56.99302,0.651078,0.651078,0,0,0,0.651078,291.2231,0,0,0,1.896089,0.6853452,0.651078,0,0,3.458285,7.512818,1.210744,0,1.210744,11.86782,84.77,0.142636,0.7161858,1.516871,0,9.408907
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.148214,79.55965,59.67825,0.5385087,0.5385087,0,0,0,0.5385087,398.9191,0,0,0,2.148214,0.5668512,0.5385087,0,0,2.247541,8.602488,1.581363,0,1.581363,13.36804,95.48578,0.142508,0.5923595,1.718571,0,10.7507
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,1.957941,80.61127,62.34335,0.7776417,0.7776417,0,0,0,0.7776417,251.7794,0.4731931,0,0,1.957941,0.8185701,0.7776417,0,0,0.666178,10.02571,0.666178,0,0.666178,14.00003,100,0.1424541,0.8554058,1.566353,0,11.98365
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.329513,77.13802,65.05874,0.7352687,0.7352687,0,0,0,0.7352687,180.82,0.5555459,0,0,1.329513,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1424541,0.8087956,1.06361,0,11.95479
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3007036,69.38837,66.80865,1.491529,1.491529,0,-1,0,1.491529,20.16077,0,2.220446E-16,0,0.3007036,1.57003,1.491529,0,0,0,10.62527,0,1.269326,-1.269326,12.66204,90.44296,0.1424541,1.640681,0.2405629,0,10.92598
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,67.6635,67.6635,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.410363,9.355947,0,1.928546,-1.928546,10.62918,75.92252,0.1424541,2.01533,0,0,9.355947
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,68.61892,68.61892,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.553191,7.427402,0,1.106489,-1.106489,9.462832,67.59152,0.1424541,1.156281,0,0,7.427402
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,68.16635,68.16635,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.782624,6.320913,0,2.26796,-2.26796,7.072193,50.51556,0.1424541,2.370018,0,0,6.320913
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,66.18512,66.18512,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.302579,4.052953,0,0.09072526,-0.09072526,6.97656,49.83247,0.1424541,0.0948079,0,0,4.052953
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,64.54583,64.54583,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.403385,3.962227,0,2.482369,-2.482369,4.359913,31.14218,0.1424541,2.594076,0,0,3.962227
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,62.39363,62.39363,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.16157,1.479858,0,0.4708997,-0.4708997,3.863542,27.59667,0.1424541,0.4920902,0,0,1.479858
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,60.30178,60.30178,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.6848,1.008959,0,0.5709606,-0.5709606,3.261696,23.29778,0.1424541,0.5966538,0,0,1.008959
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,58.14958,58.14958,0.6573102,0.4160982,0,-1,0,0.4160982,0,0,0.241212,0.306943,0,0.4379981,0.4160982,0,0,11.3192,0.4379981,0,0.4379981,-0.4379981,2.800006,20,0.1424541,0.7230412,0,0,0.4379981
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,56.65108,56.65108,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424541,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,55.46436,55.46436,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424541,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,54.16701,54.16701,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424541,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424541,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,52.26624,52.26624,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424541,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,51.45161,51.45161,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424541,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,50.76774,50.76774,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1425924,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,50.51632,50.51632,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1427855,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,50.06375,50.06375,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1430367,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,51.28065,51.28065,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1430367,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.400423,65.94876,54.22735,0.6226393,0.6226393,0,-1,0,0.6226393,224.9172,0,0,0,1.400423,0.6554098,0.6226393,0,0,3.737509,7.261516,0.7450129,0,0.7450129,11.1611,79.72196,0.1429766,0.6849033,1.120338,0,8.661939
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.340528,78.23461,56.79189,0.6459141,0.6459141,0,0,0,0.6459141,362.359,0,0,0,2.340528,0.6799096,0.6459141,0,0,2.992496,7.932028,1.660619,0,1.660619,12.7365,90.9748,0.1428429,0.7105055,1.872423,0,10.27256
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.140243,79.21181,59.45699,0.9550509,0.9550509,0,0,0,0.9550509,224.0973,0,0,0,2.140243,1.005317,0.9550509,0,0,1.331878,9.426584,1.134926,0,1.134926,13.81318,98.6654,0.1427516,1.050556,1.712194,0,11.56683
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,1.951385,80.271,62.11204,0,0,0,0,0,0,0,1.754434,0,0,1.951385,0,0,0,0,0.1969514,10.44802,0.1969514,0,0.1969514,14.00003,100,0.1427358,0,1.561108,0,12.3994
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.322993,76.81844,64.82743,0.6623868,0.6623868,0,0,0,0.6623868,199.7312,0.6257436,0,0,1.322993,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1427358,0.7286255,1.058394,0,11.94827
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.295902,69.12102,66.5874,0.746001,0.746001,0,-1,0,0.746001,39.66508,0,1.110223E-16,0,0.295902,0.7852643,0.746001,0,0,0,10.62527,0,0.4893623,-0.4893623,13.48419,96.31548,0.1427358,0.8206011,0.2367216,0,10.92118
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,67.43219,67.43219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5437359,10.13591,0,0,0,13.48419,96.31548,0.1427358,0,0,0,10.13591
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,68.39766,68.39766,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5437359,10.13591,0,1.903712,-1.903712,11.47751,81.98202,0.1427358,1.989379,0,0,10.13591
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,67.9451,67.9451,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.658972,8.2322,0,0.3742302,-0.3742302,11.08303,79.16436,0.1427358,0.3910705,0,0,8.2322
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,65.96387,65.96387,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.074783,7.857969,0,3.195463,-3.195463,7.714718,55.10502,0.1427358,3.339259,0,0,7.857969
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,64.32458,64.32458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.625298,4.662506,0,0,0,7.714718,55.10502,0.1427358,0,0,0,4.662506
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,62.17238,62.17238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.625298,4.662506,0,0,0,7.714718,55.10502,0.1427358,0,0,0,4.662506
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,60.08052,60.08052,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.625298,4.662506,0,1.766182,-1.766182,5.852999,41.80705,0.1427358,1.84566,0,0,4.662506
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,57.98867,57.98867,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.587722,2.896324,0,0.1605574,-0.1605574,5.683757,40.59818,0.1427358,0.1677824,0,0,2.896324
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,56.51029,56.51029,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.766119,2.735767,0,0.1303516,-0.1303516,5.546354,39.61674,0.1427358,0.1362174,0,0,2.735767
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,55.35373,55.35373,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.910954,2.605415,0,0.08344312,-0.08344312,5.458397,38.98848,0.1427358,0.08719806,0,0,2.605415
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,54.05638,54.05638,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,9.003669,2.521972,0,0.3642179,-0.3642179,5.074478,36.2462,0.1427358,0.3806078,0,0,2.521972
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,53.09091,53.09091,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.408356,2.157754,0,0.3047616,-0.3047616,4.753231,33.95158,0.1427358,0.3184758,0,0,2.157754
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,52.18578,52.18578,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.74698,1.852993,0,0.4890923,-0.4890923,4.237683,30.2691,0.1427358,0.5111015,0,0,1.852993
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,51.3611,51.3611,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.29042,1.3639,0,0.5187311,-0.5187311,3.690892,26.36346,0.1427358,0.542074,0,0,1.3639
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86678,0.8451691,0,0,0,3.690892,26.36346,0.1427358,0,0,0,0.8451691
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,50.43586,50.43586,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.86678,0.8451691,0,0.5260024,-0.5260024,3.136437,22.40308,0.1427358,0.5496725,0,0,0.8451691
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,49.95312,49.95312,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.45123,0.3191667,0,0.08830434,-0.08830434,3.043356,21.73821,0.1427358,0.09227803,0,0,0.3191667
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,51.17002,51.17002,1.440006,1.440006,4.945269,0,1.515058,1.440006,0,0,0,0,0,0,0,3.505263,3.33,11.54935,0.2308623,3.33,0,3.33,6.202471,44.30328,0.1430661,1.584006,0,5,0.2308623
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,0.9964045,62.19931,54.0765,2.459331,2.459331,0,-1,0,2.459331,40.51527,0,0,0,0.9964045,2.588769,2.459331,0,0,8.219346,3.227862,0,1.592365,-1.592365,4.523971,32.31401,0.1430661,2.705264,0.7971236,0,4.224267
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.002292,74.46053,56.63097,2.435451,2.435451,4.806352,0,1.477134,2.435451,82.21443,0,0,0,2.002292,0,0,2.370901,2.252356,9.988641,1.635497,4.254648,0,4.254648,8.560285,61.14477,0.1433296,2.678996,1.601833,5,3.637789
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.133069,78.93256,59.28602,1.198683,1.198683,4.703946,0,1.449177,1.198683,177.951,0,0,0,2.133069,0,0,3.505263,3.33,5.733993,5.464681,5.463069,0,5.463069,13.74301,98.16414,0.1434775,1.318551,1.706455,5,7.597749
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,1.945574,80.00949,61.94107,1.23327,1.23327,0,0,0,1.23327,157.7573,0.3764705,0,0,1.945574,1.298179,1.23327,0,0,0.2709242,10.38144,0.2709242,0,0.2709242,14.00003,100,0.1434558,1.356597,1.556459,0,12.32702
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.754728,81.03143,64.60617,2.371309,2.371309,0,0,0,2.371309,73.99831,0,0,0,1.754728,2.496115,2.371309,0,0,0,10.62527,0,0.7413863,-0.7413863,13.21854,94.41794,0.1434558,2.60844,1.403783,0,12.38
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3052898,68.96719,66.35609,1.187216,1.187216,0,-1,0,1.187216,25.71477,0,0,0,0.3052898,1.249701,1.187216,0,0,0.8237625,9.883888,0,0.9444109,-0.9444109,12.22304,87.30727,0.1434558,1.305937,0.2442319,0,10.18918
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,67.20088,67.20088,1.042481,1.042481,0,-1,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.873108,8.939477,0,1.097349,-1.097349,11.06633,79.04509,0.1434558,1.146729,0,0,8.939477
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,68.22669,68.22669,0.8520753,0.8520753,0,-1,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.092384,7.842128,0,0.8969214,-0.8969214,10.1209,72.29198,0.1434558,0.9372829,0,0,7.842128
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,67.71378,67.71378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.088964,6.945207,0,0,0,10.1209,72.29198,0.1434558,0,0,0,6.945207
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,65.7929,65.7929,1.316029,1.316029,0,-1,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.088964,6.945207,0,1.385294,-1.385294,8.660668,61.86179,0.1434558,1.447632,0,0,6.945207
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,64.15361,64.15361,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.628179,5.559913,0,3.505263,-3.505263,4.965797,35.46991,0.1434558,5.244005,0,0,5.559913
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,61.94107,61.94107,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.522916,2.05465,0,1.677224,-1.677224,3.197848,22.84173,0.1434558,1.752699,0,0,2.05465
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,59.90955,59.90955,3.411533,0.3585551,0,-1,0,0.3585551,0,0,3.052978,3.394131,0,0.3774264,0.3585551,0,0,11.3865,0.3774264,0,0.3774264,-0.3774264,2.800006,20,0.1434558,3.752686,0,0,0.3774264
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,57.8177,57.8177,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434558,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,56.33932,56.33932,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434558,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,55.18276,55.18276,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434558,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,53.91558,53.91558,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434558,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,52.98028,52.98028,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434558,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,52.10532,52.10532,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434558,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,51.28065,51.28065,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434558,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,50.60683,50.60683,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143709,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,50.34535,50.34535,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438473,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,49.86261,49.86261,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1441719,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,51.05939,51.05939,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1441719,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.377032,65.41803,53.9357,0.8614786,0.8614786,0,-1,0,0.8614786,159.8452,0,0,0,1.377032,0.9068196,0.8614786,0,0,4.237017,6.811959,0.4702128,0,0.4702128,10.42652,74.47502,0.1441342,0.9476265,1.101626,0,8.188992
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.107564,75.38761,56.49017,1.71801,1.71801,0,0,0,1.71801,122.6747,0,0,0,2.107564,1.808432,1.71801,0,0,3.766804,7.235151,0.2991321,0,0.2991321,10.71031,76.50203,0.1441103,1.889811,1.686051,0,9.342714
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.475806,82.56927,59.11505,1.329252,1.329252,0,0,0,1.329252,186.2557,0,0,0,2.475806,1.399212,1.329252,0,0,3.467672,7.504369,1.076594,0,1.076594,11.73165,83.79735,0.1440242,1.462177,1.980645,0,9.980176
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.204824,82.68642,61.78016,0.09289315,0.09289315,0,0,0,0.09289315,2373.505,0,0,0,2.204824,0.09778227,0.09289315,0,0,2.391078,8.473305,2.107041,0,2.107041,13.73057,98.07529,0.1438559,0.1021825,1.763859,0,10.67813
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.643226,79.65405,64.4352,0.878415,0.878415,0,0,0,0.878415,187.0671,0.4345421,0,0,1.643226,0.9246474,0.878415,0,0,0.2840361,10.36964,0.2840361,0,0.2840361,14.00003,100,0.1438333,0.9662565,1.31458,0,12.01287
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3074605,68.76057,66.13483,0.1809864,0.1809864,0,-1,0,0.1809864,169.8804,0.1169485,0,0,0.3074605,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1438333,0.199085,0.2459684,0,10.93273
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,67.03996,67.03996,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1438333,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,67.99538,67.99538,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1438333,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,67.54282,67.54282,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1438333,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,65.56159,65.56159,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1438333,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,63.9223,63.9223,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1438333,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,61.78016,61.78016,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1438333,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,59.79893,59.79893,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1438333,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,57.70707,57.70707,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438333,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,56.22869,56.22869,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438333,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,55.07214,55.07214,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438333,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,53.7949,53.7949,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438333,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,52.86965,52.86965,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438333,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,51.98464,51.98464,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438333,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,51.20019,51.20019,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438333,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,50.51632,50.51632,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439824,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,50.26489,50.26489,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441574,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,49.78215,49.78215,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1444789,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,50.93871,50.93871,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1444789,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.080673,62.66339,53.82507,0.3653834,0.3653834,0,-1,0,0.3653834,295.7641,0,0,0,1.080673,0.3846141,0.3653834,0,0,4.332946,6.725623,0.6960587,0,0.6960587,10.54977,75.35538,0.1444235,0.4019217,0.8645382,0,7.806295
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.860034,72.68559,56.33932,0,0,0,0,0,0,0,0,0,0,1.860034,0,0,0,0,3.636888,7.352076,1.860034,0,1.860034,12.31436,87.95952,0.1442757,0,1.488027,0,9.21211
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.122555,78.48778,59.00443,0.7972689,0.7972689,0,0,0,0.7972689,266.2282,0,0,0,2.122555,0.8392305,0.7972689,0,0,1.776853,9.026106,1.283324,0,1.283324,13.53183,96.6557,0.1441738,0.8769958,1.698044,0,11.14866
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.497474,85.96259,61.65947,2.121772,2.121772,0,0,0,2.121772,117.707,0,0,0,2.497474,2.233444,2.121772,0,0,0.4935288,10.1811,0.2640292,0,0.2640292,13.78231,98.44484,0.1441529,2.333949,1.997979,0,12.67857
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.675569,79.8686,64.32458,1.341863,1.341863,0,0,0,1.341863,124.8689,0.03358205,0,0,1.675569,1.412487,1.341863,0,0,0.2294996,10.41873,0.2294996,0,0.2294996,14.00003,100,0.1441347,1.476049,1.340455,0,12.09429
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.347009,68.98239,66.01415,0.435772,0.435772,0,-1,0,0.435772,79.63086,0,0,0,0.347009,0.4587074,0.435772,0,0,0,10.62527,0,0.1116984,-0.1116984,13.88229,99.159,0.1441347,0.4793492,0.2776072,0,10.97228
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,66.869,66.869,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1241093,10.51358,0,1.885542,-1.885542,11.89475,84.96234,0.1441347,1.970391,0,0,10.51358
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,67.88476,67.88476,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.219156,8.628034,0,3.277111,-3.277111,8.440373,60.28826,0.1441347,3.424581,0,0,8.628034
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,67.37185,67.37185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.86039,5.350923,0,0,0,8.440373,60.28826,0.1441347,0,0,0,5.350923
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,65.40067,65.40067,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.86039,5.350923,0,1.141526,-1.141526,7.2371,51.69347,0.1441347,1.192894,0,0,5.350923
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,63.75133,63.75133,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.128752,4.209397,0,3.097783,-3.097783,3.97175,28.36959,0.1441347,3.237183,0,0,4.209397
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,61.60918,61.60918,3.688317,1.056034,0,-1,0,1.056034,0,0,2.632283,3.001115,0,1.111615,1.056034,0,0,10.57073,1.111615,0,1.111615,-1.111615,2.800006,20,0.1441347,4.057149,0,0,1.111615
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,59.62796,59.62796,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441347,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,57.55622,57.55622,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441347,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,56.08789,56.08789,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441347,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,54.96151,54.96151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441347,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,53.6541,53.6541,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441347,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,52.72886,52.72886,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441347,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,51.84384,51.84384,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441347,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,51.05939,51.05939,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441347,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,50.40569,50.40569,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144329,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,50.17438,50.17438,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444888,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,49.7017,49.7017,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1448051,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,50.82808,50.82808,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1448051,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.07233,62.44075,53.68427,1.249924,1.249924,0,-1,0,1.249924,85.7916,0,0,0,1.07233,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2433798,-0.2433798,10.29967,73.5689,0.1448051,1.374917,0.857864,0,8.430512
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.854897,72.47426,56.19852,2.204721,2.204721,0,0,0,2.204721,84.13293,0,0,0,1.854897,2.32076,2.204721,0,0,3.900524,7.114803,0,0.4658627,-0.4658627,9.808604,70.06132,0.1448051,2.425194,1.483917,0,8.9697
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.120135,78.26096,58.83345,1.142491,1.142491,0,0,0,1.142491,185.5713,0,0,0,2.120135,1.202622,1.142491,0,0,4.418149,6.64894,0.9175134,0,0.9175134,10.67903,76.27866,0.1447325,1.25674,1.696108,0,8.769075
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,1.937581,79.34003,61.43822,0,0,0,0,0,0,0,0,0,0,1.937581,0,0,0,0,3.500635,7.474702,1.937581,0,1.937581,12.51718,89.40828,0.1445794,0,1.550065,0,9.412283
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.312126,75.90412,64.09327,0,0,0,0,0,0,0,0,0,0,1.312126,0,0,0,0,1.563055,9.218525,1.312126,0,1.312126,13.76198,98.29964,0.1444758,0,1.049701,0,10.53065
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2889159,68.25123,65.7929,0.8603631,0.8603631,0,-1,0,0.8603631,33.5807,0,0,0,0.2889159,0.9056454,0.8603631,0,0,0.2509283,10.39944,0,0.6167294,-0.6167294,13.11189,93.65614,0.1444758,0.9463994,0.2311327,0,10.68835
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,66.69803,66.69803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9361833,9.782709,0,0,0,13.11189,93.65614,0.1444758,0,0,0,9.782709
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,67.6635,67.6635,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.9361833,9.782709,0,0.9233723,-0.9233723,12.13857,86.70387,0.1444758,0.964924,0,0,9.782709
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,67.1506,67.1506,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.962152,8.859337,0,0.6093996,-0.6093996,11.4962,82.11557,0.1444758,0.6368225,0,0,8.859337
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,65.16936,65.16936,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.639263,8.249937,0,1.825085,-1.825085,9.572394,68.37411,0.1444758,1.907214,0,0,8.249937
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,63.53008,63.53008,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.667136,6.424852,0,3.47679,-3.47679,5.907536,42.1966,0.1444758,3.633245,0,0,6.424852
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,61.37788,61.37788,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.530235,2.948062,0,1.141805,-1.141805,4.703968,33.5997,0.1444758,1.193186,0,0,2.948062
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,59.39665,59.39665,2.397933,1.715944,0,-1,0,1.715944,0,0,0.6819888,0.9217821,0,1.806257,1.715944,0,0,9.798907,1.806257,0,1.806257,-1.806257,2.800006,20,0.1444758,2.637727,0,0,1.806257
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,57.36513,57.36513,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444758,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,55.91692,55.91692,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444758,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,54.79054,54.79054,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444758,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,53.5133,53.5133,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444758,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,52.60817,52.60817,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444758,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,51.73321,51.73321,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444758,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,50.96888,50.96888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444758,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,50.31518,50.31518,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446297,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,50.06375,50.06375,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448167,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,49.58102,49.58102,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1450349,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,50.71745,50.71745,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1450349,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.437116,65.50394,53.5133,0.8262683,0.8262683,0,-1,0,0.8262683,173.9285,0,0,0,1.437116,0.869756,0.8262683,0,0,3.093674,7.840967,0.5673603,0,0.5673603,11.60336,82.88095,0.1449902,0.9088951,1.149693,0,9.278084
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.387918,77.85064,56.03761,0.8428161,0.8428161,0,0,0,0.8428161,283.326,0,0,0,2.387918,0.8871749,0.8428161,0,0,2.526314,8.351591,1.500743,0,1.500743,13.02709,93.05042,0.1448723,0.9270977,1.910334,0,10.73951
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.636508,83.82673,58.60215,2.741583,2.741583,0,0,0,2.741583,96.16737,0,0,0,2.636508,2.885877,2.741583,0,0,1.025571,9.70226,0,0.2493687,-0.2493687,12.76423,91.17287,0.1448723,3.015742,2.109207,0,12.33877
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,1.939001,79.08715,61.20691,2.182029,2.182029,0,0,0,2.182029,88.8623,0,4.440892E-16,0,1.939001,2.296873,2.182029,0,0,1.302648,9.452891,0,0.3578713,-0.3578713,12.387,88.47839,0.1448723,2.400232,1.551201,0,11.39189
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.314018,75.68,63.87201,0.4652774,0.4652774,0,0,0,0.4652774,282.416,0,0,0,1.314018,0.4897657,0.4652774,0,0,1.700282,9.09502,0.8242521,0,0.8242521,13.16895,94.06376,0.1448076,0.5118052,1.051214,0,10.40904
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.2902879,68.02763,65.56159,2.4072,2.4072,0,-1,0,2.4072,12.05915,0,0,0,0.2902879,2.533895,2.4072,0,0,0.8760304,9.836847,0,2.243607,-2.243607,10.80398,77.17116,0.1448076,2.64792,0.2322303,0,10.12713
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,66.41644,66.41644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.368927,7.59324,0,0,0,10.80398,77.17116,0.1448076,0,0,0,7.59324
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,67.43219,67.43219,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,3.368927,7.59324,0,1.512755,-1.512755,9.2094,65.7813,0.1448076,1.580829,0,0,7.59324
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,66.91928,66.91928,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,5.049766,6.080485,0,1.391388,-1.391388,7.742749,55.30524,0.1448076,1.454,0,0,6.080485
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,64.93806,64.93806,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.595752,4.689098,0,0.1761188,-0.1761188,7.557103,53.9792,0.1448076,0.1840442,0,0,4.689098
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,63.24848,63.24848,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.791439,4.512979,0,2.098545,-2.098545,5.345042,38.1788,0.1448076,2.19298,0,0,4.512979
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,61.15662,61.15662,5.008853,2.293712,0,-1,0,2.293712,0,0,2.715141,3.216027,0,2.414434,2.293712,0,0,9.123156,2.414434,0,2.414434,-2.414434,2.800006,20,0.1448076,5.509739,0,0,2.414434
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,59.17539,59.17539,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448076,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,57.13382,57.13382,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448076,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,55.72584,55.72584,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448076,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,54.5894,54.5894,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448076,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,53.32222,53.32222,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448076,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448076,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,51.59241,51.59241,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448076,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,50.82808,50.82808,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448076,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,50.17438,50.17438,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449441,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,49.92295,49.92295,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451277,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,49.44022,49.44022,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1454403,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,50.54649,50.54649,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1454403,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.061627,61.98389,53.34233,2.276825,2.276825,0,-1,0,2.276825,46.62752,0,0,0,1.061627,2.396658,2.276825,0,0,4.84725,6.262749,0,1.335031,-1.335031,7.994277,57.10186,0.1454403,2.504508,0.8493018,0,7.324377
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.851082,71.9909,55.8063,1.211292,1.211292,0,0,0,1.211292,152.8188,0,0,0,1.851082,1.275044,1.211292,0,0,6.330617,4.927718,0.5760378,0,0.5760378,8.540754,61.00526,0.1453952,1.332421,1.480865,0,6.7788
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.121755,77.74738,58.38089,2.677556,2.677556,0,0,0,2.677556,79.24223,0,4.440892E-16,0,2.121755,2.81848,2.677556,0,0,5.75458,5.446152,0,0.6967251,-0.6967251,7.806342,55.75947,0.1453952,2.945312,1.697404,0,7.567907
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,1.941911,78.86187,60.98565,1.175673,1.175673,0,0,0,1.175673,165.1745,0,0,0,1.941911,1.23755,1.175673,0,0,6.528719,4.749427,0.7043611,0,0.7043611,8.474557,60.53243,0.14534,1.29324,1.553529,0,6.691339
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.700604,79.3548,63.6407,0.6490613,0.6490613,0,0,0,0.6490613,262.0098,0,0,0,1.700604,0.6832225,0.6490613,0,0,5.824358,5.383352,1.017382,0,1.017382,9.439731,67.42651,0.1452604,0.7139674,1.360483,0,7.083956
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.2928709,67.82469,65.34033,2.437032,2.437032,0,-1,0,2.437032,12.01752,0,4.440892E-16,0,0.2928709,2.565297,2.437032,0,0,4.806976,6.298996,0,2.272426,-2.272426,7.044383,50.31692,0.1452604,2.680735,0.2342967,0,6.591866
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,66.18512,66.18512,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,7.331894,4.02657,0,1.213437,-1.213437,5.765307,41.18068,0.1452604,1.268042,0,0,4.02657
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,67.1506,67.1506,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.680158,2.813132,0,0.7961258,-0.7961258,4.926117,35.18648,0.1452604,0.8319514,0,0,2.813132
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,66.63769,66.63769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.564742,2.017006,0,0,0,4.926117,35.18648,0.1452604,0,0,0,2.017006
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,64.60617,64.60617,3.423099,1.916156,0,-1,0,1.916156,0,0,1.506943,1.849253,0,2.017006,1.916156,0,0,9.564742,2.017006,0,2.017006,-2.017006,2.800006,20,0.1452604,3.765409,0,0,2.017006
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,62.90654,62.90654,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,60.86497,60.86497,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,58.8938,58.8938,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,56.91257,56.91257,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,53.15125,53.15125,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,52.29641,52.29641,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,51.42144,51.42144,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452604,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,50.03358,50.03358,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145465,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,49.78215,49.78215,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455721,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,49.32959,49.32959,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1456788,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,50.40569,50.40569,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1456788,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.059229,61.75988,53.15125,1.104301,1.104301,0,-1,0,1.104301,95.91853,0,0,0,1.059229,1.162422,1.104301,0,0,4.182541,6.860987,0,0.1031928,-0.1031928,9.923346,70.8809,0.1456788,1.214731,0.8473836,0,7.920217
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.851809,71.76986,55.60516,0.5243277,0.5243277,0,0,0,0.5243277,353.1778,0,0,0,1.851809,0.5519239,0.5243277,0,0,4.2972,6.757794,1.299885,0,1.299885,11.15653,79.68931,0.1455775,0.5767604,1.481447,0,8.609603
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.125077,77.51172,58.14958,1.043964,1.043964,0,0,0,1.043964,203.5585,0,0,0,2.125077,1.098909,1.043964,0,0,2.997315,7.927691,1.026168,0,1.026168,12.13003,86.64292,0.1454976,1.14836,1.700062,0,10.05277
