Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,50.00341,50.00341,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494893,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,49.35976,49.35976,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494893,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,48.6256,48.6256,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494893,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,48.00206,48.00206,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494893,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,47.57967,47.57967,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496209,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,47.2679,47.2679,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497685,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,46.83545,46.83545,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1499249,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,47.6903,47.6903,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1499249,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.376892,61.21164,50.06375,1.635821,1.635821,0,-1,0,1.635821,84.17132,0,0,0,1.376892,1.721917,1.635821,0,0,4.644866,6.444894,0,0.3450247,-0.3450247,9.229833,65.92725,0.1499249,1.799403,1.101514,0,7.821786
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.189291,71.3831,52.32658,0.6116195,0.6116195,0,0,0,0.6116195,357.9499,0,0,0,2.189291,0.64381,0.6116195,0,0,5.028227,6.09987,1.545481,0,1.545481,10.696,76.39988,0.1498141,0.6727814,1.751433,0,8.289161
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.48586,77.10943,54.52906,1.565696,1.565696,0,0,0,1.565696,158.7703,0,0,0,2.48586,1.648101,1.565696,0,0,3.482746,7.490803,0.8377589,0,0.8377589,11.49077,82.07678,0.1497541,1.722266,1.988688,0,9.976663
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.335067,78.17484,56.79189,1.480851,1.480851,0,0,0,1.480851,157.6841,0,0,0,2.335067,1.55879,1.480851,0,0,2.644987,8.244785,0.7762763,0,0.7762763,12.22721,87.33706,0.1496985,1.628936,1.868053,0,10.57985
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.744316,74.60369,59.05471,0.9483402,0.9483402,0,0,0,0.9483402,183.9336,0,0,0,1.744316,0.9982528,0.9483402,0,0,1.868711,8.943435,0.7460632,0,0.7460632,12.93499,92.39261,0.1496452,1.043174,1.395453,0,10.68775
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6663059,66.16903,60.58337,0,0,0,-1,0,0,0,0,0,0,0.6663059,0,0,0,0,1.122648,9.614891,0.6663059,0,0.6663059,13.5671,96.90769,0.1495975,0,0.5330448,0,10.2812
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,61.26725,61.26725,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.456342,10.21457,0,1.34164,-1.34164,12.15289,86.8062,0.1495975,1.402014,0,0,10.21457
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.947053,8.872927,0,0,0,12.15289,86.8062,0.1495975,0,0,0,8.872927
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,61.54884,61.54884,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.947053,8.872927,0,0.7498435,-0.7498435,11.36249,81.16046,0.1495975,0.7835865,0,0,8.872927
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,59.62796,59.62796,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.780212,8.123083,0,2.528196,-2.528196,8.697535,62.12512,0.1495975,2.641965,0,0,8.123083
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,57.84787,57.84787,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.589319,5.594887,0,1.154281,-1.154281,7.480815,53.43429,0.1495975,1.206223,0,0,5.594887
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,56.08789,56.08789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.871853,4.440606,0,0,0,7.480815,53.43429,0.1495975,0,0,0,4.440606
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,54.41843,54.41843,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.871853,4.440606,0,1.349815,-1.349815,6.057985,43.27124,0.1495975,1.410557,0,0,4.440606
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,52.83948,52.83948,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,8.371648,3.090791,0,0.2640832,-0.2640832,5.779617,41.2829,0.1495975,0.2759669,0,0,3.090791
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,51.76338,51.76338,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.665073,2.826708,0,0.3096276,-0.3096276,5.453241,38.95164,0.1495975,0.3235609,0,0,2.826708
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,50.85825,50.85825,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,9.009105,2.51708,0,0.2592562,-0.2592562,5.179961,36.99965,0.1495975,0.2709227,0,0,2.51708
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,49.92295,49.92295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.297167,2.257824,0,0,0,5.179961,36.99965,0.1495975,0,0,0,2.257824
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,49.24913,49.24913,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,9.297167,2.257824,0,0.3312043,-0.3312043,4.830841,34.50594,0.1495975,0.3461085,0,0,2.257824
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,48.50492,48.50492,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.665172,1.92662,0,0.3068223,-0.3068223,4.507422,32.19581,0.1495975,0.3206293,0,0,1.92662
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,47.89144,47.89144,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,10.00609,1.619797,0,0.7229071,-0.7229071,3.745411,26.75288,0.1495975,0.7554379,0,0,1.619797
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,47.45899,47.45899,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.80932,0.8968903,0,0.362086,-0.362086,3.363739,24.02666,0.1495975,0.3783799,0,0,0.8968903
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,47.17739,47.17739,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,11.21163,0.5348043,0,0.01905672,-0.01905672,3.343651,23.88317,0.1495975,0.01991428,0,0,0.5348043
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,46.755,46.755,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.23281,0.5157475,3.33,0,3.33,6.502767,46.44824,0.149867,1.399543,0,5,0.5157475
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,47.59978,47.59978,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.902807,3.512748,3.33,0,3.33,9.661882,69.01331,0.15012,1.256133,0,5,3.512748
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.848104,65.39065,49.98329,0,0,0,-1,0,0,0,0,0,0,1.848104,0,0,0,0,4.572807,6.509748,1.848104,0,1.848104,11.41515,81.53661,0.149988,0,1.478484,0,8.357852
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.223012,71.59624,52.21595,0.9401159,0.9401159,0,0,0,0.9401159,236.4615,0,0,0,2.223012,0.9895957,0.9401159,0,0,2.724703,8.173041,1.233416,0,1.233416,12.58527,89.8946,0.1499001,1.034127,1.778409,0,10.39605
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.518478,77.37057,54.4486,0,0,0,0,0,0,0,1.027192,0,0,2.518478,0,0,0,0,1.491287,9.283116,1.491287,0,1.491287,14.00003,100,0.1497939,0,2.014783,0,11.80159
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.369081,78.41553,56.68126,0.06620996,0.06620996,0,0,0,0.06620996,3578.133,2.299386,0,0,2.369081,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1497939,0.07283096,1.895264,0,12.99436
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.154716,78.76451,58.94408,0.686958,0.686958,0,0,0,0.686958,313.6606,1.431603,0,0,2.154716,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1497939,0.7556539,1.723773,0,12.77999
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7056869,66.33519,60.41241,1.609926,1.609926,0,-1,0,1.609926,43.8335,0,0,0,0.7056869,1.694659,1.609926,0,0,0,10.62527,0,0.988972,-0.988972,12.95756,92.55382,0.1497939,1.770918,0.5645495,0,11.33096
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,61.15662,61.15662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.098858,9.636302,0,0,0,12.95756,92.55382,0.1497939,0,0,0,9.636302
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,61.94107,61.94107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.098858,9.636302,0,0,0,12.95756,92.55382,0.1497939,0,0,0,9.636302
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,61.37788,61.37788,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.098858,9.636302,0,1.993774,-1.993774,10.85594,77.54225,0.1497939,2.083494,0,0,9.636302
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,59.45699,59.45699,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.314162,7.642528,0,1.028917,-1.028917,9.771364,69.79532,0.1497939,1.075218,0,0,7.642528
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,57.6769,57.6769,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.457403,6.613611,0,2.445202,-2.445202,7.193895,51.38486,0.1497939,2.555236,0,0,6.613611
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,55.94709,55.94709,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.174294,4.168409,0,0.7056144,-0.7056144,6.450112,46.07214,0.1497939,0.7373671,0,0,4.168409
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,54.3078,54.3078,3.933053,3.289655,0,-1,0,3.289655,0,0,0.6433982,1.036703,0,3.462795,3.289655,0,0,7.95831,3.462795,0,3.462795,-3.462795,2.800006,20,0.1497939,4.326359,0,0,3.462795
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,52.72886,52.72886,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497939,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,51.65276,51.65276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497939,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,50.71745,50.71745,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497939,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,49.78215,49.78215,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497939,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,49.12845,49.12845,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497939,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,48.36412,48.36412,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497939,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,47.77076,47.77076,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497939,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,47.34836,47.34836,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498939,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,47.03659,47.03659,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499854,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,46.6142,46.6142,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1502229,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2606423,49.40837,47.45899,0.5973089,0.5973089,0,0,0,0.5973089,43.63609,0,0,0,0.2606423,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.368104,-0.368104,11.88934,84.92366,0.1502229,0.6570398,0.2085138,0,9.251642
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.449333,61.60929,49.84249,1.249545,1.249545,0,-1,0,1.249545,115.9888,0,0,0,1.449333,1.315311,1.249545,0,0,2.224865,8.622896,0.1340221,0,0.1340221,12.01648,85.83183,0.1502134,1.3745,1.159466,0,10.07223
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.258719,71.79555,52.07515,1.527579,1.527579,0,0,0,1.527579,147.8627,0,0,0,2.258719,1.607978,1.527579,0,0,2.090842,8.743516,0.6507411,0,0.6507411,12.63383,90.24145,0.1501672,1.680337,1.806975,0,11.00224
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.553518,77.58685,54.3078,0,0,0,0,0,0,0,1.113417,0,0,2.553518,0,0,0,0,1.440101,9.329183,1.440101,0,1.440101,14.00003,100,0.1500651,0,2.042814,0,11.8827
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.40491,78.64154,56.54046,1.497427,1.497427,0,0,0,1.497427,160.6029,0.8286715,0,0,2.40491,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1500651,1.647169,1.923928,0,13.03018
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.819302,75.04395,58.77311,0.9626212,0.9626212,0,0,0,0.9626212,188.9946,0.8060169,0,0,1.819302,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1500651,1.058883,1.455442,0,12.44458
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7474779,66.53391,60.25149,2.07142,2.07142,0,-1,0,2.07142,36.0853,0,4.440892E-16,0,0.7474779,2.180442,2.07142,0,0,0,10.62527,0,1.432964,-1.432964,12.48955,89.21091,0.1500651,2.278562,0.5979824,0,11.37275
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,60.92531,60.92531,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.592182,9.19231,0,1.173638,-1.173638,11.25243,80.37433,0.1500651,1.226452,0,0,9.19231
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,61.78016,61.78016,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.896224,8.018673,0,0.5177031,-0.5177031,10.70672,76.47643,0.1500651,0.5409998,0,0,8.018673
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,61.20691,61.20691,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.47145,7.500969,0,0.9015925,-0.9015925,9.75636,69.68814,0.1500651,0.9421641,0,0,7.500969
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,59.28602,59.28602,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.473219,6.599377,0,2.140115,-2.140115,7.500481,53.57476,0.1500651,2.23642,0,0,6.599377
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,57.50593,57.50593,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.851124,4.459262,0,3.505263,-3.505263,3.805609,27.18287,0.1500651,4.634914,0,0,4.459262
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,55.8063,55.8063,1.883174,0.9062992,0,-1,0,0.9062992,0,0,0.9768747,1.165192,0,0.9539992,0.9062992,0,0,10.74586,0.9539992,0,0.9539992,-0.9539992,2.800006,20,0.1500651,2.071491,0,0,0.9539992
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,54.13684,54.13684,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500651,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,52.578,52.578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500651,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,51.51196,51.51196,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500651,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,50.60683,50.60683,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500651,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,49.67153,49.67153,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500651,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,49.01782,49.01782,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500651,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,48.28366,48.28366,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500651,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,47.6903,47.6903,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500651,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,47.2679,47.2679,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1502033,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,46.95613,46.95613,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1503106,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,46.53374,46.53374,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1503969,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2723187,49.38476,47.34836,0,0,0,0,0,0,0,0,0,0,0.2723187,0,0,0,0,1.81586,8.991,0.2723187,0,0.2723187,12.5357,89.5405,0.1503777,0,0.217855,0,9.263319
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.488302,61.82292,49.72181,1.298076,1.298076,0,-1,0,1.298076,114.6544,0,0,0,1.488302,1.366396,1.298076,0,0,1.543542,9.236087,0.1219058,0,0.1219058,12.65135,90.36658,0.150369,1.427884,1.190642,0,10.72439
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.295181,72.06274,51.98464,1.387368,1.387368,0,0,0,1.387368,165.4342,0,0,0,2.295181,1.460388,1.387368,0,0,1.421636,9.345802,0.8347936,0,0.8347936,13.4433,96.02338,0.1503101,1.526105,1.836145,0,11.64098
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.589374,77.85042,54.19718,1.300832,1.300832,0,0,0,1.300832,199.0552,0.6332348,0,0,2.589374,1.369297,1.300832,0,0,0.5868422,10.09712,0.5868422,0,0.5868422,14.00003,100,0.1502686,1.430915,2.071499,0,12.68649
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.442035,78.88348,56.39966,0.9014856,0.9014856,0,0,0,0.9014856,270.8901,1.493103,0,0,2.442035,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1502686,0.9916341,1.953628,0,13.06731
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.85842,75.31719,58.66249,1.22337,1.22337,0,0,0,1.22337,151.91,0.5706628,0,0,1.85842,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1502686,1.345707,1.486736,0,12.48369
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.7910086,66.73852,60.08052,0.5404562,0.5404562,0,-1,0,0.5404562,146.3594,0.2221073,0,0,0.7910086,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1502686,0.5945019,0.6328068,0,11.41628
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,60.75434,60.75434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502686,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,61.54884,61.54884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502686,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,60.98565,60.98565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502686,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,59.05471,59.05471,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1502686,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,57.25451,57.25451,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1502686,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,55.55487,55.55487,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1502686,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,53.9357,53.9357,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1502686,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,52.41709,52.41709,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1502686,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,51.34099,51.34099,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1502686,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,50.40569,50.40569,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1502686,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,49.53073,49.53073,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1502686,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,48.87703,48.87703,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1502686,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,48.14286,48.14286,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1502686,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,47.5495,47.5495,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1502686,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,47.14722,47.14722,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1502686,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,46.83545,46.83545,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1502686,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,46.41306,46.41306,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1502686,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.302067,49.49826,47.23773,1.630908,1.630908,4.787508,0,1.47199,1.630908,18.5214,0,0,0,0.302067,0,0,3.1566,2.99877,11.60082,0.1845354,3.300838,0,3.300838,6.125972,43.75686,0.1505259,1.793999,0.2416536,5,0.4866024
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,1.978282,66.16446,49.58102,0.5562425,0.5562425,0,-1,0,0.5562425,355.651,0,0,0,1.978282,0.5855184,0.5562425,0,0,8.299983,3.155289,1.392764,0,1.392764,7.447264,53.19464,0.1504276,0.6118668,1.582626,0,5.133571
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,2.998907,79.60876,51.84384,1.67544,1.67544,0,0,0,1.67544,178.9922,0,0,0,2.998907,1.763621,1.67544,0,0,6.90722,4.408776,1.235286,0,1.235286,8.619159,61.5653,0.1503406,1.842984,2.399125,0,7.407683
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.627087,78.09969,54.05638,1.552551,1.552551,0,0,0,1.552551,169.211,0,0,0,2.627087,1.634264,1.552551,0,0,5.671934,5.520534,0.9928225,0,0.9928225,9.561033,68.29295,0.1502707,1.707806,2.10167,0,8.14762
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.480421,79.14121,56.25886,0.1051895,0.1051895,0,0,0,0.1051895,2358.051,0,0,0,2.480421,0.1107258,0.1051895,0,0,4.679112,6.414073,2.369695,0,2.369695,11.80912,84.35072,0.1501042,0.1157084,1.984337,0,8.894495
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.899588,75.54414,58.49152,0.1394101,0.1394101,0,0,0,0.1394101,1362.589,0,0,0,1.899588,0.1467475,0.1394101,0,0,2.309416,8.5468,1.75284,0,1.75284,13.47201,96.22848,0.1499812,0.1533512,1.51967,0,10.44639
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8359499,66.95679,59.90955,0,0,0,-1,0,0,0,0.2793738,0,0,0.8359499,0,0,0,0,0.5565761,10.12436,0.5565761,0,0.5565761,14.00003,100,0.1499422,0,0.6687599,0,10.96031
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,60.58337,60.58337,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1499422,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,61.37788,61.37788,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1499422,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,60.75434,60.75434,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1499422,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,58.83345,58.83345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1499422,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,57.05336,57.05336,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1499422,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,55.3839,55.3839,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1499422,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,53.77478,53.77478,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1499422,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,52.24612,52.24612,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1499422,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,51.17002,51.17002,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1499422,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,50.26489,50.26489,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1499422,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1499422,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,48.73623,48.73623,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1499422,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,48.00206,48.00206,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1499422,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,47.4087,47.4087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1499422,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,47.03659,47.03659,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1499422,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,46.72483,46.72483,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1499422,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,46.3326,46.3326,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1499422,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.29717,49.36924,47.14722,2.538163,2.538163,5,0,1.53,2.538163,11.70807,0,0,0,0.29717,0,0,2.461837,2.338745,9.442451,2.127068,2.635915,0,2.635915,7.54278,53.8769,0.1501462,2.79198,0.237736,5,2.424238
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.571531,62.28978,49.47039,0.1801958,0.1801958,0,-1,0,0.1801958,872.1239,0,0,0,1.571531,0.1896798,0.1801958,0,0,6.806537,4.499391,1.381851,0,1.381851,8.853719,63.24072,0.1500495,0.1982154,1.257225,0,6.070922
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.374056,72.54499,51.70304,0,0,0,0,0,0,0,0,0,0,2.374056,0,0,0,0,5.424686,5.743057,2.374056,0,2.374056,11.10595,79.32803,0.1498836,0,1.899245,0,8.117113
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.666091,78.3653,53.91558,1.959418,1.959418,0,0,0,1.959418,136.0654,0,0,0,2.666091,2.062545,1.959418,0,0,3.05063,7.879707,0.6035457,0,0.6035457,11.67852,83.41783,0.1498414,2.15536,2.132873,0,10.5458
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.520566,79.3839,56.08789,0.2179914,0.2179914,0,0,0,0.2179914,1156.268,0,0,0,2.520566,0.2294647,0.2179914,0,0,2.447084,8.422898,2.291101,0,2.291101,13.85205,98.94302,0.1496818,0.2397906,2.016453,0,10.94346
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.942028,75.78581,58.32055,1.596451,1.596451,0,0,0,1.596451,121.6465,0.1055696,0,0,1.942028,1.680475,1.596451,0,0,0.1559831,10.48489,0.1559831,0,0.1559831,14.00003,100,0.1496709,1.756096,1.553622,0,12.42692
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.8822663,67.18862,59.73859,1.712446,1.712446,0,-1,0,1.712446,51.52081,0,0,0,0.8822663,1.802575,1.712446,0,0,0,10.62527,0,0.9203088,-0.9203088,13.02994,93.07079,0.1496709,1.883691,0.7058131,0,11.50754
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,60.36212,60.36212,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,1.022565,9.704966,0,2.0221,-2.0221,10.89846,77.84596,0.1496709,2.113095,0,0,9.704966
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,61.15662,61.15662,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.269343,7.682865,0,1.382266,-1.382266,9.44142,67.43858,0.1496709,1.444468,0,0,7.682865
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,60.58337,60.58337,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.805195,6.300599,0,0.2221351,-0.2221351,9.207269,65.76608,0.1496709,0.2321311,0,0,6.300599
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,58.66249,58.66249,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,5.052011,6.078464,0,3.505263,-3.505263,5.512397,39.37419,0.1496709,3.847478,0,0,6.078464
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,56.8824,56.8824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.946749,2.573201,0,0,0,5.512397,39.37419,0.1496709,0,0,0,2.573201
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,55.21293,55.21293,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.946749,2.573201,0,1.920569,-1.920569,3.48794,24.91381,0.1496709,2.006995,0,0,2.573201
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,53.60381,53.60381,1.356638,0.62,0,-1,0,0.62,0,0,0.7366378,0.8723016,0,0.6526316,0.62,0,0,11.08071,0.6526316,0,0.6526316,-0.6526316,2.800006,20,0.1496709,1.492302,0,0,0.6526316
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,52.07515,52.07515,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496709,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,50.99905,50.99905,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496709,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,50.12409,50.12409,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496709,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,49.24913,49.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496709,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,48.59543,48.59543,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496709,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,47.86127,47.86127,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496709,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,47.28802,47.28802,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496709,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,46.92596,46.92596,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498017,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,46.6142,46.6142,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1498905,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,46.1918,46.1918,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1500731,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4482037,50.41082,47.03659,0,0,0,0,0,0,0,0,0,0,0.4482037,0,0,0,0,1.81586,8.991,0.4482037,0,0.4482037,12.70255,90.73235,0.150042,0,0.3585629,0,9.439203
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.615535,62.56325,49.35976,1.260148,1.260148,0,-1,0,1.260148,128.202,0,0,0,1.615535,1.326472,1.260148,0,0,1.367656,9.394383,0.2890635,0,0.2890635,12.97678,92.69113,0.1500219,1.386163,1.292428,0,11.00992
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.415164,72.84171,51.59241,1.614473,1.614473,0,0,0,1.614473,149.5946,0,0,0,2.415164,1.699445,1.614473,0,0,1.078593,9.65454,0.7157187,0,0.7157187,13.65578,97.54105,0.1499722,1.77592,1.932131,0,12.0697
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.706351,78.64718,53.77478,2.440423,2.440423,0,0,0,2.440423,110.8968,0,0,0,2.706351,2.568866,2.440423,0,0,0.3628744,10.29869,0.1374854,0,0.1374854,13.78621,98.47269,0.1499627,2.684465,2.165081,0,13.00504
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.561377,79.6729,55.94709,0,0,0,0,0,0,0,2.335988,0,0,2.561377,0,0,0,0,0.2253889,10.42242,0.2253889,0,0.2253889,14.00003,100,0.149947,0,2.049102,0,12.9838
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,1.985704,76.04207,58.14958,0,0,0,0,0,0,0,1.985704,0,0,1.985704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149947,0,1.588563,0,12.61098
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9299212,67.43385,59.56762,2.079158,2.079158,0,-1,0,2.079158,44.72585,0,0,0,0.9299212,2.188588,2.079158,0,0,0,10.62527,0,1.258666,-1.258666,12.67328,90.52322,0.149947,2.287074,0.743937,0,11.5552
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,60.19115,60.19115,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.398518,9.366608,0,1.485892,-1.485892,11.10701,79.33562,0.149947,1.552757,0,0,9.366608
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,60.98565,60.98565,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,3.049509,7.880716,0,0.7877765,-0.7877765,10.27662,73.40428,0.149947,0.8232264,0,0,7.880716
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,60.36212,60.36212,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.924816,7.09294,0,1.347228,-1.347228,8.856518,63.26071,0.149947,1.407853,0,0,7.09294
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.421736,5.745712,0,0,0,8.856518,63.26071,0.149947,0,0,0,5.745712
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,56.65108,56.65108,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.421736,5.745712,0,2.640557,-2.640557,6.073126,43.37939,0.149947,2.759382,0,0,5.745712
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,55.04197,55.04197,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.355688,3.105155,0,1.537318,-1.537318,4.452652,31.80459,0.149947,1.606497,0,0,3.105155
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,53.43285,53.43285,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,10.06382,1.567837,0,1.303469,-1.303469,3.078674,21.99048,0.149947,1.362125,0,0,1.567837
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,51.93435,51.93435,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.51212,0.2643681,0,0.06755825,-0.06755825,3.007461,21.48182,0.149947,0.07059837,0,0,0.2643681
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,50.88842,50.88842,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.58718,0.1968099,0,0.1083695,-0.1083695,2.89323,20.66589,0.149947,0.1132461,0,0,0.1968099
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,49.98329,49.98329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70759,0.08844036,0,0,0,2.89323,20.66589,0.149947,0,0,0,0.08844036
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,49.12845,49.12845,0.2171578,0.08401834,0,-1,0,0.08401834,0,0,0.1331395,0.1548552,0,0.08844036,0.08401834,0,0,11.70759,0.08844036,0,0.08844036,-0.08844036,2.800006,20,0.149947,0.2388736,0,0,0.08844036
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,48.45463,48.45463,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149947,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,47.74059,47.74059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149947,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,47.17739,47.17739,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149947,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,46.78517,46.78517,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1500372,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,46.50357,46.50357,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1501772,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,46.10129,46.10129,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1503311,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4202294,50.08281,46.92596,0,0,0,0,0,0,0,0,0,0,0.4202294,0,0,0,0,1.81586,8.991,0.4202294,0,0.4202294,12.67602,90.54279,0.1503021,0,0.3361835,0,9.411229
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.204144,67.96526,49.24913,0.8773134,0.8773134,0,-1,0,0.8773134,251.2379,0,0,0,2.204144,0.9234878,0.8773134,0,0,1.395631,9.369206,1.280656,0,1.280656,13.89095,99.22089,0.1502135,0.9650448,1.763315,0,11.57335
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.458141,73.12424,51.45161,0.3908764,0.3908764,0,0,0,0.3908764,628.8793,1.931717,0,0,2.458141,0.4114488,0.3908764,0,0,0.1149751,10.5218,0.1149751,0,0.1149751,14.00003,100,0.1502056,0.429964,1.966513,0,12.97994
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.748024,78.93494,53.62393,2.783347,2.783347,0,0,0,2.783347,98.73089,0,0,0,2.748024,2.929839,2.783347,0,0,0,10.62527,0,0.1818157,-0.1818157,13.80838,98.63107,0.1502056,3.061682,2.198419,0,13.3733
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.603341,79.97738,55.8063,0.2278995,0.2278995,0,0,0,0.2278995,1142.32,2.161429,0,0,2.603341,0.2398942,0.2278995,0,0,0.2020174,10.44346,0.2020174,0,0.2020174,14.00003,100,0.1501916,0.2506894,2.082673,0,13.0468
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.03044,76.32299,57.98867,0,0,0,0,0,0,0,2.03044,0,0,2.03044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1501916,0,1.624352,0,12.65571
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.320078,70.84179,59.39665,0.8839288,0.8839288,0,-1,0,0.8839288,149.3421,0.3896265,0,0,1.320078,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1501916,0.9723217,1.056062,0,11.94535
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,60.02018,60.02018,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1501916,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,60.81468,60.81468,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1501916,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,60.19115,60.19115,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1501916,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,58.32055,58.32055,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1501916,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,56.51029,56.51029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1501916,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,54.90117,54.90117,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1501916,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,53.29205,53.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1501916,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1501916,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,50.74762,50.74762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1501916,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,49.86261,49.86261,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1501916,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,49.01782,49.01782,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1501916,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1501916,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,47.62996,47.62996,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1501916,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,47.06676,47.06676,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1501916,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,46.69466,46.69466,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1501916,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,46.39294,46.39294,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1501916,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,45.99067,45.99067,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1501916,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5268685,50.81236,46.83545,2.359629,2.359629,5,0,1.53,2.359629,22.32845,4.440892E-16,0,0,0.5268685,0,0,2.640371,2.508353,11.24166,0.5077842,3.035221,0,3.035221,6.214721,44.39077,0.1504198,2.595592,0.4214948,5,1.034653
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.244776,68.19028,49.09828,0.8476149,0.8476149,0,-1,0,0.8476149,264.8344,0,0,0,2.244776,0.8922263,0.8476149,0,0,8.206434,3.239483,1.35255,0,1.35255,7.497862,53.55605,0.1503264,0.9323764,1.795821,0,5.48426
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.051788,79.55329,51.31082,0.1406545,0.1406545,0,0,0,0.1406545,2169.705,0,0,0,3.051788,0.1480574,0.1406545,0,0,6.853884,4.456779,2.903731,0,2.903731,10.25258,73.23259,0.1501263,0.15472,2.441431,0,7.508567
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.418702,87.03944,53.48313,1.409333,1.409333,0,0,0,1.409333,242.5759,0,0,0,3.418702,1.483508,1.409333,0,0,3.950153,7.070136,1.935194,0,1.935194,12.08847,86.34604,0.1499932,1.550266,2.734961,0,10.48884
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.274719,88.0389,55.63533,0.9214844,0.9214844,0,0,0,0.9214844,355.3744,0.2897761,0,0,3.274719,0.9699836,0.9214844,0,0,2.01496,8.81181,2.01496,0,2.01496,14.00003,100,0.1498549,1.013633,2.619776,0,12.08653
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.076473,76.60804,57.8177,1.872727,1.872727,0,0,0,1.872727,110.8796,0.1051814,0,0,2.076473,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1498549,2.06,1.661178,0,12.70175
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.39148,71.33331,59.22568,0,0,0,-1,0,0,0,1.39148,0,0,1.39148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498549,0,1.113184,0,12.01675
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,59.84921,59.84921,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1498549,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,60.64371,60.64371,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1498549,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,60.02018,60.02018,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1498549,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,58.14958,58.14958,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1498549,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,56.33932,56.33932,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1498549,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,54.76037,54.76037,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1498549,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,53.18142,53.18142,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1498549,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,51.70304,51.70304,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1498549,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,50.62694,50.62694,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1498549,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,49.75198,49.75198,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1498549,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,48.93737,48.93737,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1498549,0.1777181,0,0,3.449699
