Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,48.22332,48.22332,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1498549,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,47.5495,47.5495,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1498549,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,46.98631,46.98631,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1498549,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,46.6142,46.6142,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1498549,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,46.30243,46.30243,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1498549,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,45.91021,45.91021,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1498549,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5226812,50.66635,46.72483,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,91.46998,0,0,0,0.5226812,0,0,3.505263,3.33,11.39336,0.37125,3.852681,0,3.852681,6.846312,48.90213,0.1499829,0.6285661,0.4181449,5,0.8939312
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.136286,67.00295,48.98765,4.503333,3.33,0,-1,0,3.33,64.15272,4.440892E-16,1.173332,1.623666,2.136286,3.505263,3.33,0,0,7.540679,3.838663,0,1.368978,-1.368978,5.403283,38.5948,0.1499829,4.953666,1.709028,0,5.974948
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.276737,82.13728,51.20019,1.406134,1.406134,0,0,0,1.406134,233.0315,0,0,0,3.276737,1.480142,1.406134,0,0,9.061766,2.469685,1.796595,0,1.796595,7.107683,50.76906,0.1498599,1.546748,2.621389,0,5.746422
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.565477,88.85876,53.34233,2.838339,2.838339,0,0,0,2.838339,125.6184,0,0,0,3.565477,2.987725,2.838339,0,0,7.26517,4.086621,0.5777518,0,0.5777518,7.655786,54.68408,0.1498204,3.122172,2.852381,0,7.652098
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.691142,80.60143,55.49453,0,0,0,0,0,0,0,0,0,0,2.691142,0,0,0,0,6.687418,4.606598,2.691142,0,2.691142,10.20883,72.92005,0.1496366,0,2.152914,0,7.29774
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.123627,76.90726,57.64673,1.090145,1.090145,0,0,0,1.090145,194.8022,0,0,0,2.123627,1.147521,1.090145,0,0,3.996276,7.028625,0.9761061,0,0.9761061,11.13484,79.53443,0.1495701,1.19916,1.698902,0,9.152253
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.390207,71.1336,59.05471,0.4186688,0.4186688,0,-1,0,0.4186688,332.054,0,0,0,1.390207,0.440704,0.4186688,0,0,3.02017,7.907121,0.9495028,0,0.9495028,12.03562,85.96854,0.1495054,0.4605357,1.112165,0,9.297328
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,59.67825,59.67825,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,2.070668,8.761674,0,2.485841,-2.485841,9.415315,67.25211,0.1495054,2.597703,0,0,8.761674
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,60.41241,60.41241,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.832713,6.275833,0,1.264096,-1.264096,8.082841,57.73446,0.1495054,1.32098,0,0,6.275833
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,59.84921,59.84921,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,6.237263,5.011737,0,1.293263,-1.293263,6.719621,47.9972,0.1495054,1.35146,0,0,5.011737
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,57.93838,57.93838,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.674222,3.718474,0,1.564442,-1.564442,5.070554,36.21817,0.1495054,1.634842,0,0,3.718474
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,56.17841,56.17841,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.412492,2.154032,0,0.01949872,-0.01949872,5.050001,36.07136,0.1495054,0.02037617,0,0,2.154032
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,54.5894,54.5894,2.915263,2.027806,0,-1,0,2.027806,0,0,0.8874571,1.178983,0,2.134533,2.027806,0,0,9.434157,2.134533,0,2.134533,-2.134533,2.800006,20,0.1495054,3.20679,0,0,2.134533
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,53.01045,53.01045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495054,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,51.56224,51.56224,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495054,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,50.51632,50.51632,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495054,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,49.64136,49.64136,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495054,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,48.79657,48.79657,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495054,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,48.11269,48.11269,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495054,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,47.43887,47.43887,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495054,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,46.86562,46.86562,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495054,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,46.53374,46.53374,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496314,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,46.1918,46.1918,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497258,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,45.78952,45.78952,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1498802,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6488135,51.53491,46.6142,1.064057,1.064057,0,0,0,1.064057,60.97543,0,0,0,0.6488135,1.12006,1.064057,0,0,1.81586,8.991,0,0.4712468,-0.4712468,11.78061,84.14707,0.1498802,1.170463,0.5190508,0,9.639813
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.808095,63.78069,48.87703,0.9844129,0.9844129,0,-1,0,0.9844129,183.6724,0,0,0,1.808095,1.036224,0.9844129,0,0,2.339468,8.519753,0.7718709,0,0.7718709,12.51287,89.3775,0.1498277,1.082854,1.446476,0,10.32785
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.594526,74.10075,51.05939,1.283035,1.283035,0,0,0,1.283035,202.2178,0,0,0,2.594526,1.350564,1.283035,0,0,1.567597,9.214437,1.243963,0,1.243963,13.693,97.80696,0.1497433,1.411339,2.075621,0,11.80896
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.858084,79.71432,53.2317,1.801457,1.801457,0,0,0,1.801457,158.6541,0.6381797,0,0,2.858084,1.89627,1.801457,0,0,0.3236342,10.334,0.3236342,0,0.3236342,14.00003,100,0.1497214,1.981603,2.286468,0,13.19209
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.736335,80.95153,55.35373,0.319243,0.319243,0,0,0,0.319243,857.1322,2.40029,0,0,2.736335,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1497214,0.3511674,2.189068,0,13.36161
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.820773,84.67515,57.50593,1.653244,1.653244,0,0,0,1.653244,170.6205,1.080517,0,0,2.820773,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1497214,1.818568,2.256619,0,13.44605
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.133089,68.55623,58.8938,1.291143,1.291143,0,-1,0,1.291143,87.75863,0,2.220446E-16,0,1.133089,1.359097,1.291143,0,0,0,10.62527,0,0.2260084,-0.2260084,13.76179,98.29833,0.1497214,1.420257,0.9064712,0,11.75836
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,59.45699,59.45699,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2511205,10.39927,0,0.7659503,-0.7659503,12.95441,92.53133,0.1497214,0.8004181,0,0,10.39927
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,60.25149,60.25149,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.102176,9.633315,0,1.479169,-1.479169,11.39523,81.39434,0.1497214,1.545731,0,0,9.633315
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,59.62796,59.62796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.745697,8.154146,0,0,0,11.39523,81.39434,0.1497214,0,0,0,8.154146
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,57.75735,57.75735,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.745697,8.154146,0,0.4184893,-0.4184893,10.9541,78.24345,0.1497214,0.4373213,0,0,8.154146
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,56.00744,56.00744,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.210685,7.735657,0,0.7458851,-0.7458851,10.16787,72.62752,0.1497214,0.77945,0,0,7.735657
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,54.4486,54.4486,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,4.039447,6.989772,0,2.674019,-2.674019,7.349209,52.49425,0.1497214,2.794349,0,0,6.989772
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.010579,4.315753,0,0,0,7.349209,52.49425,0.1497214,0,0,0,4.315753
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,51.42144,51.42144,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,7.010579,4.315753,0,0.1765198,-0.1765198,7.163141,51.16519,0.1497214,0.1844632,0,0,4.315753
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,50.40569,50.40569,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.206712,4.139234,0,0.6428692,-0.6428692,6.485497,46.32489,0.1497214,0.6717983,0,0,4.139234
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,49.53073,49.53073,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.921011,3.496365,0,0.4455035,-0.4455035,6.015895,42.9706,0.1497214,0.4655512,0,0,3.496365
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,48.70605,48.70605,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.416015,3.050861,0,0.3568665,-0.3568665,5.639725,40.28367,0.1497214,0.3729255,0,0,3.050861
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,48.00206,48.00206,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.812533,2.693995,0,0.01015032,-0.01015032,5.629026,40.20724,0.1497214,0.01060708,0,0,2.693995
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,47.34836,47.34836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.823812,2.683844,0,0,0,5.629026,40.20724,0.1497214,0,0,0,2.683844
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,46.78517,46.78517,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.823812,2.683844,0,0.1646683,-0.1646683,5.45545,38.96742,0.1497214,0.1720784,0,0,2.683844
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,46.41306,46.41306,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,9.006776,2.519176,0,0.4714295,-0.4714295,4.95852,35.41793,0.1497214,0.4926438,0,0,2.519176
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,46.08118,46.08118,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.530586,2.047746,0,0.307804,-0.307804,4.634066,33.1004,0.1497214,0.3216551,0,0,2.047746
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,45.70907,45.70907,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.872591,1.739942,2.041593,0,2.041593,6.570891,46.93484,0.149878,3.13605,0,5,1.739942
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5171699,50.4276,46.53374,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,134.0229,0,0,0,0.5171699,0,0,3.505263,3.33,7.830997,3.577376,3.84717,0,3.84717,10.22064,73.0044,0.1499794,0.4244699,0.4137359,5,4.094546
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.859972,64.13599,48.7664,0,0,0,-1,0,0,0,0,0,0,1.859972,0,0,0,0,3.983828,7.039829,1.859972,0,1.859972,11.98516,85.60812,0.1498536,0,1.487978,0,8.899801
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.641783,74.4997,50.96888,0.790087,0.790087,0,0,0,0.790087,334.366,0,0,0,2.641783,0.8316706,0.790087,0,0,2.123856,8.713804,1.810112,0,1.810112,13.70238,97.87398,0.1497312,0.8690957,2.113426,0,11.35559
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.864941,79.65515,53.12108,1.179686,1.179686,0,0,0,1.179686,242.8563,1.309422,0,0,2.864941,1.241774,1.179686,0,0,0.313744,10.34291,0.313744,0,0.313744,14.00003,100,0.1497101,1.297654,2.291953,0,13.20784
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.781921,81.34739,55.24311,1.478332,1.478332,0,0,0,1.478332,188.1797,1.225782,0,0,2.781921,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1497101,1.626165,2.225537,0,13.4072
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.219752,77.63971,57.3953,1.618248,1.618248,0,0,0,1.618248,137.1701,0.5163329,0,0,2.219752,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1497101,1.780073,1.775802,0,12.84503
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.186468,68.91711,58.77311,1.461915,1.461915,0,-1,0,1.461915,81.15845,0,0,0,1.186468,1.538858,1.461915,0,0,0,10.62527,0,0.3523903,-0.3523903,13.62858,97.34678,0.1497101,1.608106,0.949174,0,11.81174
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,59.34636,59.34636,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3915448,10.27288,0,1.360519,-1.360519,12.19446,87.10313,0.1497101,1.421743,0,0,10.27288
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,60.08052,60.08052,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.903233,8.912365,0,3.367763,-3.367763,8.644528,61.74651,0.1497101,3.519313,0,0,8.912365
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,59.45699,59.45699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.645192,5.544601,0,0,0,8.644528,61.74651,0.1497101,0,0,0,5.544601
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,57.61656,57.61656,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.645192,5.544601,0,3.505263,-3.505263,4.949657,35.35462,0.1497101,6.55649,0,0,5.544601
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,55.91692,55.91692,2.572969,1.937371,0,-1,0,1.937371,0,0,0.6355976,0.8928946,0,2.039338,1.937371,0,0,9.539929,2.039338,0,2.039338,-2.039338,2.800006,20,0.1497101,2.830266,0,0,2.039338
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,54.36814,54.36814,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,52.77914,52.77914,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,51.3611,51.3611,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,50.31518,50.31518,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,49.44022,49.44022,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,48.6256,48.6256,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,47.23773,47.23773,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,46.69466,46.69466,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,46.3326,46.3326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497101,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,45.99067,45.99067,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1499014,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,45.59844,45.59844,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1501274,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.563121,50.69038,46.44323,4.084705,4.084705,5,0,1.53,4.084705,13.78609,0,0,0,0.563121,0,0,0.9152948,0.8695301,5.507763,5.668288,1.432651,0,1.432651,10.13404,72.38583,0.1502284,4.493176,0.4504968,5,6.231409
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.913304,64.50748,48.65577,1.630914,1.630914,0,-1,0,1.630914,117.3149,0,0,0,1.913304,1.716751,1.630914,0,0,4.075112,6.957674,0.1965529,0,0.1965529,10.3205,73.71774,0.1502151,1.794005,1.530643,0,8.870977
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.690562,74.89424,50.85825,0.7737831,0.7737831,0,0,0,0.7737831,347.7153,0,0,0,2.690562,0.8145086,0.7737831,0,0,3.878559,7.134571,1.876054,0,1.876054,12.10028,86.43044,0.1500886,0.8511614,2.15245,0,9.825133
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.871918,79.59733,53.01045,1.708625,1.708625,0,0,0,1.708625,168.0835,0,0,0,2.871918,1.798553,1.708625,0,0,2.002505,8.82302,1.073365,0,1.073365,13.11857,93.70387,0.1500164,1.879488,2.297535,0,11.69494
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.789541,81.29829,55.13248,0.1423455,0.1423455,0,0,0,0.1423455,1959.697,1.710564,0,0,2.789541,0.1498374,0.1423455,0,0,0.9291397,9.789048,0.9291397,0,0.9291397,14.00003,100,0.1499539,0.1565801,2.231633,0,12.57859
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.269516,78.01133,57.25451,2.114745,2.114745,0,0,0,2.114745,107.3187,0.04346908,0,0,2.269516,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1499539,2.326219,1.815613,0,12.89479
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.241314,69.23985,58.60215,1.464256,1.464256,0,-1,0,1.464256,84.77438,0,2.220446E-16,0,1.241314,1.541322,1.464256,0,0,0,10.62527,0,0.3000082,-0.3000082,13.68379,97.74117,0.1499539,1.610681,0.993051,0,11.86659
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,59.17539,59.17539,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.3333425,10.32527,0,1.372437,-1.372437,12.23712,87.40779,0.1499539,1.434197,0,0,10.32527
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,59.96989,59.96989,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.858273,8.952828,0,0.7514129,-0.7514129,11.44506,81.75024,0.1499539,0.7852265,0,0,8.952828
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,59.34636,59.34636,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.693176,8.201416,0,2.944488,-2.944488,8.341294,59.58055,0.1499539,3.076989,0,0,8.201416
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,57.5361,57.5361,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.964829,5.256928,0,3.505263,-3.505263,4.646422,33.18867,0.1499539,5.850523,0,0,5.256928
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.859566,1.751665,0,0,0,4.646422,33.18867,0.1499539,0,0,0,1.751665
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,54.24746,54.24746,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.859566,1.751665,0,0.5337232,-0.5337232,4.083829,29.17015,0.1499539,0.5577407,0,0,1.751665
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,52.69868,52.69868,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.45259,1.217942,0,0.8185924,-0.8185924,3.220957,23.00679,0.1499539,0.855429,0,0,1.217942
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,51.28065,51.28065,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.36214,0.3993494,0,0.3374497,-0.3374497,2.865254,20.46606,0.1499539,0.3526349,0,0,0.3993494
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,50.26489,50.26489,0.4000985,0.05880477,0,-1,0,0.05880477,0,0,0.3412937,0.3813035,0,0.06189976,0.05880477,0,0,11.73708,0.06189976,0,0.06189976,-0.06189976,2.800006,20,0.1499539,0.4401083,0,0,0.06189976
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,49.32959,49.32959,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499539,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,48.50492,48.50492,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499539,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,47.80093,47.80093,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499539,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,47.14722,47.14722,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499539,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,46.58403,46.58403,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499539,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,46.22197,46.22197,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1500757,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,45.88004,45.88004,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1501581,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,45.47776,45.47776,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1504092,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6124302,50.95983,46.3326,1.520788,1.520788,0,0,0,1.520788,40.27059,0,2.220446E-16,0,0.6124302,1.600829,1.520788,0,0,1.820687,8.986655,0,0.988399,-0.988399,11.23091,80.22061,0.1504092,1.672866,0.4899441,0,9.599086
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,1.968175,64.88486,48.53509,1.507164,1.507164,0,-1,0,1.507164,130.588,0,0,0,1.968175,1.586488,1.507164,0,0,2.918908,7.998257,0.3816867,0,0.3816867,11.59301,82.80704,0.1503836,1.65788,1.57454,0,9.966432
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.741033,75.27396,50.71745,1.069966,1.069966,0,0,0,1.069966,256.1794,0,0,0,2.741033,1.12628,1.069966,0,0,2.537222,8.341775,1.614752,0,1.614752,13.1249,93.74908,0.1502753,1.176963,2.192826,0,11.08281
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.879217,79.53054,52.88977,0.2889252,0.2889252,0,0,0,0.2889252,996.5269,1.652616,0,0,2.879217,0.3041317,0.2889252,0,0,0.9224692,9.795052,0.9224692,0,0.9224692,14.00003,100,0.1502135,0.3178177,2.303374,0,12.67427
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.79722,81.21194,54.99168,0.9446725,0.9446725,0,0,0,0.9446725,296.1048,1.802828,0,0,2.79722,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1502135,1.03914,2.237776,0,13.42249
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.320372,78.38632,57.10365,2.247967,2.247967,0,0,0,2.247967,103.2209,0,0,0,2.320372,2.366281,2.247967,0,0,0,10.62527,0,0.04590852,-0.04590852,13.95164,99.65434,0.1502135,2.472763,1.856298,0,12.94565
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.29671,69.63586,58.49152,3.167304,3.167304,0,-1,0,3.167304,40.9405,0,4.440892E-16,0.1540339,1.29671,3.334004,3.167304,0,0,0.05100947,10.57937,0,2.037294,-2.037294,11.80414,84.31512,0.1502135,3.484034,1.037368,0,11.87608
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,59.05471,59.05471,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.314669,8.542072,0,1.070682,-1.070682,10.67554,76.25372,0.1502135,1.118862,0,0,8.542072
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,59.79893,59.79893,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.504315,7.47139,0,0.7956895,-0.7956895,9.836812,70.2628,0.1502135,0.8314955,0,0,7.47139
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,59.22568,59.22568,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.388415,6.675701,0,0.9900103,-0.9900103,8.793249,62.8088,0.1502135,1.034561,0,0,6.675701
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.488426,5.68569,0,0,0,8.793249,62.8088,0.1502135,0,0,0,5.68569
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,55.6655,55.6655,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.488426,5.68569,0,2.385739,-2.385739,6.278461,44.84606,0.1502135,2.493097,0,0,5.68569
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,54.10667,54.10667,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.139247,3.299952,0,2.206416,-2.206416,3.952694,28.23347,0.1502135,2.305704,0,0,3.299952
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,52.55788,52.55788,1.95977,1.03886,0,-1,0,1.03886,0,0,0.9209105,1.116887,0,1.093536,1.03886,0,0,10.59082,1.093536,0,1.093536,-1.093536,2.800006,20,0.1502135,2.155747,0,0,1.093536
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,51.13985,51.13985,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502135,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,50.12409,50.12409,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502135,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,49.21896,49.21896,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502135,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,48.42446,48.42446,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502135,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,47.6903,47.6903,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502135,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,47.03659,47.03659,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502135,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,46.50357,46.50357,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502135,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,46.13146,46.13146,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1503243,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,45.78952,45.78952,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1504491,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,45.42747,45.42747,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1506532,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6651585,51.25743,46.22197,1.229429,1.229429,0,0,0,1.229429,54.10303,0,0,0,0.6651585,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6289775,-0.6289775,11.0378,78.84124,0.1506532,1.352372,0.5321268,0,9.109189
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.02468,65.25787,48.39429,0.105448,0.105448,0,-1,0,0.105448,1920.074,0,0,0,2.02468,0.1109979,0.105448,0,0,3.122467,7.815053,1.913682,0,1.913682,12.85327,91.80891,0.1505253,0.1159928,1.619744,0,9.839733
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.792032,75.70033,50.60683,0,0,0,0,0,0,0,1.583246,0,0,2.792032,0,0,0,0,1.208785,9.537368,1.208785,0,1.208785,14.00003,100,0.1504446,0,2.233625,0,12.3294
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.887038,79.44445,52.74897,0.1492029,0.1492029,0,0,0,0.1492029,1934.974,2.729982,0,0,2.887038,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1504446,0.1641232,2.30963,0,13.51231
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.805186,81.11623,54.84083,2.04531,2.04531,0,0,0,2.04531,137.1521,0.6522285,0,0,2.805186,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1504446,2.24984,2.244149,0,13.43046
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.371956,78.785,56.96285,0,0,0,0,0,0,0,2.371956,0,0,2.371956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504446,0,1.897565,0,12.99723
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.353606,69.98324,58.32055,0.6485129,0.6485129,0,-1,0,0.6485129,208.7246,0.6709611,0,0,1.353606,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1504446,0.7133642,1.082885,0,11.97888
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,58.8938,58.8938,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1504446,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,59.62796,59.62796,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1504446,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,59.05471,59.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1504446,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,57.22433,57.22433,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1504446,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,55.49453,55.49453,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1504446,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,53.9357,53.9357,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1504446,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,52.41709,52.41709,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1504446,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,50.99905,50.99905,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1504446,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,50.00341,50.00341,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1504446,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,49.12845,49.12845,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1504446,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,48.31383,48.31383,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1504446,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,47.57967,47.57967,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1504446,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,46.95613,46.95613,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1504446,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,46.41306,46.41306,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1504446,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1504446,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,45.6789,45.6789,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1505299,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,45.33696,45.33696,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1507319,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7213379,51.60472,46.13146,0.880303,0.880303,4.385566,0,1.36226,0.880303,81.94199,0,0,0,0.7213379,0,0,3.505263,3.33,5.14586,5.994,4.051338,0,4.051338,12.96167,92.58319,0.1508821,0.9683333,0.5770703,5,6.715338
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.081732,65.70798,48.31383,2.676805,2.676805,0,-1,0,2.676805,77.76931,0,0,0,2.081732,2.817689,2.676805,0,0,1.094522,9.640204,0,0.7359566,-0.7359566,12.18591,87.04202,0.1508821,2.944485,1.665386,0,11.72194
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.806194,75.7457,50.51632,1.429898,1.429898,0,0,0,1.429898,196.2514,0,0,0,2.806194,1.505155,1.429898,0,0,1.912252,8.904247,1.301039,0,1.301039,13.42018,95.85824,0.1507955,1.572887,2.244956,0,11.71044
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.893744,79.42124,52.66851,1.067685,1.067685,0,0,0,1.067685,271.0299,1.158653,0,0,2.893744,1.123878,1.067685,0,0,0.6112129,10.07518,0.6112129,0,0.6112129,14.00003,100,0.1507549,1.174453,2.314996,0,12.96893
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.811829,81.09332,54.76037,2.185052,2.185052,0,0,0,2.185052,128.6848,0.5117748,0,0,2.811829,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1507549,2.403557,2.249463,0,13.4371
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.423357,79.25842,56.8824,0.419293,0.419293,0,0,0,0.419293,577.9628,1.981997,0,0,2.423357,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1507549,0.4612223,1.938686,0,13.04863
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.410918,70.40363,58.20992,2.222708,2.222708,0,-1,0,2.222708,63.47744,0,0,0,1.410918,2.339692,2.222708,0,0,0,10.62527,0,0.9287744,-0.9287744,13.02101,93.00706,0.1507549,2.444978,1.128734,0,12.03619
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,58.77311,58.77311,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,1.031972,9.6965,0,0.9705814,-0.9705814,11.99793,85.69934,0.1507549,1.014258,0,0,9.6965
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,59.51733,59.51733,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.110395,8.725919,0,1.235414,-1.235414,10.69569,76.39764,0.1507549,1.291007,0,0,8.725919
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,58.8938,58.8938,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.483077,7.490505,0,2.499599,-2.499599,8.060883,57.57762,0.1507549,2.612081,0,0,7.490505
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,57.08353,57.08353,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.260409,4.990906,0,1.045869,-1.045869,6.95844,49.70304,0.1507549,1.092933,0,0,4.990906
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,55.3839,55.3839,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.422486,3.945037,0,3.32394,-3.32394,3.454699,24.67637,0.1507549,3.473517,0,0,3.945037
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,53.85524,53.85524,1.047404,0.5900419,0,-1,0,0.5900419,0,0,0.4573625,0.5621029,0,0.6210967,0.5900419,0,0,11.11575,0.6210967,0,0.6210967,-0.6210967,2.800006,20,0.1507549,1.152145,0,0,0.6210967
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,52.32658,52.32658,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507549,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,50.91859,50.91859,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507549,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,49.89278,49.89278,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507549,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,49.01782,49.01782,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507549,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,48.22332,48.22332,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507549,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,47.45899,47.45899,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507549,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,46.83545,46.83545,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507549,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,46.3326,46.3326,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507549,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,45.96049,45.96049,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509061,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,45.62861,45.62861,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1510604,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,45.2565,45.2565,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1513063,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7811025,51.99295,46.05101,0.7935991,0.7935991,0,0,0,0.7935991,98.42533,0,0,0,0.7811025,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.05426494,-0.05426494,12.22015,87.28662,0.1513063,0.872959,0.624882,0,9.772102
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.140447,66.14335,48.20321,0,0,0,-1,0,0,0,0.2642927,0,0,2.140447,0,0,0,0,1.876155,8.936735,1.876155,0,1.876155,14.00003,100,0.1511818,0,1.712358,0,11.07718
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.814089,75.65951,50.37552,1.48137,1.48137,0,0,0,1.48137,189.9653,1.254752,0,0,2.814089,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1511818,1.629507,2.251271,0,13.43936
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.902396,79.30669,52.49754,1.693845,1.693845,0,0,0,1.693845,171.3496,1.119402,0,0,2.902396,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1511818,1.863229,2.321917,0,13.52767
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.820355,80.97875,54.5894,0.380429,0.380429,0,0,0,0.380429,741.3619,2.419904,0,0,2.820355,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1511818,0.4184719,2.256284,0,13.44563
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,2.940751,85.14131,56.71143,0,0,0,0,0,0,0,2.940751,0,0,2.940751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511818,0,2.352601,0,13.56603
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.469689,70.77502,58.03895,1.350481,1.350481,0,-1,0,1.350481,108.8271,0.04812982,0,0,1.469689,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1511818,1.485529,1.175751,0,12.09496
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,58.60215,58.60215,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1511818,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,59.34636,59.34636,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1511818,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,58.72283,58.72283,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1511818,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,56.8824,56.8824,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1511818,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,55.21293,55.21293,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1511818,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,53.68427,53.68427,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1511818,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,52.15561,52.15561,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511818,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,50.76774,50.76774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511818,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,49.78215,49.78215,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511818,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,48.87703,48.87703,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511818,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,48.11269,48.11269,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511818,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,47.37853,47.37853,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511818,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,46.755,46.755,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511818,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,46.24209,46.24209,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511818,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,45.88004,45.88004,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1512662,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,45.5381,45.5381,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1513961,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,45.17605,45.17605,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1516269,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8446414,52.40324,45.96049,1.32645,1.32645,0,0,0,1.32645,63.67683,0,0,0,0.8446414,1.396263,1.32645,0,0,1.81586,8.991,0,0.551622,-0.551622,11.69589,83.54191,0.1516269,1.459095,0.6757131,0,9.835642
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.20053,66.58423,48.08252,1.284674,1.284674,0,-1,0,1.284674,171.291,0,0,0,2.20053,1.352288,1.284674,0,0,2.428774,8.439378,0.848242,0,0.848242,12.5006,89.28985,0.1515707,1.413141,1.760424,0,10.63991
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.820951,75.63628,50.29506,0.5174363,0.5174363,0,0,0,0.5174363,545.1783,0.6957493,0,0,2.820951,0.5446698,0.5174363,0,0,1.580532,9.202796,1.580532,0,1.580532,14.00003,100,0.1514662,0.56918,2.256761,0,12.02375
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.909308,79.28575,52.41709,0.5034848,0.5034848,0,0,0,0.5034848,577.8343,2.379324,0,0,2.909308,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1514662,0.5538332,2.327446,0,13.53458
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.827747,80.9266,54.47877,0,0,0,0,0,0,0,2.827747,0,0,2.827747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514662,0,2.262198,0,13.45302
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.531025,80.09084,56.57063,0.8756415,0.8756415,0,0,0,0.8756415,289.0481,1.609298,0,0,2.531025,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1514662,0.9632056,2.02482,0,13.1563
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.529039,71.18864,57.89816,0,0,0,-1,0,0,0,1.529039,0,0,1.529039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514662,0,1.223231,0,12.15431
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,58.44123,58.44123,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1514662,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,59.17539,59.17539,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1514662,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,58.60215,58.60215,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1514662,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,56.77177,56.77177,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1514662,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,55.10231,55.10231,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1514662,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,53.60381,53.60381,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1514662,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,52.07515,52.07515,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514662,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,50.71745,50.71745,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514662,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,49.67153,49.67153,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514662,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,48.79657,48.79657,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514662,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,48.03223,48.03223,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514662,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,47.2679,47.2679,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514662,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,46.67454,46.67454,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514662,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,46.16163,46.16163,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1514662,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,45.78952,45.78952,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1516188,0.61874,0,5,0
