Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,45.45764,45.45764,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1517411,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,45.1157,45.1157,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.151956,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.911953,52.85717,45.88004,0.5174195,0.5174195,0,0,0,0.5174195,176.2502,0,0,0,0.911953,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3673009,0,0.3673009,12.26684,87.62009,0.1519317,0.5691614,0.7295624,0,9.562407
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.261212,67.08159,48.00206,0.8482592,0.8482592,0,-1,0,0.8482592,266.5709,0,0,0,2.261212,0.8929044,0.8482592,0,0,1.826944,8.981025,1.368307,0,1.368307,13.56493,96.89214,0.1518415,0.9330851,1.808969,0,11.24224
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.828712,75.57332,50.17438,0,0,0,0,0,0,0,2.370075,0,0,2.828712,0,0,0,0,0.4586369,10.2125,0.4586369,0,0.4586369,14.00003,100,0.1518113,0,2.262969,0,13.04121
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.917753,79.19392,52.26624,0,0,0,0,0,0,0,2.917753,0,0,2.917753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1518113,0,2.334202,0,13.54303
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.835811,80.84432,54.33797,1.743554,1.743554,0,0,0,1.743554,162.6454,1.00049,0,0,2.835811,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1518113,1.91791,2.268648,0,13.46108
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.585678,80.54166,56.42983,0,0,0,0,0,0,0,2.585678,0,0,2.585678,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1518113,0,2.068542,0,13.21095
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.589201,71.61385,57.75735,0.1204863,0.1204863,0,-1,0,0.1204863,1318.989,1.462374,0,0,1.589201,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1518113,0.1325349,1.271361,0,12.21448
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2457843,60.24702,58.27026,0.9958462,0.9958462,0,-1,0,0.9958462,24.68095,0,1.110223E-16,0,0.2457843,1.048259,0.9958462,0,0,0,10.62527,0,0.8024749,-0.8024749,13.15415,93.95799,0.1518113,1.095431,0.1966274,0,10.87106
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,58.94408,58.94408,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8916388,9.8228,0,2.517565,-2.517565,10.5004,75.00269,0.1518113,2.630856,0,0,9.8228
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,58.38089,58.38089,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.688933,7.305234,0,1.605698,-1.605698,8.807844,62.91304,0.1518113,1.677955,0,0,7.305234
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,56.6008,56.6008,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.473042,5.699536,0,3.505263,-3.505263,5.112972,36.52116,0.1518113,3.862135,0,0,5.699536
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,54.93134,54.93134,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.36778,2.194273,0,1.462199,-1.462199,3.571679,25.51194,0.1518113,1.527998,0,0,2.194273
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99244,0.7320734,0,0,0,3.571679,25.51194,0.1518113,0,0,0,0.7320734
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,51.93435,51.93435,2.196786,0.6954698,0,-1,0,0.6954698,0,0,1.501316,1.720995,0,0.7320734,0.6954698,0,0,10.99244,0.7320734,0,0.7320734,-0.7320734,2.800006,20,0.1518113,2.416464,0,0,0.7320734
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,50.57666,50.57666,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518113,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,49.55085,49.55085,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518113,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,48.67588,48.67588,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518113,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,47.91155,47.91155,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518113,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,47.14722,47.14722,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518113,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,46.58403,46.58403,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518113,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,46.08118,46.08118,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518113,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,45.70907,45.70907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518113,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,45.36713,45.36713,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1519004,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,45.00508,45.00508,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1521406,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.9821088,53.35865,45.81969,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,699.1237,4.440892E-16,0,0,0.9821088,0,0,3.505263,3.33,5.14586,5.994,4.312109,0,4.312109,13.20906,94.35025,0.1521711,0.1545248,0.785687,5,6.976109
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.050136,75.20255,47.89144,2.809429,2.809429,0,-1,0,2.809429,108.5678,0,0,0,3.050136,2.957294,2.809429,0,0,0.8337514,9.874898,0.09284186,0,0.09284186,13.29714,94.97938,0.152165,3.090372,2.440109,0,12.92503
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.8364,75.5219,50.06375,1.694875,1.694875,0,0,0,1.694875,167.3515,0.3114109,0,0,2.8364,1.78408,1.694875,0,0,0.7409096,9.958456,0.7409096,0,0.7409096,14.00003,100,0.1521163,1.864363,2.26912,0,12.79486
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.478715,86.02384,52.15561,0,0,0,0,0,0,0,3.478715,0,0,3.478715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521163,0,2.782972,0,14.10399
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.84333,80.79353,54.22735,1.453373,1.453373,0,0,0,1.453373,195.6366,1.313463,0,0,2.84333,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1521163,1.598711,2.274664,0,13.4686
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.596955,80.53494,56.3192,2.086924,2.086924,0,0,0,2.086924,124.4394,0.4001929,0,0,2.596955,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1521163,2.295617,2.077564,0,13.22223
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.6498,72.08102,57.64673,0,0,0,-1,0,0,0,1.6498,0,0,1.6498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521163,0,1.31984,0,12.27507
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2821747,60.42175,58.14958,0.3012427,0.3012427,0,-1,0,0.3012427,93.67023,0,5.551115E-17,0,0.2821747,0.3170976,0.3012427,0,0,0,10.62527,0,0.03492286,-0.03492286,13.96322,99.73706,0.1521163,0.331367,0.2257398,0,10.90745
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,58.8938,58.8938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03880318,10.59035,0,0,0,13.96322,99.73706,0.1521163,0,0,0,10.59035
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,58.27026,58.27026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03880318,10.59035,0,0,0,13.96322,99.73706,0.1521163,0,0,0,10.59035
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,56.51029,56.51029,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.03880318,10.59035,0,2.045802,-2.045802,11.80675,84.33377,0.1521163,2.137863,0,0,10.59035
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,54.871,54.871,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.311917,8.544549,0,0.8384131,-0.8384131,10.92299,78.02117,0.1521163,0.8761417,0,0,8.544549
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,53.40268,53.40268,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.243487,7.706136,0,3.116866,-3.116866,7.637521,54.55362,0.1521163,3.257124,0,0,7.706136
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,51.87401,51.87401,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.706671,4.589271,0,2.988186,-2.988186,4.487697,32.05492,0.1521163,3.122654,0,0,4.589271
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,50.51632,50.51632,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.02688,1.601085,0,0.2410895,-0.2410895,4.233567,30.2397,0.1521163,0.2519385,0,0,1.601085
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,49.47039,49.47039,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.29475,1.359995,0,0.6701052,-0.6701052,3.527214,25.19433,0.1521163,0.7002599,0,0,1.359995
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,48.59543,48.59543,0.8214092,0.6553957,0,-1,0,0.6553957,0,0,0.1660135,0.2481544,0,0.6898903,0.6553957,0,0,11.03932,0.6898903,0,0.6898903,-0.6898903,2.800006,20,0.1521163,0.9035501,0,0,0.6898903
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,47.8311,47.8311,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521163,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,47.06676,47.06676,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521163,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,46.50357,46.50357,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521163,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521163,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,45.62861,45.62861,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1522205,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,45.31684,45.31684,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1523147,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,44.94474,44.94474,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1525538,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.053818,53.85545,45.73924,3.661501,3.661501,4.385441,0,1.362226,3.661501,28.78103,0,0,0,1.053818,0,0,0.7239403,0.6877432,1.81586,8.991,1.741561,0,1.741561,13.92954,99.49653,0.1526645,4.027651,0.8430542,5,10.04482
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.386431,68.08191,47.80093,0.3069284,0.3069284,0,-1,0,0.3069284,777.5206,1.98905,0,0,2.386431,0.3230825,0.3069284,0,0,0.07429913,10.5584,0.07429913,0,0.07429913,14.00003,100,0.1526596,0.3376212,1.909145,0,12.94484
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.844205,75.47173,49.95312,0,0,0,0,0,0,0,2.844205,0,0,2.844205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1526596,0,2.275364,0,13.46948
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.626896,87.93266,52.07515,1.095965,1.095965,0,0,0,1.095965,330.9319,2.473249,0,0,3.626896,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1526596,1.205561,2.901517,0,14.25217
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.412678,87.81387,54.10667,1.589529,1.589529,0,0,0,1.589529,214.6974,1.739489,0,0,3.412678,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1526596,1.748482,2.730142,0,14.03795
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.604278,80.47045,56.19852,1.855307,1.855307,0,0,0,1.855307,140.3692,0.651324,0,0,2.604278,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1526596,2.040837,2.083423,0,13.22955
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.226401,77.90174,57.55622,2.058126,2.058126,0,-1,0,2.058126,108.1761,0.05995278,0,0,2.226401,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1526596,2.263939,1.781121,0,12.85168
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3214136,60.69226,58.09929,0,0,0,-1,0,0,0,0.3214136,0,0,0.3214136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1526596,0,0.2571309,0,10.94669
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,58.77311,58.77311,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1526596,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,58.14958,58.14958,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1526596,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,56.42983,56.42983,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1526596,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,54.79054,54.79054,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1526596,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,53.34233,53.34233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1526596,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1526596,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,50.46603,50.46603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1526596,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,49.41005,49.41005,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1526596,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,48.53509,48.53509,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1526596,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,47.77076,47.77076,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1526596,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,47.00642,47.00642,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1526596,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,46.4734,46.4734,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1526596,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,45.96049,45.96049,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1526596,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,45.59844,45.59844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1526596,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,45.2565,45.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1526596,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,44.8844,44.8844,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1526596,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.478628,57.33669,45.6789,1.646407,1.646407,0,0,0,1.646407,89.8094,0,0,0,1.478628,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2544316,-0.2544316,5.266679,37.61906,0.1526596,1.811047,1.182902,0,4.073152
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.449935,68.64597,47.74059,1.816475,1.816475,0,-1,0,1.816475,134.8731,0,0,0,2.449935,1.912079,1.816475,0,0,9.205758,2.340092,0.5378564,0,0.5378564,5.776935,41.26374,0.1526243,1.998123,1.959948,0,4.790028
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.215396,79.67783,49.89278,2.68263,2.68263,0,0,0,2.68263,119.8598,0,0,0,3.215396,2.823821,2.68263,0,0,8.667901,2.824163,0.3915743,0,0.3915743,6.148415,43.91716,0.1525987,2.950893,2.572316,0,6.039559
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.086679,80.87227,52.01481,0,0,0,0,0,0,0,0,0,0,3.086679,0,0,0,0,8.276327,3.17658,3.086679,0,3.086679,9.076695,64.83341,0.1523967,0,2.469343,0,6.263259
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.269547,85.8689,54.0765,1.949352,1.949352,0,0,0,1.949352,167.7248,0,0,0,3.269547,2.05195,1.949352,0,0,5.189648,5.954591,1.217597,0,1.217597,10.23181,73.08421,0.1523171,2.144287,2.615637,0,9.224137
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.369545,90.08009,56.17841,0,0,0,0,0,0,0,0,0,0,3.369545,0,0,0,0,3.972051,7.050428,3.369545,0,3.369545,13.42844,95.91724,0.1520975,0,2.695637,0,10.41997
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.772078,73.13048,57.50593,0.7446558,0.7446558,0,-1,0,0.7446558,237.9727,0.3857241,0,0,1.772078,0.7838483,0.7446558,0,0,0.6025056,10.08302,0.6025056,0,0.6025056,14.00003,100,0.1520582,0.8191215,1.417662,0,11.8551
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.4963366,62.03011,57.98867,1.040392,1.040392,0,-1,0,1.040392,47.70668,0,0,0,0.4963366,1.09515,1.040392,0,0,0,10.62527,0,0.5988132,-0.5988132,13.36882,95.49141,0.1520582,1.144432,0.3970693,0,11.12161
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,58.66249,58.66249,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6653479,10.02646,0,2.811671,-2.811671,10.40506,74.32172,0.1520582,2.938197,0,0,10.02646
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,58.03895,58.03895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789428,7.214789,0,0,0,10.40506,74.32172,0.1520582,0,0,0,7.214789
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,56.3192,56.3192,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.789428,7.214789,0,2.586067,-2.586067,7.679108,54.85066,0.1520582,2.70244,0,0,7.214789
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,54.67991,54.67991,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.662835,4.628723,0,3.505263,-3.505263,3.984236,28.45877,0.1520582,5.310801,0,0,4.628723
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,53.26188,53.26188,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.55757,1.12346,0,0.7321597,-0.7321597,3.212472,22.94618,0.1520582,0.7651069,0,0,1.12346
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,51.73321,51.73321,1.992489,0.3717349,0,-1,0,0.3717349,0,0,1.620754,1.820003,0,0.3912999,0.3717349,0,0,11.37108,0.3912999,0,0.3912999,-0.3912999,2.800006,20,0.1520582,2.191738,0,0,0.3912999
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,50.37552,50.37552,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520582,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,49.35976,49.35976,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520582,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,48.4848,48.4848,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520582,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,47.72047,47.72047,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520582,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,46.95613,46.95613,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520582,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,46.39294,46.39294,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520582,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,45.91021,45.91021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520582,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,45.50793,45.50793,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1521466,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,45.17605,45.17605,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1523023,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,44.80394,44.80394,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1524654,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.442419,56.9729,45.62861,2.413577,2.413577,0,0,0,2.413577,59.76271,0,0,0,1.442419,2.540607,2.413577,0,0,2.854104,8.056581,0,1.098188,-1.098188,10.1348,72.39125,0.1524654,2.654934,1.153935,0,9.499
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.515175,69.17402,47.62996,1.866655,1.866655,0,-1,0,1.866655,134.7424,0,0,0,2.515175,1.9649,1.866655,0,0,4.074313,6.958393,0.5502758,0,0.5502758,10.65683,76.12008,0.1524297,2.05332,2.01214,0,9.473568
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.859165,75.42624,49.78215,2.428885,2.428885,0,0,0,2.428885,117.7151,0,0,0,2.859165,2.556721,2.428885,0,0,3.524037,7.45364,0.3024442,0,0.3024442,10.94376,78.16953,0.15241,2.671774,2.287332,0,10.31281
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,2.94746,79.08291,51.90418,0,0,0,0,0,0,0,0,0,0,2.94746,0,0,0,0,3.221593,7.725841,2.94746,0,2.94746,13.73996,98.1424,0.1522188,0,2.357968,0,10.6733
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.865388,80.68563,53.9357,1.776681,1.776681,0,0,0,1.776681,161.2775,0.7210638,0,0,2.865388,1.870191,1.776681,0,0,0.2741329,10.37855,0.2741329,0,0.2741329,14.00003,100,0.1522011,1.95435,2.29231,0,13.24394
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,2.993328,84.92639,56.03761,0.5686131,0.5686131,0,0,0,0.5686131,526.4261,2.394788,0,0,2.993328,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1522011,0.6254744,2.394662,0,13.6186
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.755162,72.80315,57.36513,0.6075032,0.6075032,0,-1,0,0.6075032,288.914,1.115685,0,0,1.755162,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1522011,0.6682536,1.40413,0,12.38044
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5292382,62.16114,57.84787,0,0,0,-1,0,0,0,0.5292382,0,0,0.5292382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1522011,0,0.4233906,0,11.15451
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,58.49152,58.49152,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1522011,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,57.93838,57.93838,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1522011,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,56.19852,56.19852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1522011,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,54.5894,54.5894,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1522011,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1522011,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,51.67287,51.67287,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1522011,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,50.31518,50.31518,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1522011,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,49.29942,49.29942,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1522011,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,48.42446,48.42446,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1522011,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,47.66013,47.66013,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1522011,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,46.89579,46.89579,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1522011,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,46.3326,46.3326,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1522011,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,45.84986,45.84986,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1522011,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,45.45764,45.45764,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1522011,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,45.1157,45.1157,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1522011,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,44.7436,44.7436,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1522011,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.276649,55.47787,45.5381,0.6957487,0.6957487,0,0,0,0.6957487,183.4929,0,0,0,1.276649,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5442822,0,0.5442822,4.212067,30.08613,0.1521658,0.7653236,1.021319,0,2.126394
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.580806,69.74779,47.5495,1.912373,1.912373,0,-1,0,1.912373,134.953,0,0,0.3406384,2.580806,2.013024,1.912373,0,0,10.31742,1.339599,0.5677813,0,0.5677813,4.750711,33.93359,0.1521291,2.103611,2.064645,0,3.920404
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.866701,75.4103,49.7017,2.13537,2.13537,4.79148,0,1.473074,2.13537,134.2485,0,0,0,2.866701,0,0,2.65611,2.523305,9.749636,1.850602,5.390006,0,5.390006,9.86412,70.45786,0.152237,2.348907,2.293361,5,4.717303
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,2.955077,79.05729,51.81367,0.5771217,0.5771217,2.055598,0,0.7261782,0.5771217,512.0371,0,0,0,2.955077,0,0,1.478476,1.404552,4.35963,6.701608,4.35963,0,4.35963,14.00003,100,0.1520594,0.6348339,2.364062,5,9.656685
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.872487,80.66773,53.85524,0.9376922,0.9376922,0,0,0,0.9376922,306.3358,1.885442,0,0,2.872487,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1520594,1.031461,2.297989,0,13.49776
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.624278,80.39028,55.94709,2.66838,2.66838,0,0,0,2.66838,98.34723,0,0,0,2.624278,2.808821,2.66838,0,0,0,10.62527,0,0.1845433,-0.1845433,13.8055,98.61053,0.1520594,2.935218,2.099422,0,13.24955
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.89775,74.132,57.27462,1.673708,1.673708,0,-1,0,1.673708,113.386,0,0,0,1.89775,1.761798,1.673708,0,0,0.2050481,10.44073,0.1359526,0,0.1359526,13.93448,99.53179,0.1520506,1.841079,1.5182,0,12.33848
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4578585,61.47104,57.75735,1.494987,1.494987,0,-1,0,1.494987,30.62625,0,2.220446E-16,0,0.4578585,1.573671,1.494987,0,0,0.06909556,10.56309,0,1.115812,-1.115812,12.75831,91.13059,0.1520506,1.644486,0.3662868,0,11.02095
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,58.44123,58.44123,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,1.308887,9.447276,0,1.027694,-1.027694,11.67502,83.39286,0.1520506,1.073941,0,0,9.447276
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,57.89816,57.89816,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,2.45077,8.419581,0,1.425274,-1.425274,10.17265,72.66167,0.1520506,1.489411,0,0,8.419581
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,56.14824,56.14824,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,4.034407,6.994308,0,3.505263,-3.505263,6.477782,46.26978,0.1520506,4.065201,0,0,6.994308
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.929144,3.489045,0,0,0,6.477782,46.26978,0.1520506,0,0,0,3.489045
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,53.12108,53.12108,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,7.929144,3.489045,0,1.813773,-1.813773,4.565897,32.61349,0.1520506,1.895393,0,0,3.489045
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,51.59241,51.59241,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0.004137436,0,1.526934,1.450587,0,0,9.944448,1.675272,0,1.526934,-1.526934,2.956368,21.11687,0.1520506,1.595646,0,0,1.675272
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,50.26489,50.26489,0.3967423,0.1409213,0,-1,0,0.1409213,0,0,0.255821,0.2954952,0,0.1483382,0.1409213,0,0,11.64104,0.1483382,0,0.1483382,-0.1483382,2.800006,20,0.1520506,0.4364165,0,0,0.1483382
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,49.24913,49.24913,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520506,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520506,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,47.59978,47.59978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520506,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,46.83545,46.83545,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520506,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,46.27226,46.27226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520506,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,45.78952,45.78952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520506,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,45.3973,45.3973,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1521828,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,45.05536,45.05536,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1522848,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,44.69331,44.69331,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1525041,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.353082,56.08602,45.50793,0,0,0,0,0,0,0,0,0,0,1.353082,0,0,0,0,2.03261,8.795925,1.353082,0,1.353082,13.35537,95.39532,0.1524171,0,1.082466,0,10.14901
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.601147,69.84861,47.45899,1.264287,1.264287,0,-1,0,1.264287,205.7403,0.5907912,0,0,2.601147,1.330828,1.264287,0,0,0.6795275,10.0137,0.6795275,0,0.6795275,14.00003,100,0.1523735,1.390715,2.080917,0,12.61485
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.874531,75.38515,49.61119,1.314653,1.314653,0,0,0,1.314653,218.6533,1.490686,0,0,2.874531,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1523735,1.446118,2.299625,0,13.49981
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,2.961926,79.07355,51.76338,0.5390232,0.5390232,0,0,0,0.5390232,549.4989,2.394534,0,0,2.961926,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1523735,0.5929255,2.369541,0,13.5872
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.879209,80.67077,53.7949,1.657418,1.657418,0,0,0,1.657418,173.7165,1.134558,0,0,2.879209,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1523735,1.82316,2.303367,0,13.50448
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.630513,80.38749,55.88675,2.27559,2.27559,0,0,0,2.27559,115.597,0.2351549,0,0,2.630513,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1523735,2.50315,2.104411,0,13.25579
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,1.960105,74.74556,57.25451,0.2178352,0.2178352,0,-1,0,0.2178352,899.8112,1.730805,0,0,1.960105,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1523735,0.2396187,1.568084,0,12.58538
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5094028,61.8497,57.70707,1.816943,1.816943,0,-1,0,1.816943,28.03626,0,2.220446E-16,0,0.5094028,1.912571,1.816943,0,0,0,10.62527,0,1.403168,-1.403168,12.52096,89.43524,0.1523735,1.998637,0.4075222,0,11.13468
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.559076,9.222106,0,0,0,12.52096,89.43524,0.1523735,0,0,0,9.222106
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,57.84787,57.84787,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.559076,9.222106,0,0.8233154,-0.8233154,11.65311,83.23632,0.1523735,0.8603646,0,0,9.222106
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,56.11806,56.11806,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.473871,8.39879,0,1.628507,-1.628507,9.93651,70.97493,0.1523735,1.70179,0,0,8.39879
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,54.52906,54.52906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.283323,6.770283,0,0,0,9.93651,70.97493,0.1523735,0,0,0,6.770283
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,53.12108,53.12108,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.283323,6.770283,0,0.4748193,-0.4748193,9.436007,67.39992,0.1523735,0.4961862,0,0,6.770283
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,51.59241,51.59241,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.810901,6.295464,0,1.15838,-1.15838,8.214967,58.67822,0.1523735,1.210508,0,0,6.295464
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,50.23472,50.23472,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.09799,5.137084,0,0.3759135,-0.3759135,7.818719,55.84789,0.1523735,0.3928296,0,0,5.137084
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,49.24913,49.24913,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.515671,4.76117,0,0.03026342,-0.03026342,7.786819,55.62002,0.1523735,0.03162528,0,0,4.76117
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,48.36412,48.36412,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.549297,4.730906,0,0.1490844,-0.1490844,7.62967,54.49754,0.1523735,0.1557932,0,0,4.730906
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,47.59978,47.59978,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.714947,4.581822,0,0.9233686,-0.9233686,6.656354,47.54529,0.1523735,0.9649202,0,0,4.581822
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,46.81534,46.81534,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.740912,3.658453,0,0.2203115,-0.2203115,6.424125,45.88652,0.1523735,0.2302255,0,0,3.658453
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,46.27226,46.27226,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.985703,3.438142,0,0.4593834,-0.4593834,5.939893,42.42772,0.1523735,0.4800557,0,0,3.438142
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.496128,2.978759,0,0,0,5.939893,42.42772,0.1523735,0,0,0,2.978759
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,45.33696,45.33696,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.496128,2.978759,0,0.09017198,-0.09017198,5.844843,41.74879,0.1523735,0.09422972,0,0,2.978759
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,45.02519,45.02519,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.596319,2.888587,0,0.4366178,-0.4366178,5.384608,38.46141,0.1523735,0.4562656,0,0,2.888587
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,44.66314,44.66314,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.08145,2.451969,0,0.3240218,-0.3240218,5.043059,36.02177,0.1523735,0.3386028,0,0,2.451969
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.430606,56.70907,45.47776,1.63898,1.63898,0,0,0,1.63898,87.28635,0,2.220446E-16,0,1.430606,1.725242,1.63898,0,0,9.441475,2.127947,0,0.2946362,-0.2946362,4.732485,33.80339,0.1523735,1.802878,1.144484,0,3.558553
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.607846,69.89347,47.43887,0.8590917,0.8590917,0,-1,0,0.8590917,303.5585,0,0,0,2.607846,0.9043071,0.8590917,0,0,9.768848,1.833311,1.703539,0,1.703539,6.348604,45.34708,0.1522641,0.9450009,2.086277,0,4.441157
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.881266,75.42263,49.58102,0.8858473,0.8858473,0,0,0,0.8858473,325.2554,0,0,0,2.881266,0.9324709,0.8858473,0,0,8.06531,3.366496,1.948795,0,1.948795,8.197393,58.5527,0.1521393,0.9744321,2.305013,0,6.247762
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,2.969043,79.08022,51.70304,0.2806181,0.2806181,0,0,0,0.2806181,1058.037,0,0,0,2.969043,0.2953875,0.2806181,0,0,6.116514,5.120412,2.673655,0,2.673655,10.73385,76.67017,0.1519683,0.30868,2.375234,0,8.089455
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.885136,80.71525,53.77478,0.8397779,0.8397779,0,0,0,0.8397779,343.5594,0,0,0,2.885136,0.8839768,0.8397779,0,0,3.442858,7.526701,2.001159,0,2.001159,12.63231,90.23062,0.1518406,0.9237558,2.308109,0,10.41184
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.635993,80.42564,55.86664,0.3901352,0.3901352,0,0,0,0.3901352,675.6613,0.7836246,0,0,2.635993,0.4106686,0.3901352,0,0,1.441699,9.327744,1.441699,0,1.441699,14.00003,100,0.1517487,0.4291487,2.108794,0,11.96374
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.023377,75.32875,57.19416,0.8862828,0.8862828,0,-1,0,0.8862828,228.2993,1.090448,0,0,2.023377,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1517487,0.9749111,1.618702,0,12.64865
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5641124,62.24697,57.64673,0.1663968,0.1663968,0,-1,0,0.1663968,339.0163,0.3889578,0,0,0.5641124,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1517487,0.1830365,0.4512899,0,11.18939
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,58.27026,58.27026,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1517487,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,57.78753,57.78753,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1517487,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,56.05772,56.05772,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1517487,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,54.50895,54.50895,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1517487,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,53.12108,53.12108,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1517487,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,51.59241,51.59241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1517487,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,50.20455,50.20455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1517487,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1517487,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,48.344,48.344,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1517487,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1517487,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,46.755,46.755,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1517487,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,46.22197,46.22197,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1517487,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,45.73924,45.73924,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1517487,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,45.33696,45.33696,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1517487,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,45.00508,45.00508,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1517487,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,44.66314,44.66314,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1517487,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.509065,57.35704,45.45764,3.654488,3.654488,5,0,1.53,3.654488,41.29347,0,0,0,1.509065,0,0,1.345512,1.278237,10.56048,1.12084,2.787302,0,2.787302,6.625741,47.32663,0.1519248,4.019937,1.207252,5,2.629905
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.614307,69.95998,47.43887,2.142298,2.142298,0,-1,0,2.142298,122.0328,0,0,0,2.614307,2.255051,2.142298,0,0,7.77318,3.629412,0.3592566,0,0.3592566,6.966562,49.76106,0.1519019,2.356528,2.091446,0,6.243719
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.887488,75.49187,49.58102,2.048124,2.048124,0,0,0,2.048124,140.9821,0,0,0,2.887488,2.15592,2.048124,0,0,7.413924,3.952743,0.7315688,0,0.7315688,7.660589,54.71838,0.1518553,2.252936,2.309991,0,6.840231
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,2.974324,79.18008,51.73321,0,0,0,0,0,0,0,0,0,0,2.974324,0,0,0,0,6.682355,4.611155,2.974324,0,2.974324,10.48228,74.87328,0.1516663,0,2.379459,0,7.585479
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.890669,80.78056,53.77478,1.175868,1.175868,0,0,0,1.175868,245.8328,0,0,0,2.890669,1.237756,1.175868,0,0,3.708031,7.288046,1.652913,0,1.652913,12.05037,86.07391,0.1515615,1.293455,2.312535,0,10.17872
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.641081,80.48418,55.86664,1.002849,1.002849,0,0,0,1.002849,263.3579,0,0,0,2.641081,1.05563,1.002849,0,0,2.055118,8.775668,1.585451,0,1.585451,13.55446,96.8174,0.151461,1.103134,2.112865,0,11.41675
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.086576,75.95278,57.16399,0.7572996,0.7572996,0,-1,0,0.7572996,275.5284,0.8197516,0,0,2.086576,0.7971575,0.7572996,0,0,0.4696666,10.20257,0.4696666,0,0.4696666,14.00003,100,0.1514313,0.8330296,1.669261,0,12.28915
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6218522,62.70383,57.61656,1.773792,1.773792,0,-1,0,1.773792,35.05779,2.220446E-16,0,0,0.6218522,1.867149,1.773792,0,0,0,10.62527,0,1.245297,-1.245297,12.68737,90.62389,0.1514313,1.951171,0.4974817,0,11.24713
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,58.27026,58.27026,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.383664,9.379977,0,0.6154738,-0.6154738,12.0386,85.98985,0.1514313,0.6431701,0,0,9.379977
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,57.72718,57.72718,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.067523,8.764503,0,2.317685,-2.317685,9.59555,68.5395,0.1514313,2.42198,0,0,8.764503
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,56.03761,56.03761,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.642728,6.446819,0,2.50553,-2.50553,6.954489,49.67482,0.1514313,2.618278,0,0,6.446819
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,54.4486,54.4486,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.42665,3.941289,0,0.942137,-0.942137,5.96139,42.58127,0.1514313,0.9845331,0,0,3.941289
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,53.06074,53.06074,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.473469,2.999152,0,1.704144,-1.704144,4.165064,29.75039,0.1514313,1.780831,0,0,2.999152
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,51.53207,51.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36696,1.295008,0,0,0,4.165064,29.75039,0.1514313,0,0,0,1.295008
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,50.17438,50.17438,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.36696,1.295008,0,0.003942357,-0.003942357,4.160908,29.72071,0.1514313,0.004119764,0,0,1.295008
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,49.15862,49.15862,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.37134,1.291065,0,0.01035789,-0.01035789,4.14999,29.64272,0.1514313,0.010824,0,0,1.291065
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,48.28366,48.28366,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.38285,1.280708,0,0.3181364,-0.3181364,3.814645,27.24741,0.1514313,0.3324526,0,0,1.280708
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,47.51933,47.51933,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.73634,0.9625711,0,0.01390086,-0.01390086,3.799992,27.14275,0.1514313,0.0145264,0,0,0.9625711
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,46.72483,46.72483,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.75178,0.9486703,0,0.532856,-0.532856,3.238312,23.13076,0.1514313,0.5568345,0,0,0.9486703
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,46.1918,46.1918,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.34384,0.4158143,0,0.3598401,-0.3598401,2.859008,20.42144,0.1514313,0.3760329,0,0,0.4158143
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,45.70907,45.70907,0.4092902,0.05317549,0,-1,0,0.05317549,0,0,0.3561147,0.3970437,0,0.0559742,0.05317549,0,0,11.74367,0.0559742,0,0.0559742,-0.0559742,2.800006,20,0.1514313,0.4502192,0,0,0.0559742
