Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.213192,63.49262,45.28667,0.5018067,0.5018067,0,0,0,0.5018067,441.0447,0.2927294,0,0,2.213192,0.5282176,0.5018067,0,0,1.392245,9.372253,1.392245,0,1.392245,14.00003,100,0.1537524,0.5519873,1.770553,0,11.58545
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.68979,70.33086,47.09694,2.305603,2.305603,0,-1,0,2.305603,116.6632,0.2628391,0,0,2.68979,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1537524,2.536163,2.151832,0,13.31506
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,2.959245,75.90688,49.26925,1.863382,1.863382,0,0,0,1.863382,158.8104,0.9977903,0,0,2.959245,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1537524,2.04972,2.367396,0,13.58452
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.04094,79.60484,51.45161,0.535031,0.535031,0,0,0,0.535031,568.3671,2.47775,0,0,3.04094,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1537524,0.5885341,2.432752,0,13.66621
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,2.951934,81.13769,53.48313,1.549172,1.549172,0,0,0,1.549172,190.5492,1.321227,0,0,2.951934,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1537524,1.704089,2.361547,0,13.57721
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.695982,80.73243,55.55487,3.267697,3.267697,1.25,0,0.50625,3.267697,82.50404,0.5720903,0,0,2.695982,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1537524,3.594467,2.156786,5,13.32126
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.290404,77.62859,56.7416,2.091748,2.091748,0,-1,0,2.091748,109.4971,0.08856388,0,0,2.290404,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1537524,2.300923,1.832323,0,12.91568
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.333505,68.50077,57.13382,1.410494,1.410494,0,-1,0,1.410494,94.54173,0,2.220446E-16,0,1.333505,1.48473,1.410494,0,0,0,10.62527,0,0.1512251,-0.1512251,13.84062,98.8614,0.1537524,1.551543,1.066804,0,11.95878
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,57.72718,57.72718,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1680278,10.47405,0,1.635275,-1.635275,12.11689,86.54905,0.1537524,1.708863,0,0,10.47405
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,57.25451,57.25451,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.985,8.838774,0,0.1330926,-0.1330926,11.9766,85.54697,0.1537524,0.1390818,0,0,8.838774
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,55.55487,55.55487,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.132881,8.705681,0,3.505263,-3.505263,8.281728,59.15508,0.1537524,3.928332,0,0,8.705681
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,54.02621,54.02621,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.027618,5.200418,0,0.8174139,-0.8174139,7.420098,53.00059,0.1537524,0.8541976,0,0,5.200418
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,52.69868,52.69868,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.935856,4.383004,0,0.8254793,-0.8254793,6.549966,46.78538,0.1537524,0.8626259,0,0,4.383004
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,51.13985,51.13985,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.853055,3.557525,0,1.433684,-1.433684,5.03873,35.99086,0.1537524,1.4982,0,0,3.557525
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,49.75198,49.75198,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.446037,2.12384,0,0.4298276,-0.4298276,4.585652,32.75459,0.1537524,0.4491699,0,0,2.12384
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,48.79657,48.79657,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.923624,1.694013,0,0.211802,-0.211802,4.362393,31.15989,0.1537524,0.2213331,0,0,1.694013
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,47.97189,47.97189,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.15896,1.482211,0,0.7736099,-0.7736099,3.546937,25.33521,0.1537524,0.8084223,0,0,1.482211
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,47.20756,47.20756,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0.03647355,0,0.6790856,0.6451313,0,0,11.01853,0.7086009,0,0.6790856,-0.6790856,2.831117,20.22223,0.1537524,0.7096444,0,0,0.7086009
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,46.4734,46.4734,0.2374952,0.02803958,0,-1,0,0.02803958,0,0,0.2094556,0.2332051,0,0.02951535,0.02803958,0,0,11.77307,0.02951535,0,0.02951535,-0.02951535,2.800006,20,0.1537524,0.2612447,0,0,0.02951535
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,46.02084,46.02084,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537524,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,45.5381,45.5381,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537524,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,45.08553,45.08553,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1538277,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,44.80394,44.80394,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1539645,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6697823,49.47354,44.462,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6697823,0,0,3.505263,3.33,5.14586,5.994,3.999782,0,3.999782,12.91276,92.23383,0.1539915,0,0.5358258,5,6.663782
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.221001,63.5663,45.28667,1.248847,1.248847,0,0,0,1.248847,177.8442,0,0,0,2.221001,1.314576,1.248847,0,0,1.146078,9.593804,0.9064257,0,0.9064257,13.77267,98.37605,0.1539362,1.373731,1.776801,0,11.81481
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.697664,70.37643,47.06676,0.3159707,0.3159707,0,-1,0,0.3159707,853.7703,2.125411,0,0,2.697664,0.3326007,0.3159707,0,0,0.2396522,10.40959,0.2396522,0,0.2396522,14.00003,100,0.1539216,0.3475678,2.158131,0,13.10725
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,2.966013,75.98312,49.26925,2.880751,2.880751,0,0,0,2.880751,102.9597,0,0,0,2.966013,3.032369,2.880751,0,0,0,10.62527,0,0.06635564,-0.06635564,13.93008,99.5004,0.1539216,3.168826,2.372811,0,13.59129
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.047052,79.6771,51.45161,0,0,0,0,0,0,0,2.973324,0,0,3.047052,0,0,0,0,0.07372849,10.55892,0.07372849,0,0.07372849,14.00003,100,0.1539171,0,2.437642,0,13.60597
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,2.957339,81.2022,53.48313,0.2587964,0.2587964,0,0,0,0.2587964,1142.728,2.684922,0,0,2.957339,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1539171,0.284676,2.365871,0,13.58261
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.700605,80.78608,55.55487,0.1883708,0.1883708,0,0,0,0.1883708,1433.665,2.502321,0,0,2.700605,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1539171,0.2072078,2.160484,0,13.32588
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.294176,77.66949,56.7416,2.226519,2.226519,0,-1,0,2.226519,103.0387,0,0,0,2.294176,2.343704,2.226519,0,0,0,10.62527,0,0.04952862,-0.04952862,13.94782,99.62709,0.1539171,2.449171,1.835341,0,12.91945
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.408489,69.20074,57.13382,2.503385,2.503385,0,-1,0,2.503385,56.26336,0,4.440892E-16,0,1.408489,2.635142,2.503385,0,0,0.0550318,10.57575,0,1.226654,-1.226654,12.65481,90.39134,0.1539171,2.753724,1.126791,0,11.98423
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,57.72718,57.72718,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.41798,9.349092,0,0.7155277,-0.7155277,11.90058,85.00398,0.1539171,0.7477264,0,0,9.349092
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,57.22433,57.22433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.213011,8.633564,0,0,0,11.90058,85.00398,0.1539171,0,0,0,8.633564
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,55.5247,55.5247,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.213011,8.633564,0,0.7315009,-0.7315009,11.12951,79.49635,0.1539171,0.7644184,0,0,8.633564
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,54.02621,54.02621,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,3.02579,7.902063,0,0.3706343,-0.3706343,10.73883,76.70576,0.1539171,0.3873129,0,0,7.902063
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.437606,7.531429,0,0,0,10.73883,76.70576,0.1539171,0,0,0,7.531429
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,51.07951,51.07951,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.437606,7.531429,0,0.3730438,-0.3730438,10.34561,73.89704,0.1539171,0.3898307,0,0,7.531429
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,49.7017,49.7017,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.852099,7.158385,0,0.1575479,-0.1575479,10.17954,72.71082,0.1539171,0.1646376,0,0,7.158385
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,48.73623,48.73623,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,4.027152,7.000837,0,0.3277743,-0.3277743,9.834031,70.24294,0.1539171,0.3425241,0,0,7.000837
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,47.94172,47.94172,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.391346,6.673063,0,0.6316145,-0.6316145,9.168251,65.48738,0.1539171,0.6600372,0,0,6.673063
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,47.14722,47.14722,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,5.09314,6.041449,0,0.3687444,-0.3687444,8.779561,62.71102,0.1539171,0.3853379,0,0,6.041449
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,46.44323,46.44323,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.502856,5.672704,0,0.09262752,-0.09262752,8.681923,62.01361,0.1539171,0.09679576,0,0,5.672704
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,45.96049,45.96049,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.605775,5.580076,0,0.4234607,-0.4234607,8.235556,58.82528,0.1539171,0.4425165,0,0,5.580076
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,45.50793,45.50793,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,6.076287,5.156616,0,0.1742643,-0.1742643,8.051866,57.51321,0.1539171,0.1821062,0,0,5.156616
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,45.05536,45.05536,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.269914,4.982351,0,0.3357438,-0.3357438,7.69796,54.98532,0.1539171,0.3508523,0,0,4.982351
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,44.77377,44.77377,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.642963,4.646607,0,0.1254153,-0.1254153,7.565761,54.04104,0.1539171,0.131059,0,0,4.646607
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7516816,50.07844,44.43183,1.837048,1.837048,0,0,0,1.837048,40.9179,0,0,0,0.7516816,1.933735,1.837048,0,0,6.782313,4.521193,0,1.182053,-1.182053,6.319767,45.14111,0.1539171,2.020753,0.6013452,0,5.272874
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.229301,63.61008,45.2565,0.7500427,0.7500427,0,0,0,0.7500427,297.2232,0,0,0,2.229301,0.7895186,0.7500427,0,0,8.095706,3.339139,1.439783,0,1.439783,7.685665,54.8975,0.1538294,0.825047,1.783441,0,5.56844
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.705052,70.45337,47.06676,1.7603,1.7603,0,-1,0,1.7603,153.67,0,0,0,2.705052,1.852947,1.7603,0,0,6.655923,4.634943,0.8521047,0,0.8521047,8.494042,60.67161,0.1537775,1.93633,2.164042,0,7.339995
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,2.972798,76.05964,49.26925,1.463055,1.463055,0,0,0,1.463055,203.1911,0,0,0,2.972798,1.540058,1.463055,0,0,5.803819,5.401837,1.43274,0,1.43274,9.853259,70.38028,0.1536903,1.609361,2.378238,0,8.374636
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.05315,79.7493,51.45161,1.366938,1.366938,0,0,0,1.366938,223.3568,0,0,0,3.05315,1.438883,1.366938,0,0,4.371078,6.691303,1.614268,0,1.614268,11.38469,81.31904,0.1535922,1.503632,2.44252,0,9.744454
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,2.962704,81.2663,53.48313,0.9139525,0.9139525,0,0,0,0.9139525,324.1639,0,0,0,2.962704,0.9620552,0.9139525,0,0,2.756811,8.144145,2.000649,0,2.000649,13.28267,94.87602,0.1534709,1.005348,2.370163,0,11.10685
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.704583,80.86979,55.58504,0.728028,0.728028,0,0,0,0.728028,371.4944,1.182076,0,0,2.704583,0.7663453,0.728028,0,0,0.756162,9.944728,0.756162,0,0.756162,14.00003,100,0.153425,0.8008308,2.163666,0,12.64931
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.297849,77.70934,56.7416,0.4305334,0.4305334,0,-1,0,0.4305334,533.7215,1.844656,0,0,2.297849,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.153425,0.4735867,1.838279,0,12.92312
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,1.957864,74.5838,57.13382,4.489386,3.33,0,-1,0,3.33,58.79472,0,1.159386,1.608325,1.957864,3.505263,3.33,0,0,0,10.62527,0,1.547399,-1.547399,12.36893,88.3493,0.153425,4.938325,1.566291,0,12.58314
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,57.72718,57.72718,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.719332,9.077875,0,3.505263,-3.505263,8.674054,61.95741,0.153425,4.23452,0,0,9.077875
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,57.22433,57.22433,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.614069,5.572612,0,0.7544472,-0.7544472,7.878797,56.27701,0.153425,0.7883974,0,0,5.572612
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,55.5247,55.5247,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.452344,4.818165,0,1.783343,-1.783343,5.998989,42.84983,0.153425,1.863593,0,0,4.818165
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,53.99604,53.99604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.433836,3.034822,0,0,0,5.998989,42.84983,0.153425,0,0,0,3.034822
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,52.60817,52.60817,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.433836,3.034822,0,2.555484,-2.555484,3.305273,23.60904,0.153425,2.67048,0,0,3.034822
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,51.05939,51.05939,4.522568,0.4553716,0,-1,0,0.4553716,0,0,4.067197,4.519454,0,0.4793385,0.4553716,0,0,11.27326,0.4793385,0,0.4793385,-0.4793385,2.800006,20,0.153425,4.974825,0,0,0.4793385
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,49.67153,49.67153,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,48.70605,48.70605,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,47.91155,47.91155,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,47.14722,47.14722,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,46.44323,46.44323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,45.96049,45.96049,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,45.50793,45.50793,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,45.02519,45.02519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153425,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8386447,50.75991,44.43183,3.091831,3.091831,5,0,1.53,3.091831,27.12453,0,0,0,0.8386447,0,0,1.908169,1.81276,11.80586,0,2.651405,0,2.651405,5.315349,37.96671,0.1535882,3.401014,0.6709157,5,0.8386447
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.236819,63.7158,45.28667,0.845656,0.845656,4.350919,0,1.352801,0.845656,264.5069,0,0,0,2.236819,0,0,3.505263,3.33,9.154455,2.386265,5.566819,0,5.566819,10.5965,75.68912,0.1536219,0.9302216,1.789455,5,4.623083
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.711942,70.56161,47.09694,1.96194,1.96194,0,-1,0,1.96194,138.2276,0,0,0,2.711942,2.0652,1.96194,0,0,3.587636,7.396401,0.6467426,0,0.6467426,11.21005,80.07163,0.1535828,2.158134,2.169554,0,10.10834
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,2.978359,76.19807,49.32959,0.8566204,0.8566204,0,0,0,0.8566204,347.6871,0,0,0,2.978359,0.9017057,0.8566204,0,0,2.940894,7.97847,2.076653,0,2.076653,13.18014,94.14365,0.1534574,0.9422825,2.382687,0,10.95683
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.057929,79.88313,51.51196,2.624378,2.624378,0,0,0,2.624378,116.5202,0,0,0,3.057929,2.762503,2.624378,0,0,0.8642411,9.847457,0.2954261,0,0.2954261,13.4604,96.14554,0.1534396,2.886816,2.446343,0,12.90539
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,2.966748,81.39166,53.54347,1.233474,1.233474,0,0,0,1.233474,240.5196,1.099539,0,0,2.966748,1.298394,1.233474,0,0,0.5688149,10.11334,0.5688149,0,0.5688149,14.00003,100,0.1534053,1.356822,2.373398,0,13.08009
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.708101,80.97327,55.63533,1.348341,1.348341,0,0,0,1.348341,200.847,1.288795,0,0,2.708101,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1534053,1.483175,2.166481,0,13.33337
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.300622,77.79929,56.79189,2.832806,2.832806,0,-1,0,2.832806,81.21353,4.440892E-16,0,0,2.300622,2.981901,2.832806,0,0,0,10.62527,0,0.6812792,-0.6812792,13.2819,94.8705,0.1534053,3.116086,1.840497,0,12.9259
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.557573,70.68273,57.19416,1.201865,1.201865,0,-1,0,1.201865,129.5963,0,0,0,1.557573,1.265121,1.201865,0,0,0.7569768,9.943995,0.2924511,0,0.2924511,13.55934,96.85223,0.1533877,1.322052,1.246058,0,11.50157
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,57.75735,57.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4645258,10.2072,0,0,0,13.55934,96.85223,0.1533877,0,0,0,10.2072
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,57.25451,57.25451,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.4645258,10.2072,0,1.413944,-1.413944,12.06891,86.20634,0.1533877,1.477571,0,0,10.2072
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,55.5247,55.5247,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,2.035575,8.793257,0,1.413463,-1.413463,10.57899,75.56407,0.1533877,1.477069,0,0,8.793257
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,53.99604,53.99604,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.606089,7.379794,0,2.513373,-2.513373,7.929664,56.64034,0.1533877,2.626475,0,0,7.379794
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,52.578,52.578,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.398726,4.866421,0,2.40973,-2.40973,5.389586,38.49696,0.1533877,2.518167,0,0,4.866421
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,51.02922,51.02922,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0.04925103,0,2.280486,2.166462,0,0,9.076203,2.456692,0,2.280486,-2.280486,2.985742,21.32669,0.1533877,2.383108,0,0,2.456692
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,49.64136,49.64136,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.61008,0.1762054,0,0.08666579,-0.08666579,2.894389,20.67416,0.1533877,0.09056576,0,0,0.1762054
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,48.67588,48.67588,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.70637,0.08953961,0,0.07812159,-0.07812159,2.812041,20.08597,0.1533877,0.08163706,0,0,0.08953961
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,47.91155,47.91155,0.3522305,0.01084712,0,-1,0,0.01084712,0,0,0.3413834,0.3766064,0,0.01141802,0.01084712,0,0,11.79317,0.01141802,0,0.01141802,-0.01141802,2.800006,20,0.1533877,0.3874535,0,0,0.01141802
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,47.12711,47.12711,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533877,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,46.44323,46.44323,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533877,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,45.96049,45.96049,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533877,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,45.50793,45.50793,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1533877,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,45.02519,45.02519,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1534658,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,44.77377,44.77377,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1535336,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9306126,51.51919,44.462,1.211946,1.211946,4.717209,0,1.452798,1.211946,76.78666,4.440892E-16,0,0,0.9306126,0,0,3.505263,3.33,5.14586,5.994,4.260612,0,4.260612,13.16021,94.0013,0.1536892,1.33314,0.7444901,5,6.924613
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.244819,63.79156,45.28667,1.090404,1.090404,0,0,0,1.090404,205.8704,0.2117782,0,0,2.244819,1.147794,1.090404,0,0,0.8852476,9.828551,0.8852476,0,0.8852476,14.00003,100,0.153636,1.199444,1.795856,0,12.07337
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.719408,70.63958,47.09694,0,0,0,-1,0,0,0,2.719408,0,0,2.719408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.153636,0,2.175526,0,13.34468
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,2.985156,76.27499,49.32959,1.942802,1.942802,0,0,0,1.942802,153.6521,0.9401007,0,0,2.985156,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.153636,2.137083,2.388125,0,13.61043
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.063547,79.97562,51.53207,0.1267441,0.1267441,0,0,0,0.1267441,2417.113,2.930132,0,0,3.063547,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.153636,0.1394185,2.450838,0,13.68882
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,2.971375,81.48566,53.57364,1.552378,1.552378,0,0,0,1.552378,191.408,1.337293,0,0,2.971375,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.153636,1.707616,2.3771,0,13.59665
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.712507,81.0246,55.63533,0.6897146,0.6897146,0,0,0,0.6897146,393.2797,1.986492,0,0,2.712507,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.153636,0.7586861,2.170006,0,13.33778
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.303609,77.86767,56.82206,2.096163,2.096163,0,-1,0,2.096163,109.8964,0.09712134,0,0,2.303609,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.153636,2.305779,1.842887,0,12.92888
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.631846,71.43391,57.22433,2.327904,2.327904,0,-1,0,2.327904,70.09936,0,4.440892E-16,0,1.631846,2.450425,2.327904,0,0,0,10.62527,0,0.8185796,-0.8185796,13.13717,93.83674,0.153636,2.560694,1.305477,0,12.25712
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,57.78753,57.78753,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.9095328,9.806695,0,0.1750514,-0.1750514,12.95265,92.51874,0.153636,0.1829287,0,0,9.806695
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,57.27462,57.27462,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.104034,9.631643,0,2.730911,-2.730911,10.07402,71.95712,0.153636,2.853801,0,0,9.631643
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,55.55487,55.55487,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.138379,6.900733,0,3.505263,-3.505263,6.379145,45.56523,0.153636,4.480224,0,0,6.900733
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,54.02621,54.02621,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,8.033116,3.39547,0,3.01773,-3.01773,3.198178,22.84409,0.153636,3.153528,0,0,3.39547
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,52.578,52.578,1.080586,0.3588528,0,-1,0,0.3588528,0,0,0.7217329,0.8297915,0,0.3777398,0.3588528,0,0,11.38615,0.3777398,0,0.3777398,-0.3777398,2.800006,20,0.153636,1.188644,0,0,0.3777398
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153636,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,49.61119,49.61119,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153636,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,48.6256,48.6256,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153636,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,47.86127,47.86127,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153636,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,47.09694,47.09694,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153636,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,46.44323,46.44323,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153636,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153636,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,45.50793,45.50793,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153636,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,45.02519,45.02519,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1537277,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,44.80394,44.80394,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.153837,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.027861,52.29678,44.462,1.183234,1.183234,4.688497,0,1.44496,1.183234,86.86883,4.440892E-16,0,0,1.027861,0,0,3.505263,3.33,5.14586,5.994,4.357861,0,4.357861,13.25247,94.66029,0.1539821,1.301557,0.8222889,5,7.021861
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.252163,63.919,45.33696,0.2056655,0.2056655,0,0,0,0.2056655,1095.061,1.247674,0,0,2.252163,0.21649,0.2056655,0,0,0.787999,9.916075,0.787999,0,0.787999,14.00003,100,0.1539349,0.2262321,1.80173,0,12.16824
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.725999,70.76926,47.14722,0,0,0,-1,0,0,0,2.725999,0,0,2.725999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1539349,0,2.180799,0,13.35127
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,2.990298,76.43429,49.41005,2.027546,2.027546,0,0,0,2.027546,147.4836,0.8560389,0,0,2.990298,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1539349,2.2303,2.392238,0,13.61557
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.067609,80.13992,51.62259,1.000913,1.000913,0,0,0,1.000913,306.481,2.014016,0,0,3.067609,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1539349,1.101005,2.454087,0,13.69288
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,2.974238,81.66139,53.68427,1.539291,1.539291,0,0,0,1.539291,193.2213,1.353932,0,0,2.974238,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1539349,1.69322,2.379391,0,13.59951
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.439729,90.46287,55.74596,0.2384092,0.2384092,0,0,0,0.2384092,1442.784,3.188772,0,0,3.439729,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1539349,0.2622501,2.751784,0,14.065
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.775955,83.37748,56.91257,1.867253,1.867253,0,-1,0,1.867253,148.6651,0.8104252,0,0,2.775955,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1539349,2.053979,2.220764,0,13.40123
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.704973,72.27306,57.33496,0.7137582,0.7137582,0,-1,0,0.7137582,238.8727,0.953649,0,0,1.704973,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1539349,0.785134,1.363979,0,12.33025
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,57.93838,57.93838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1539349,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,57.3953,57.3953,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1539349,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,55.6655,55.6655,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1539349,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,54.10667,54.10667,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1539349,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1539349,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,51.05939,51.05939,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1539349,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,49.61119,49.61119,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1539349,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,48.65577,48.65577,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1539349,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,47.89144,47.89144,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1539349,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,47.09694,47.09694,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1539349,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,46.44323,46.44323,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1539349,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,45.99067,45.99067,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1539349,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,45.50793,45.50793,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1539349,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,45.02519,45.02519,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1540155,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,44.80394,44.80394,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1541565,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.129962,53.15431,44.49217,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,252.2288,0,0,0,1.129962,0,0,3.505263,3.33,5.14586,5.994,4.459961,0,4.459961,13.34933,95.35215,0.1542079,0.4927898,0.9039693,5,7.123961
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.260269,63.99598,45.33696,1.80262,1.80262,0,0,0,1.80262,125.388,0,0,0,2.260269,1.897494,1.80262,0,0,0.6858985,10.00797,0.3627746,0,0.3627746,13.69349,97.81042,0.1541862,1.982882,1.808215,0,12.26823
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.732973,70.87881,47.17739,0.09183601,0.09183601,0,-1,0,0.09183601,2975.927,2.313179,0,0,2.732973,0.09666948,0.09183601,0,0,0.323124,10.33446,0.323124,0,0.323124,14.00003,100,0.1541669,0.1010196,2.186378,0,13.06744
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,2.996462,76.54222,49.44022,0,0,0,0,0,0,0,2.996462,0,0,2.996462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1541669,0,2.39717,0,13.62174
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.072939,80.24218,51.65276,0.9136419,0.9136419,0,0,0,0.9136419,336.3395,2.111211,0,0,3.072939,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1541669,1.005006,2.458351,0,13.69821
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,2.978103,81.78506,53.74461,2.915174,2.915174,0,0,0,2.915174,102.1587,0,0,0,2.978103,3.068604,2.915174,0,0,0,10.62527,0,0.09050169,-0.09050169,13.90463,99.3186,0.1541669,3.206692,2.382482,0,13.60338
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.717198,81.32997,55.83647,0,0,0,0,0,0,0,2.616641,0,0,2.717198,0,0,0,0,0.1005574,10.53477,0.1005574,0,0.1005574,14.00003,100,0.1541609,0,2.173758,0,13.25197
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.307974,78.08291,56.96285,0,0,0,-1,0,0,0,2.307974,0,0,2.307974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1541609,0,1.846379,0,12.93325
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.736032,72.64753,57.3953,0,0,0,-1,0,0,0,1.736032,0,0,1.736032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1541609,0,1.388825,0,12.36131
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,57.98867,57.98867,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1541609,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,57.47576,57.47576,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1541609,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,55.69567,55.69567,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1541609,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,54.10667,54.10667,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1541609,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,52.60817,52.60817,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1541609,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,51.02922,51.02922,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1541609,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,49.58102,49.58102,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1541609,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,48.6256,48.6256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1541609,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1541609,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,47.09694,47.09694,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1541609,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,46.4734,46.4734,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1541609,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,45.99067,45.99067,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1541609,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,45.50793,45.50793,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1541609,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,45.05536,45.05536,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.154246,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,44.83411,44.83411,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1544017,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.6168,57.26315,44.52234,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,748.007,0,0,0,1.6168,0,0,3.505263,3.33,5.14586,5.994,4.9468,0,4.9468,13.81118,98.65111,0.1543963,0.2377625,1.29344,5,7.6108
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.805821,69.44855,45.36713,0.3939553,0.3939553,0,0,0,0.3939553,712.2181,2.192071,0,0,2.805821,0.4146898,0.3939553,0,0,0.1990604,10.44612,0.1990604,0,0.1990604,14.00003,100,0.1543844,0.4333508,2.244657,0,13.25194
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.740511,70.95792,47.17739,0.7629356,0.7629356,0,-1,0,0.7629356,359.2061,1.937421,0,0,2.740511,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1543844,0.8392292,2.192409,0,13.36578
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.002612,76.65015,49.47039,1.157936,1.157936,0,0,0,1.157936,259.3074,1.783733,0,0,3.002612,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1543844,1.273729,2.40209,0,13.62789
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.716451,88.665,51.70304,0,0,0,0,0,0,0,3.716451,0,0,3.716451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1543844,0,2.973161,0,14.34173
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,2.982114,81.89779,53.7949,0,0,0,0,0,0,0,2.982114,0,0,2.982114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1543844,0,2.385691,0,13.60739
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.72038,81.42994,55.88675,0.770338,0.770338,0,0,0,0.770338,353.141,1.909497,0,0,2.72038,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1543844,0.8473718,2.176304,0,13.34565
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.309666,78.20926,57.05336,0.8972964,0.8972964,0,-1,0,0.8972964,257.4028,1.365143,0,0,2.309666,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1543844,0.987026,1.847733,0,12.93494
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.737554,72.71927,57.44559,3.415457,3.33,0,-1,0,3.33,52.17879,0,0.08545707,0.4270028,1.737554,3.505263,3.33,0,0,0,10.62527,0,1.767709,-1.767709,12.1367,86.69053,0.1543844,3.757003,1.390043,0,12.36283
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,58.03895,58.03895,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.964121,8.857565,0,1.458834,-1.458834,10.59895,75.70666,0.1543844,1.524481,0,0,8.857565
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,57.47576,57.47576,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.585048,7.398731,0,0.8641645,-0.8641645,9.688044,69.20017,0.1543844,0.9030519,0,0,7.398731
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,55.69567,55.69567,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.54523,6.534567,0,3.505263,-3.505263,5.993172,42.80828,0.1543844,3.751224,0,0,6.534567
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,54.10667,54.10667,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.439967,3.029304,0,0.7638688,-0.7638688,5.187984,37.05695,0.1543844,0.7982429,0,0,3.029304
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,52.63834,52.63834,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.288711,2.265435,0,1.376899,-1.376899,3.736604,26.68998,0.1543844,1.43886,0,0,2.265435
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,51.02922,51.02922,2.132108,0.8441089,0,-1,0,0.8441089,0,0,1.288,1.50121,0,0.8885357,0.8441089,0,0,10.8186,0.8885357,0,0.8885357,-0.8885357,2.800006,20,0.1543844,2.345319,0,0,0.8885357
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,49.58102,49.58102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543844,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,48.6256,48.6256,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543844,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,47.89144,47.89144,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543844,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,47.12711,47.12711,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543844,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,46.50357,46.50357,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543844,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,46.02084,46.02084,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543844,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,45.5381,45.5381,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543844,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,45.08553,45.08553,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.154467,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,44.86428,44.86428,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1545323,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.534961,56.59369,44.55251,1.079918,1.079918,4.585182,0,1.416755,1.079918,142.1368,0,0,0,1.534961,0,0,3.505263,3.33,5.14586,5.994,4.864961,0,4.864961,13.73354,98.09654,0.1546322,1.18791,1.227969,5,7.528961
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.275752,64.2128,45.3973,1.742881,1.742881,0,0,0,1.742881,130.5741,0.1602409,0,0,2.275752,1.834612,1.742881,0,0,0.2808992,10.37247,0.2808992,0,0.2808992,14.00003,100,0.1546155,1.917169,1.820601,0,12.64822
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.494986,79.59114,47.23773,1.720433,1.720433,0,-1,0,1.720433,203.1458,1.684005,0,0,3.494986,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1546155,1.892476,2.795989,0,14.12026
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.008116,76.78886,49.53073,1.00697,1.00697,0,0,0,1.00697,298.7294,1.948148,0,0,3.008116,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1546155,1.107667,2.406493,0,13.63339
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.081713,80.52795,51.79355,2.134786,2.134786,0,0,0,2.134786,144.357,0.83457,0,0,3.081713,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1546155,2.348264,2.46537,0,13.70699
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.616478,90.35336,53.88541,0,0,0,0,0,0,0,3.616478,0,0,3.616478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546155,0,2.893183,0,14.24175
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.72269,81.57,55.97727,0.4543002,0.4543002,0,0,0,0.4543002,599.3153,2.24448,0,0,2.72269,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1546155,0.4997302,2.178152,0,13.34796
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.311404,78.3242,57.13382,0.7928872,0.7928872,0,-1,0,0.7928872,291.5174,1.476786,0,0,2.311404,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1546155,0.8721759,1.849123,0,12.93668
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.738454,72.83022,57.5361,1.44296,1.44296,0,-1,0,1.44296,120.4783,0.2195483,0,0,1.738454,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1546155,1.587256,1.390763,0,12.36373
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,58.09929,58.09929,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1546155,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,57.5361,57.5361,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1546155,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,55.74596,55.74596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1546155,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,54.13684,54.13684,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1546155,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,52.66851,52.66851,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1546155,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,51.05939,51.05939,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1546155,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,49.64136,49.64136,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1546155,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,48.65577,48.65577,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1546155,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,47.91155,47.91155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1546155,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,47.14722,47.14722,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1546155,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,46.55386,46.55386,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1546155,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,46.08118,46.08118,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1546155,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,45.59844,45.59844,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1546155,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,45.1157,45.1157,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1546155,0.02509939,0,0,0.8298919
