Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,48.31383,48.31383,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.480382,3.89293,0,0.29074,-0.29074,6.597047,47.12167,0.1512323,0.3038233,0,0,3.89293
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,47.66013,47.66013,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.803427,3.60219,0,0.1170824,-0.1170824,6.473632,46.24014,0.1512323,0.1223511,0,0,3.60219
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,47.06676,47.06676,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.933518,3.485108,0,0.0983094,-0.0983094,6.370005,45.49994,0.1512323,0.1027333,0,0,3.485108
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,46.44323,46.44323,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.042751,3.386798,0,0.3046007,-0.3046007,6.048927,43.20654,0.1512323,0.3183078,0,0,3.386798
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,45.96049,45.96049,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.381196,3.082198,0,0.2549085,-0.2549085,5.78023,41.28727,0.1512323,0.2663794,0,0,3.082198
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9562655,53.03381,45.70907,0.2407016,0.2407016,0,0,0,0.2407016,397.2825,0,0,0,0.9562655,0.2533702,0.2407016,0,0,8.664428,2.827289,0.7028954,0,0.7028954,6.447055,46.0503,0.1511955,0.2647718,0.7650124,0,3.783555
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.816528,59.94666,45.36713,1.526593,1.526593,0,0,0,1.526593,118.9923,0,0,0,1.816528,1.60694,1.526593,0,0,7.961533,3.459895,0.2095886,0,0.2095886,6.645888,47.47054,0.1511845,1.679252,1.453223,0,5.276423
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.471621,67.57271,46.64437,0.5429274,0.5429274,0,0,0,0.5429274,455.2397,0,0,0,2.471621,0.5715025,0.5429274,0,0,7.751944,3.648525,1.900119,0,1.900119,8.448499,60.3463,0.1510851,0.5972201,1.977297,0,6.120146
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.653125,85.1943,49.86261,1.350999,1.350999,0,-1,0,1.350999,270.4018,0,0,0,3.653125,1.422104,1.350999,0,0,5.851825,5.358632,2.231021,0,2.231021,10.56503,75.46436,0.1509686,1.486099,2.9225,0,9.011757
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.084202,82.41401,53.2317,2.436467,2.436467,0,0,0,2.436467,126.585,0,0,0,3.084202,2.564703,2.436467,0,0,3.620804,7.36655,0.5194994,0,0.5194994,11.05787,78.98464,0.1509415,2.680114,2.467361,0,10.45075
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.108666,86.60539,56.19852,1.574373,1.574373,0,0,0,1.574373,197.4542,0,0,0,3.108666,1.657235,1.574373,0,0,3.101305,7.8341,1.451432,0,1.451432,12.43482,88.81997,0.1508658,1.73181,2.486933,0,10.94277
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,2.978051,88.15927,58.66249,0.5320669,0.5320669,0,0,0,0.5320669,559.7137,0.7681074,0,0,2.978051,0.5600705,0.5320669,0,0,1.649873,9.140388,1.649873,0,1.649873,14.00003,100,0.1507799,0.5852736,2.382441,0,12.11844
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.688615,87.68444,61.15662,2.757854,2.757854,0,0,0,2.757854,97.48941,0,0,0,2.688615,2.903004,2.757854,0,0,0,10.62527,0,0.2143885,-0.2143885,13.77404,98.38582,0.1507799,3.033639,2.150892,0,13.31389
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.263242,84.09249,62.39363,1.515648,1.515648,0,-1,0,1.515648,149.325,0.4296125,0,0,2.263242,1.595419,1.515648,0,0,0.2382095,10.41089,0.2382095,0,0.2382095,14.00003,100,0.1507675,1.667213,1.810593,0,12.67413
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.68221,78.06713,62.67523,0.6521651,0.6521651,0,-1,0,0.6521651,257.9424,0.9957206,0,0,1.68221,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1507675,0.7173815,1.345768,0,12.30748
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9321029,71.06123,62.96688,2.0482,2.0482,0,-1,0,2.0482,45.5084,0,4.440892E-16,0,0.9321029,2.156,2.0482,0,0,0,10.62527,0,1.223897,-1.223897,12.70993,90.78501,0.1507675,2.25302,0.7456824,0,11.55738
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2540082,63.98755,61.89078,1.541731,1.541731,0,-1,0,1.541731,16.47552,0,0,0,0.2540082,1.622874,1.541731,0,0,1.359885,9.401378,0,1.368866,-1.368866,11.26702,80.47852,0.1507675,1.695904,0.2032065,0,9.655386
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,59.67825,59.67825,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.880847,8.032512,0,2.247708,-2.247708,8.897724,63.55505,0.1507675,2.348855,0,0,8.032512
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,57.36513,57.36513,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.378301,5.784804,0,1.555968,-1.555968,7.257589,51.83982,0.1507675,1.625987,0,0,5.784804
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,55.13248,55.13248,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.107154,4.228835,0,0.972464,-0.972464,6.232522,44.51793,0.1507675,1.016225,0,0,4.228835
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,53.20153,53.20153,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.18767,3.256371,0,0.4760671,-0.4760671,5.730703,40.93351,0.1507675,0.4974901,0,0,3.256371
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,51.3611,51.3611,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.716633,2.780304,0,0.1498872,-0.1498872,5.572709,39.80498,0.1507675,0.1566322,0,0,2.780304
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,50.26489,50.26489,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.883175,2.630417,0,0.8888128,-0.8888128,4.635818,33.11292,0.1507675,0.9288094,0,0,2.630417
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,49.38993,49.38993,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.870745,1.741604,0,0.5671352,-0.5671352,4.038004,28.84283,0.1507675,0.5926563,0,0,1.741604
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,48.42446,48.42446,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.50089,1.174469,0,0.5041115,-0.5041115,3.506624,25.04727,0.1507675,0.5267965,0,0,1.174469
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,47.72047,47.72047,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.06102,0.6703575,0,0.2292094,-0.2292094,3.265017,23.3215,0.1507675,0.2395238,0,0,0.6703575
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,47.12711,47.12711,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0.007031342,0,0.4077723,0.3873837,0,0,11.3157,0.4411481,0,0.4077723,-0.4077723,2.835187,20.25129,0.1507675,0.426122,0,0,0.4411481
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,46.50357,46.50357,0.2978882,0.03170702,0,-1,0,0.03170702,0,0,0.2661812,0.2959701,0,0.03337581,0.03170702,0,0,11.76878,0.03337581,0,0.03337581,-0.03337581,2.800006,20,0.1507675,0.3276771,0,0,0.03337581
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,45.99067,45.99067,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1508478,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9650198,53.13606,45.73924,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,286.2925,0,0,0,0.9650198,0,0,3.505263,3.33,8.475861,2.997,4.29502,0,4.29502,10.03373,71.66939,0.1508955,0.3707822,0.7720158,5,3.96202
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.824601,60.01871,45.36713,2.214974,2.214974,4.453402,0,1.380779,2.214974,82.37572,0,0,0,1.824601,0,0,2.238427,2.126506,4.18084,6.862518,3.951107,0,3.951107,13.78208,98.44326,0.1510246,2.436472,1.459681,5,8.687119
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.477704,67.69254,46.69466,0.5287774,0.5287774,0,0,0,0.5287774,468.5723,1.691363,0,0,2.477704,0.5566077,0.5287774,0,0,0.2297333,10.41851,0.2297333,0,0.2297333,14.00003,100,0.1510126,0.5816551,1.982164,0,12.89622
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.886399,75.97937,49.98329,0.1565273,0.1565273,0,-1,0,0.1565273,1844.022,2.721633,0,0,2.886399,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1510126,0.1721801,2.309119,0,13.51167
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.084646,82.64108,53.40268,1.159143,1.159143,0,0,0,1.159143,266.1143,1.864496,0,0,3.084646,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1510126,1.275058,2.467717,0,13.70992
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.107096,86.85126,56.39966,0.08522251,0.08522251,0,0,0,0.08522251,3645.863,3.017388,0,0,3.107096,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1510126,0.09374475,2.485677,0,13.73237
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,2.974886,88.42216,58.8938,0.1701199,0.1701199,0,0,0,0.1701199,1748.7,2.795812,0,0,2.974886,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1510126,0.1871319,2.379909,0,13.60016
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.685135,87.92241,61.37788,0.7259302,0.7259302,0,0,0,0.7259302,369.8889,1.920998,0,0,2.685135,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1510126,0.7985231,2.148108,0,13.31041
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.259337,84.32648,62.62494,1.044351,1.044351,0,-1,0,1.044351,216.3388,1.16002,0,0,2.259337,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1510126,1.148787,1.80747,0,12.88461
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.678277,78.28836,62.90654,0,0,0,-1,0,0,0,1.678277,0,0,1.678277,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510126,0,1.342622,0,12.30355
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9283761,71.26196,63.18814,1.32465,1.32465,0,-1,0,1.32465,70.08461,0,0,0,0.9283761,1.394369,1.32465,0,0,0,10.62527,0,0.4659928,-0.4659928,13.50883,96.49144,0.1510126,1.457116,0.7427009,0,11.55365
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.09707394,62.85675,62.06175,0,0,0,-1,0,0,0,0,0,0,0.09707394,0,0,0,0,0.5177698,10.15928,0.09707394,0,0.09707394,13.60092,97.14924,0.1510076,0,0.07765915,0,10.25636
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4206958,10.24665,0,0,0,13.60092,97.14924,0.1510076,0,0,0,10.24665
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,57.5361,57.5361,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.4206958,10.24665,0,0.05840055,-0.05840055,13.53936,96.70953,0.1510076,0.06102857,0,0,10.24665
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,55.27328,55.27328,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4855853,10.18825,0,2.737239,-2.737239,10.65406,76.10027,0.1510076,2.860415,0,0,10.18825
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.526962,7.451008,0,0,0,10.65406,76.10027,0.1510076,0,0,0,7.451008
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,51.48178,51.48178,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.526962,7.451008,0,0.2118714,-0.2118714,10.43073,74.50504,0.1510076,0.2214057,0,0,7.451008
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,50.37552,50.37552,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.762375,7.239137,0,0.3602524,-0.3602524,10.05099,71.79262,0.1510076,0.3764637,0,0,7.239137
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,49.47039,49.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162655,6.878885,0,0,0,10.05099,71.79262,0.1510076,0,0,0,6.878885
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,48.4848,48.4848,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.162655,6.878885,0,0.5260963,-0.5260963,9.496432,67.83153,0.1510076,0.5497706,0,0,6.878885
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,47.77076,47.77076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.747207,6.352788,0,0,0,9.496432,67.83153,0.1510076,0,0,0,6.352788
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,47.17739,47.17739,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.747207,6.352788,0,0.336908,-0.336908,9.1413,65.29487,0.1510076,0.3520688,0,0,6.352788
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,46.53374,46.53374,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.121549,6.015881,0,0.5921867,-0.5921867,8.51708,60.83617,0.1510076,0.6188352,0,0,6.015881
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.00805781,46.11,46.05101,0.3537677,0.3537677,0,0,0,0.3537677,2.277712,0,5.551115E-17,0,0.00805781,0.372387,0.3537677,0,0,5.779534,5.423694,0,0.3643292,-0.3643292,8.133044,58.09306,0.1510076,0.3891445,0.006446248,0,5.431751
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9736868,53.23771,45.76941,0.1968939,0.1968939,0,0,0,0.1968939,494.5237,0,0,0,0.9736868,0.2072567,0.1968939,0,0,6.184344,5.059364,0.7664301,0,0.7664301,8.860144,63.28661,0.1509678,0.2165833,0.7789495,0,6.033051
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.831883,60.15092,45.42747,3.209482,3.209482,4.949771,0,1.516288,3.209482,57.07721,0,0,0,1.831883,0,0,1.740289,1.653274,5.417914,5.749152,3.485157,0,3.485157,12.16645,86.90307,0.1511496,3.530431,1.465506,5,7.581035
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.483976,67.79069,46.72483,1.777117,1.777117,0,0,0,1.777117,139.7756,0,0,0,2.483976,1.87065,1.777117,0,0,1.932757,8.885793,0.6133265,0,0.6133265,12.74831,91.05915,0.1511178,1.954829,1.987181,0,11.36977
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.889601,76.15282,50.09392,0.4264638,0.4264638,0,-1,0,0.4264638,677.5723,1.121261,0,0,2.889601,0.4489093,0.4264638,0,0,1.31943,9.437787,1.31943,0,1.31943,14.00003,100,0.1510494,0.4691102,2.311681,0,12.32739
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.084275,82.89751,53.60381,1.73109,1.73109,0,0,0,1.73109,178.1696,1.262076,0,0,3.084275,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1510494,1.904199,2.46742,0,13.70955
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.10539,87.09558,56.6008,0.9350735,0.9350735,0,0,0,0.9350735,332.1011,2.121102,0,0,3.10539,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1510494,1.028581,2.484312,0,13.73066
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,2.973168,88.61148,59.05471,0.564021,0.564021,0,0,0,0.564021,527.1379,2.379462,0,0,2.973168,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1510494,0.6204231,2.378535,0,13.59844
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.681347,88.16937,61.60918,1.618971,1.618971,0,0,0,1.618971,165.6204,0.9771667,0,0,2.681347,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1510494,1.780868,2.145077,0,13.30662
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.254526,84.61066,62.90654,2.940231,2.940231,0,-1,0,2.940231,76.67852,0,0,0,2.254526,3.09498,2.940231,0,0,0,10.62527,0,0.8404543,-0.8404543,13.11411,93.67204,0.1510494,3.234254,1.80362,0,12.8798
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.674403,78.49876,63.1278,1.723887,1.723887,0,-1,0,1.723887,97.12949,0,0,0,1.674403,1.814618,1.723887,0,0,0.9338381,9.78482,0,0.1402153,-0.1402153,12.96631,92.61633,0.1510494,1.896276,1.339522,0,11.45922
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9245636,71.47252,63.41945,1.813337,1.813337,0,-1,0,1.813337,50.98687,0,0,0,0.9245636,1.908775,1.813337,0,0,1.089633,9.644605,0,0.9842118,-0.9842118,11.92886,85.20598,0.1510494,1.99467,0.7396509,0,10.56917
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06114569,62.78351,62.283,0.4824653,0.4824653,0,-1,0,0.4824653,12.67359,0,0,0,0.06114569,0.5078582,0.4824653,0,0,2.183202,8.660393,0,0.4467125,-0.4467125,11.45798,81.84258,0.1510494,0.5307118,0.04891656,0,8.721539
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,60.02018,60.02018,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.679549,8.21368,0,3.073727,-3.073727,8.217992,58.69983,0.1510494,3.212045,0,0,8.21368
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,57.72718,57.72718,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,6.094801,5.139953,0,0.8852211,-0.8852211,7.284887,52.0348,0.1510494,0.925056,0,0,5.139953
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,55.44424,55.44424,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,7.07838,4.254732,0,0.3906225,-0.3906225,6.873135,49.09372,0.1510494,0.4082005,0,0,4.254732
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,53.46302,53.46302,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.512405,3.86411,0,1.015733,-1.015733,5.802458,41.44604,0.1510494,1.061441,0,0,3.86411
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,51.59241,51.59241,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.640998,2.848376,0,0.6116666,-0.6116666,5.157705,36.84068,0.1510494,0.6391916,0,0,2.848376
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,50.46603,50.46603,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.320627,2.23671,0,0.4954677,-0.4954677,4.635436,33.11019,0.1510494,0.5177638,0,0,2.23671
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,49.55085,49.55085,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.871147,1.741242,0,0.1583528,-0.1583528,4.468517,31.91792,0.1510494,0.1654787,0,0,1.741242
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,48.53509,48.53509,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,10.04709,1.582889,0,0.2901285,-0.2901285,4.162695,29.73348,0.1510494,0.3031843,0,0,1.582889
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,47.8311,47.8311,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.36946,1.292761,0,0.2761095,-0.2761095,3.87165,27.65459,0.1510494,0.2885344,0,0,1.292761
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,47.20756,47.20756,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.67625,1.016651,0,0.1285204,-0.1285204,3.736178,26.68693,0.1510494,0.1343038,0,0,1.016651
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,46.55386,46.55386,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.81905,0.8881308,0,0.5403829,-0.5403829,3.166564,22.61827,0.1510494,0.5647001,0,0,0.8881308
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009151053,46.11801,46.05101,0.2292369,0.2292369,0,0,0,0.2292369,3.991964,0,0,0,0.009151053,0.241302,0.2292369,0,0,11.41947,0.3477479,0,0.2321509,-0.2321509,2.921855,20.87036,0.1510494,0.2521605,0.007320842,0,0.356899
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9824337,53.30833,45.76941,0.3778028,0.3778028,3.883066,0,1.225077,0.3778028,260.0388,0,0,0,0.9824337,0,0,3.505263,3.33,11.67742,0.115597,4.312434,0,4.312434,7.01299,50.09268,0.1510999,0.4155831,0.785947,5,1.098031
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.840062,60.19053,45.3973,2.020146,2.020146,5,0,1.53,2.020146,91.08559,0,0,0,1.840062,0,0,2.979854,2.830861,7.364985,3.996787,4.670923,0,4.670923,11.44422,81.74424,0.1512475,2.222161,1.47205,5,5.83685
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.489623,67.91827,46.78517,0.4317389,0.4317389,0,0,0,0.4317389,576.6503,0,0,0,2.489623,0.454462,0.4317389,0,0,2.694062,8.200618,2.035161,0,2.035161,13.37494,95.5351,0.1511423,0.4749128,1.991699,0,10.69024
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.892055,76.35561,50.23472,0.6965646,0.6965646,0,-1,0,0.6965646,415.1883,1.499928,0,0,2.892055,0.7332259,0.6965646,0,0,0.6589007,10.03226,0.6589007,0,0.6589007,14.00003,100,0.1511083,0.766221,2.313644,0,12.92432
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.08398,83.14205,53.7949,1.20268,1.20268,0,0,0,1.20268,256.4257,1.818001,0,0,3.08398,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1511083,1.322948,2.467184,0,13.70925
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.103082,87.35892,56.82206,1.967198,1.967198,0,0,0,1.967198,157.7412,1.032347,0,0,3.103082,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1511083,2.163918,2.482466,0,13.72836
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,2.96841,88.93323,59.34636,1.744355,1.744355,0,0,0,1.744355,170.1724,1.132247,0,0,2.96841,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1511083,1.91879,2.374728,0,13.59368
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.677656,88.4048,61.83044,0.7008467,0.7008467,0,0,0,0.7008467,382.0602,1.939923,0,0,2.677656,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1511083,0.7709314,2.142125,0,13.30293
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.250619,84.83245,63.1278,0.6254599,0.6254599,0,-1,0,0.6254599,359.8342,1.59224,0,0,2.250619,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1511083,0.6880059,1.800495,0,12.87589
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.670358,78.71873,63.3591,1.114036,1.114036,0,-1,0,1.114036,149.9375,0.4976886,0,0,1.670358,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1511083,1.22544,1.336287,0,12.29563
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9207941,71.67271,63.6407,2.053663,2.053663,0,-1,0,2.053663,44.83667,0,0,0,0.9207941,2.16175,2.053663,0,0,0,10.62527,0,1.240956,-1.240956,12.69195,90.65657,0.1511083,2.259029,0.7366352,0,11.54607
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04454927,62.87922,62.51432,1.476611,1.476611,0,-1,0,1.476611,3.016995,0,4.440892E-16,0,0.04454927,1.554327,1.476611,0,0,1.37884,9.384317,0,1.509778,-1.509778,11.1005,79.28912,0.1511083,1.624272,0.03563942,0,9.428867
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,60.25149,60.25149,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.056371,7.87454,0,0.4805318,-0.4805318,10.59397,75.6711,0.1511083,0.5021557,0,0,7.87454
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,57.93838,57.93838,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.590296,7.394008,0,2.898896,-2.898896,7.53827,53.84467,0.1511083,3.029346,0,0,7.394008
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,55.60516,55.60516,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.811292,4.495112,0,3.505263,-3.505263,3.843398,27.45279,0.1511083,3.744193,0,0,4.495112
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,53.62393,53.62393,4.782644,0.9403563,0,-1,0,0.9403563,0,0,3.842288,4.320552,0,0.9898487,0.9403563,0,0,10.70603,0.9898487,0,0.9898487,-0.9898487,2.800006,20,0.1511083,5.260909,0,0,0.9898487
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,51.73321,51.73321,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511083,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,50.54649,50.54649,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511083,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,49.64136,49.64136,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511083,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,48.6256,48.6256,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511083,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,47.86127,47.86127,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511083,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,47.23773,47.23773,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511083,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,46.55386,46.55386,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511083,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01093778,46.1311,46.05101,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.197735,4.440892E-16,0,0,0.01093778,0,0,3.505263,3.33,11.80586,0,3.340938,0,3.340938,5.969498,42.63918,0.151221,0.5474526,0.008750223,5,0.01093778
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,0.991083,53.37824,45.76941,0,0,3.505263,0,1.121937,0,0,0,0,0,0.991083,0,0,3.505263,3.33,8.464923,3.006844,4.321083,0,4.321083,10.06884,71.92012,0.1512315,0,0.7928665,5,3.997927
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.847777,60.25962,45.3973,0,0,2.416907,0,0.8248157,0,0,0,0,0,1.847777,0,0,2.416907,2.296062,4.143839,6.895819,4.143839,0,4.143839,14.00003,100,0.1511386,0,1.478222,5,8.743596
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.495613,68.01382,46.81534,0,0,0,0,0,0,0,2.495613,0,0,2.495613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511386,0,1.996491,0,13.12089
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.894956,76.52608,50.34535,0.5068148,0.5068148,0,-1,0,0.5068148,571.2059,2.361467,0,0,2.894956,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1511386,0.5574963,2.315965,0,13.52023
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.083311,83.39529,53.99604,0.3212553,0.3212553,0,0,0,0.3212553,959.7698,2.745148,0,0,3.083311,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1511386,0.3533808,2.466649,0,13.70859
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.100406,87.63099,57.05336,2.170775,2.170775,0,0,0,2.170775,142.8248,0.8153789,0,0,3.100406,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1511386,2.387853,2.480325,0,13.72568
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,2.965103,89.18141,59.56762,2.250777,2.250777,0,0,0,2.250777,131.7368,0.5958632,0,0,2.965103,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1511386,2.475855,2.372082,0,13.59038
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.673664,88.64927,62.06175,2.901835,2.901835,0,0,0,2.901835,92.13699,0,0,0,2.673664,3.054563,2.901835,0,0,0,10.62527,0,0.3808997,-0.3808997,13.59852,97.13213,0.1511386,3.192019,2.138931,0,13.29894
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.246469,85.06356,63.3591,1.130889,1.130889,0,-1,0,1.130889,198.6463,0.6328384,0,0,2.246469,1.190409,1.130889,0,0,0.4232218,10.24437,0.4232218,0,0.4232218,14.00003,100,0.1511169,1.243978,1.797176,0,12.49084
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.666381,78.92796,63.58036,0.5666663,0.5666663,0,-1,0,0.5666663,294.0675,1.06989,0,0,1.666381,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1511169,0.6233329,1.333105,0,12.29166
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9169521,71.88286,63.87201,0.8952435,0.8952435,0,-1,0,0.8952435,102.4249,0,0,0,0.9169521,0.9423615,0.8952435,0,0,0,10.62527,0,0.02540936,-0.02540936,13.97324,99.80869,0.1511169,0.9847678,0.7335618,0,11.54223
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03455646,62.95844,62.67523,1.435026,1.435026,0,-1,0,1.435026,2.408072,0,0,0,0.03455646,1.510554,1.435026,0,0,0.02823262,10.59986,0,1.475997,-1.475997,12.41741,88.69558,0.1511169,1.578529,0.02764517,0,10.63442
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,60.41241,60.41241,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.66823,9.123867,0,0.4926732,-0.4926732,11.89808,84.98614,0.1511169,0.5148436,0,0,9.123867
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,58.03895,58.03895,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.215644,8.631194,0,1.718466,-1.718466,10.08666,72.04743,0.1511169,1.795797,0,0,8.631194
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,55.74596,55.74596,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.125051,6.912728,0,0.1864931,-0.1864931,9.890079,70.64329,0.1511169,0.1948853,0,0,6.912728
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,53.74461,53.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.332266,6.726235,0,0,0,9.890079,70.64329,0.1511169,0,0,0,6.726235
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,51.81367,51.81367,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.332266,6.726235,0,0.1331545,-0.1331545,9.749722,69.64074,0.1511169,0.1391464,0,0,6.726235
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,50.65711,50.65711,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.480215,6.593081,0,0.329105,-0.329105,9.402816,67.16283,0.1511169,0.3439147,0,0,6.593081
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.845887,6.263976,0,0,0,9.402816,67.16283,0.1511169,0,0,0,6.263976
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,48.67588,48.67588,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.845887,6.263976,0,0.6366565,-0.6366565,8.731721,62.36931,0.1511169,0.665306,0,0,6.263976
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,47.89144,47.89144,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.553283,5.627319,0,0.4846996,-0.4846996,8.220802,58.7199,0.1511169,0.506511,0,0,5.627319
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,47.2679,47.2679,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.091838,5.14262,0,0.8478883,-0.8478883,7.32705,52.33596,0.1511169,0.8860433,0,0,5.14262
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,46.58403,46.58403,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.033937,4.294731,0,0.3183585,-0.3183585,6.99147,49.93898,0.1511169,0.3326846,0,0,4.294731
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01305684,46.14662,46.05101,0.5801117,0.5801117,0,0,0,0.5801117,2.250746,0,0,0,0.01305684,0.6106439,0.5801117,0,0,7.387668,3.976373,0,0.5975871,-0.5975871,6.361558,45.43961,0.1511169,0.6381229,0.01044547,0,3.98943
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,0.9998047,53.41701,45.73924,0.5589125,0.5589125,0,0,0,0.5589125,178.884,0,0,0,0.9998047,0.5883289,0.5589125,0,0,8.051654,3.378786,0.4114758,0,0.4114758,6.751919,48.22789,0.1510957,0.6148037,0.7998437,0,4.37859
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.855705,60.29707,45.36713,0,0,0,0,0,0,0,0,0,0,1.855705,0,0,0,0,7.640178,3.749114,1.855705,0,1.855705,8.512395,60.8027,0.1510004,0,1.484564,0,5.604819
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.502435,68.04661,46.78517,1.835276,1.835276,0,0,0,1.835276,136.352,0,0,0,2.502435,1.931869,1.835276,0,0,5.784473,5.419249,0.5705656,0,0.5705656,9.053681,64.66902,0.1509711,2.018803,2.001948,0,7.921684
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.898106,76.67444,50.43586,1.460643,1.460643,0,-1,0,1.460643,198.413,0,0,0,2.898106,1.537519,1.460643,0,0,5.213907,5.932758,1.360587,0,1.360587,10.34445,73.88876,0.1509013,1.606707,2.318485,0,8.830864
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.08384,83.58509,54.13684,0,0,0,0,0,0,0,0,0,0,3.08384,0,0,0,0,3.85332,7.157286,3.08384,0,3.08384,13.27003,94.78577,0.1507434,0,2.467072,0,10.24113
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.098989,87.8396,57.22433,1.302317,1.302317,0,0,0,1.302317,237.9597,0.9586496,0,0,3.098989,1.37086,1.302317,0,0,0.76948,9.932742,0.76948,0,0.76948,14.00003,100,0.150704,1.432549,2.479192,0,13.03173
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,2.962802,89.37663,59.73859,0.6613668,0.6613668,0,0,0,0.6613668,447.9817,2.266626,0,0,2.962802,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.150704,0.7275034,2.370241,0,13.58808
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.669774,88.88224,62.283,0,0,0,0,0,0,0,2.669774,0,0,2.669774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150704,0,2.135819,0,13.29505
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.24241,85.28354,63.58036,0,0,0,-1,0,0,0,2.24241,0,0,2.24241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150704,0,1.793928,0,12.86768
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.662245,79.14685,63.81167,1.338224,1.338224,0,-1,0,1.338224,124.2128,0.2535882,0,0,1.662245,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.150704,1.472046,1.329796,0,12.28752
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.913468,72.03214,64.04298,1.246187,1.246187,0,-1,0,1.246187,73.30102,0,0,0,0.913468,1.311776,1.246187,0,0,0,10.62527,0,0.3983082,-0.3983082,13.58017,97.00105,0.150704,1.370806,0.7307744,0,11.53874
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02754028,63.13252,62.90654,0,0,0,-1,0,0,0,0,0,0,0.02754028,0,0,0,0,0.4425646,10.22697,0.02754028,0,0.02754028,13.6063,97.18768,0.1507026,0,0.02203222,0,10.25451
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,60.58337,60.58337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4150244,10.25175,0,0,0,13.6063,97.18768,0.1507026,0,0,0,10.25175
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,58.20992,58.20992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4150244,10.25175,0,0,0,13.6063,97.18768,0.1507026,0,0,0,10.25175
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,55.86664,55.86664,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.4150244,10.25175,0,2.86593,-2.86593,10.58535,75.60946,0.1507026,2.994897,0,0,10.25175
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,53.85524,53.85524,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.599391,7.385822,0,0.6052392,-0.6052392,9.947368,71.05248,0.1507026,0.632475,0,0,7.385822
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,51.90418,51.90418,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.27188,6.780582,0,0.2172014,-0.2172014,9.718417,69.41712,0.1507026,0.2269755,0,0,6.780582
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,50.74762,50.74762,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.513215,6.563381,0,0.09128568,-0.09128568,9.622193,68.72981,0.1507026,0.09539354,0,0,6.563381
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.614643,6.472095,0,0,0,9.622193,68.72981,0.1507026,0,0,0,6.472095
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,48.73623,48.73623,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.614643,6.472095,0,0.5261262,-0.5261262,9.067608,64.76849,0.1507026,0.5498019,0,0,6.472095
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,47.94172,47.94172,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.199228,5.945969,0,0.2026627,-0.2026627,8.853982,63.2426,0.1507026,0.2117825,0,0,5.945969
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,47.2679,47.2679,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.424408,5.743307,0,0.1575053,-0.1575053,8.687957,62.05671,0.1507026,0.1645931,0,0,5.743307
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,46.58403,46.58403,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.599414,5.585801,0,0.2822168,-0.2822168,8.390474,59.93184,0.1507026,0.2949166,0,0,5.585801
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01917947,46.1915,46.05101,0.4035779,0.4035779,0,0,0,0.4035779,4.75236,0,5.551115E-17,0,0.01917947,0.4248188,0.4035779,0,0,5.912989,5.303585,0,0.4056393,-0.4056393,7.962893,56.87769,0.1507026,0.4439356,0.01534358,0,5.322764
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.083812,54.1001,45.73924,0.4299402,0.4299402,0,0,0,0.4299402,252.0844,0,0,0,1.083812,0.4525686,0.4299402,0,0,6.363699,4.897945,0.6312435,0,0.6312435,8.561743,61.15519,0.1506703,0.4729342,0.8670496,0,5.981757
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.204831,63.47144,45.33696,2.482377,2.482377,0,0,0,2.482377,88.81937,4.440892E-16,0,0,2.204831,2.613028,2.482377,0,0,5.732456,5.466064,0,0.4081969,-0.4081969,8.131466,58.08178,0.1506703,2.730615,1.763865,0,7.670896
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.373607,66.80348,46.81534,2.230193,2.230193,0,0,0,2.230193,106.4306,0,0,0,2.373607,2.347572,2.230193,0,0,6.186007,5.057868,0.0260353,0,0.0260353,8.156165,58.25821,0.150669,2.453213,1.898886,0,7.431475
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.4027,82.85329,50.54649,1.909671,1.909671,0,-1,0,1.909671,178.1825,0,0,0,3.4027,2.01018,1.909671,0,0,6.159972,5.081299,1.392519,0,1.392519,9.477225,67.69433,0.1505978,2.100638,2.72216,0,8.483998
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.082872,83.83504,54.33797,0,0,0,0,0,0,0,0,0,0,3.082872,0,0,0,0,4.767453,6.334567,3.082872,0,3.082872,12.40189,88.58479,0.1504406,0,2.466298,0,9.417439
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.096974,88.06721,57.41542,0.7903513,0.7903513,0,0,0,0.7903513,391.8477,0.5804446,0,0,3.096974,0.8319487,0.7903513,0,0,1.68458,9.109152,1.68458,0,1.68458,14.00003,100,0.1503548,0.8693864,2.477579,0,12.20613
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,2.959034,89.63219,59.96989,1.245185,1.245185,0,0,0,1.245185,237.638,1.648312,0,0,2.959034,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1503548,1.369704,2.367227,0,13.58431
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.665587,89.12431,62.51432,0.8798224,0.8798224,0,0,0,0.8798224,302.9687,1.739458,0,0,2.665587,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1503548,0.9678047,2.132469,0,13.29086
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.556693,89.39006,63.81167,0.08131874,0.08131874,0,-1,0,0.08131874,3144.04,2.471095,0,0,2.556693,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1503548,0.08945061,2.045355,0,13.18197
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.65807,79.36529,64.04298,1.259296,1.259296,0,-1,0,1.259296,131.6664,0.3324952,0,0,1.65807,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1503548,1.385225,1.326456,0,12.28334
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.90932,72.29272,64.32458,1.233197,1.233197,0,-1,0,1.233197,73.73681,0,0,0,0.90932,1.298102,1.233197,0,0,0,10.62527,0,0.3887819,-0.3887819,13.59022,97.07278,0.1503548,1.356517,0.727456,0,11.53459
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02211828,63.30951,63.1278,0,0,0,-1,0,0,0,0,0,0,0.02211828,0,0,0,0,0.43198,10.23649,0.02211828,0,0.02211828,13.6112,97.22266,0.1503536,0,0.01769462,0,10.25861
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,60.81468,60.81468,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.4098617,10.2564,0,3.148185,-3.148185,10.29272,73.51929,0.1503536,3.289853,0,0,10.2564
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,58.44123,58.44123,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.907845,7.108214,0,3.505263,-3.505263,6.597849,47.1274,0.1503536,4.695073,0,0,7.108214
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,56.03761,56.03761,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.802582,3.602951,0,1.625639,-1.625639,4.884275,34.88761,0.1503536,1.698793,0,0,3.602951
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.608848,1.977311,0,0,0,4.884275,34.88761,0.1503536,0,0,0,1.977311
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,52.01481,52.01481,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.608848,1.977311,0,0.4007107,-0.4007107,4.461889,31.87057,0.1503536,0.4187427,0,0,1.977311
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,50.82808,50.82808,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.05408,1.576601,0,0.4783171,-0.4783171,3.957698,28.26922,0.1503536,0.4998413,0,0,1.576601
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,49.84249,49.84249,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.58554,1.098284,0,0.07503393,-0.07503393,3.878606,27.70427,0.1503536,0.07841046,0,0,1.098284
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,48.79657,48.79657,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.66892,1.02325,0,0.07985181,-0.07985181,3.794434,27.10305,0.1503536,0.08344514,0,0,1.02325
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75764,0.9433979,0,0,0,3.794434,27.10305,0.1503536,0,0,0,0.9433979
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,47.31819,47.31819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75764,0.9433979,0,0,0,3.794434,27.10305,0.1503536,0,0,0,0.9433979
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,46.6142,46.6142,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.75764,0.9433979,0,0.1848411,-0.1848411,3.599595,25.71134,0.1503536,0.193159,0,0,0.9433979
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02240745,46.21517,46.05101,0.1160645,0.1160645,0,0,0,0.1160645,19.30603,0,1.387779E-17,0,0.02240745,0.1221732,0.1160645,0,0,10.96302,0.7585568,0,0.09976573,-0.09976573,3.494432,24.96018,0.1503536,0.127671,0.01792596,0,0.7809643
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.016735,53.52233,45.70907,0.6934305,0.6934305,0,0,0,0.6934305,146.6239,0,0,0,1.016735,0.7299269,0.6934305,0,0,11.07387,0.6587911,0.2868083,0,0.2868083,3.766523,26.90368,0.150339,0.7627736,0.8133881,0,1.675526
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.871037,60.37859,45.31684,1.5108,1.5108,4.640399,0,1.431829,1.5108,123.8441,0,0,0,1.871037,0,0,3.129599,2.973119,10.78706,0.9169185,4.844156,0,4.844156,8.362092,59.72911,0.1504405,1.66188,1.496829,5,2.787955
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.51416,68.19996,46.81534,0,0,3.505263,0,1.121937,0,0,0,0,0,2.51416,0,0,3.505263,3.33,5.942906,5.276659,5.84416,0,5.84416,13.90635,99.33086,0.1503747,0,2.011328,5,7.790818
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.903738,76.97662,50.62694,1.210123,1.210123,0,-1,0,1.210123,239.954,1.531178,0,0,2.903738,1.273814,1.210123,0,0,0.0987465,10.5364,0.0987465,0,0.0987465,14.00003,100,0.1503697,1.331135,2.322991,0,13.44014
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.083781,83.99062,54.4486,1.097201,1.097201,0,0,0,1.097201,281.059,1.928833,0,0,3.083781,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1503697,1.206921,2.467025,0,13.70905
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.095991,88.24167,57.55622,1.849246,1.849246,0,0,0,1.849246,167.4191,1.149416,0,0,3.095991,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1503697,2.034171,2.476793,0,13.72127
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,2.957854,89.76272,60.08052,2.629184,2.629184,0,0,0,2.629184,112.5008,0.190292,0,0,2.957854,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1503697,2.892103,2.366283,0,13.58313
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.662718,89.29328,62.67523,2.175896,2.175896,0,0,0,2.175896,122.3734,0.3723006,0,0,2.662718,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1503697,2.393486,2.130174,0,13.28799
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.234741,85.68005,63.98264,0.1932714,0.1932714,0,-1,0,0.1932714,1156.271,2.031297,0,0,2.234741,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1503697,0.2125986,1.787793,0,12.86001
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.653977,79.57314,64.26424,0.9174758,0.9174758,0,-1,0,0.9174758,180.2747,0.6882129,0,0,1.653977,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1503697,1.009223,1.323182,0,12.27925
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9058425,72.44194,64.49554,1.228101,1.228101,0,-1,0,1.228101,73.75961,0,0,0,0.9058425,1.292738,1.228101,0,0,0,10.62527,0,0.3868954,-0.3868954,13.5922,97.08698,0.1503697,1.350911,0.724674,0,11.53112
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01763601,63.44379,63.29876,0.8915779,0.8915779,0,-1,0,0.8915779,1.978068,0,1.110223E-16,0,0.01763601,0.9385031,0.8915779,0,0,0.4298837,10.23838,0,0.9208671,-0.9208671,12.62153,90.15357,0.1503697,0.9807357,0.01410881,0,10.25601
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,60.98565,60.98565,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.453069,9.317512,0,1.972038,-1.972038,10.54281,75.30567,0.1503697,2.06078,0,0,9.317512
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,58.60215,58.60215,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.644223,7.345474,0,3.163029,-3.163029,7.208689,51.49053,0.1503697,3.305366,0,0,7.345474
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,56.14824,56.14824,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.1587,4.182444,0,2.12405,-2.12405,4.969744,35.4981,0.1503697,2.219632,0,0,4.182444
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,54.0765,54.0765,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.518755,2.058395,0,1.530808,-1.530808,3.356131,23.97231,0.1503697,1.599694,0,0,2.058395
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,52.07515,52.07515,0.8083008,0.5012073,0,-1,0,0.5012073,0,0,0.3070935,0.3879236,0,0.5275866,0.5012073,0,0,11.21965,0.5275866,0,0.5275866,-0.5275866,2.800006,20,0.1503697,0.8891309,0,0,0.5275866
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,50.85825,50.85825,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503697,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,49.84249,49.84249,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503697,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,48.79657,48.79657,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503697,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,47.94172,47.94172,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503697,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,47.28802,47.28802,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503697,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,46.58403,46.58403,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503697,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02576812,46.17941,45.99067,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.284234,0,0,0,0.02576812,0,0,3.505263,3.33,11.80586,0,3.355768,0,3.355768,5.983567,42.73968,0.15048,0.5364057,0.0206145,5,0.02576812
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.018328,53.47158,45.64873,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,630.1977,0,0,0,1.018328,0,0,3.505263,3.33,8.450092,3.020191,4.348328,0,4.348328,10.10875,72.20523,0.1505065,0.1777475,0.8146622,5,4.038519
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.190701,63.24638,45.2565,0.0942554,0.0942554,2.105901,0,0.739911,0.0942554,2324.218,0,0,0,2.190701,0,0,2.011646,1.911063,4.101764,6.933686,4.101764,0,4.101764,14.00003,100,0.1503863,0.1036809,1.752561,5,9.124388
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.135824,74.77365,46.78517,0,0,0,0,0,0,0,3.135824,0,0,3.135824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,0,2.508659,0,13.7611
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.907024,77.08928,50.68728,2.036765,2.036765,0,-1,0,2.036765,142.7275,0.7630607,0,0,2.907024,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,2.240441,2.325619,0,13.5323
