Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.083189,84.20629,54.61957,1.028611,1.028611,0,0,0,1.028611,299.743,2.000441,0,0,3.083189,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,1.131472,2.466552,0,13.70846
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.093477,88.47637,57.75735,0,0,0,0,0,0,0,3.093477,0,0,3.093477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,0,2.474781,0,13.71875
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.537059,98.51988,60.30178,1.746822,1.746822,0,0,0,1.746822,202.4854,1.698299,0,0,3.537059,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,1.921504,2.829647,0,14.16233
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.658348,89.53305,62.90654,1.579455,1.579455,0,0,0,1.579455,168.3079,0.9957638,0,0,2.658348,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,1.7374,2.126678,0,13.28362
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.230481,85.89761,64.2039,0.5506873,0.5506873,0,-1,0,0.5506873,405.0359,1.65081,0,0,2.230481,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,0.605756,1.784385,0,12.85576
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.650434,79.72971,64.4352,0,0,0,-1,0,0,0,1.650434,0,0,1.650434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,0,1.320347,0,12.27571
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9020771,72.64183,64.7168,0,0,0,-1,0,0,0,0.9020771,0,0,0.9020771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503863,0,0.7216616,0,11.52735
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01861226,63.62298,63.46973,1.802269,1.802269,0,-1,0,1.802269,1.032712,0,2.220446E-16,0,0.01861226,1.897125,1.802269,0,0,0,10.62527,0,1.878513,-1.878513,12.0199,85.85627,0.1503863,1.982496,0.0148898,0,10.64389
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,61.15662,61.15662,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.087236,8.746761,0,3.505263,-3.505263,8.325029,59.46438,0.1503863,3.792028,0,0,8.746761
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,58.77311,58.77311,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.981973,5.241498,0,0.5093304,-0.5093304,7.788148,55.62952,0.1503863,0.5322503,0,0,5.241498
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,56.28903,56.28903,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.547896,4.732168,0,0.03083179,-0.03083179,7.755649,55.39738,0.1503863,0.03221922,0,0,4.732168
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,54.19718,54.19718,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.582153,4.701336,0,0.5809796,-0.5809796,7.143242,51.02306,0.1503863,0.6071237,0,0,4.701336
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,52.15561,52.15561,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.227686,4.120357,0,0.5771615,-0.5771615,6.534861,46.67749,0.1503863,0.6031338,0,0,4.120357
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,50.91859,50.91859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.868977,3.543195,0,0,0,6.534861,46.67749,0.1503863,0,0,0,3.543195
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,49.89278,49.89278,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.868977,3.543195,0,0.2340694,-0.2340694,6.28813,44.91513,0.1503863,0.2446025,0,0,3.543195
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,48.81668,48.81668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.129054,3.309125,0,0,0,6.28813,44.91513,0.1503863,0,0,0,3.309125
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,47.94172,47.94172,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.129054,3.309125,0,0.7684732,-0.7684732,5.478088,39.12912,0.1503863,0.8030545,0,0,3.309125
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,47.2679,47.2679,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.982913,2.540652,0,0.1134388,-0.1134388,5.358513,38.27502,0.1503863,0.1185436,0,0,2.540652
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,46.53374,46.53374,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.108956,2.427213,0,0.4929815,-0.4929815,4.838865,34.56325,0.1503863,0.5151656,0,0,2.427213
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03571099,46.20198,45.94038,0.4525748,0.4525748,0,0,0,0.4525748,7.890627,0,5.551115E-17,0,0.03571099,0.4763945,0.4525748,0,0,9.656713,1.934232,0,0.4406835,-0.4406835,4.374344,31.24525,0.1503863,0.4978323,0.02856879,0,1.969943
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.03384,53.51245,45.56827,0.5352384,0.5352384,0,0,0,0.5352384,193.155,0,0,0,1.03384,0.5634089,0.5352384,0,0,10.14636,1.493549,0.4704311,0,0.4704311,4.820634,34.43303,0.1503625,0.5887623,0.827072,0,2.527389
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.886832,60.36335,45.17605,2.242,2.242,5,0,1.53,2.242,84.15845,-4.440892E-16,0,0,1.886832,0,0,2.758,2.6201,9.675931,1.916937,4.506933,0,4.506933,9.096286,64.97334,0.1505167,2.4662,1.509466,5,3.803769
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.526241,68.28582,46.78517,1.576304,1.576304,4.086923,0,1.28073,1.576304,160.2636,0,0,0,2.526241,0,0,2.510619,2.385088,5.168998,5.973176,4.911329,0,4.911329,13.75558,98.25396,0.1505574,1.733934,2.020993,5,8.499416
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.909746,77.22079,50.76774,2.214954,2.214954,0,-1,0,2.214954,131.3682,0.3205465,0,0,2.909746,2.331531,2.214954,0,0,0.2576688,10.39337,0.2576688,0,0.2576688,14.00003,100,0.1505444,2.43645,2.327797,0,13.30312
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.082448,84.42027,54.79054,1.778033,1.778033,0,0,0,1.778033,173.3628,1.210834,0,0,3.082448,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1505444,1.955836,2.465958,0,13.70772
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.091297,88.68884,57.93838,2.36252,2.36252,0,0,0,2.36252,130.8475,0.6044348,0,0,3.091297,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1505444,2.598771,2.473038,0,13.71657
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,2.949977,90.25645,60.53309,1.974808,1.974808,0,0,0,1.974808,149.3804,0.8712316,0,0,2.949977,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1505444,2.172289,2.359982,0,13.57525
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.654093,89.76145,63.1278,0.6138223,0.6138223,0,0,0,0.6138223,432.3877,2.007964,0,0,2.654093,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1505444,0.6752046,2.123274,0,13.27937
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.225999,86.12469,64.4352,1.955322,1.955322,0,-1,0,1.955322,113.8431,0.1677659,0,0,2.225999,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1505444,2.150854,1.780799,0,12.85127
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.646288,79.93688,64.65646,0.526224,0.526224,0,-1,0,0.526224,312.8493,1.092368,0,0,1.646288,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1505444,0.5788464,1.31703,0,12.27156
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.8983312,72.84184,64.93806,1.523414,1.523414,0,-1,0,1.523414,58.9683,0,0,0,0.8983312,1.603593,1.523414,0,0,0,10.62527,0,0.7052621,-0.7052621,13.25662,94.68993,0.1505444,1.675755,0.7186649,0,11.52361
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02034274,63.86883,63.70104,2.175455,2.175455,0,-1,0,2.175455,0.9351029,0,4.440892E-16,0,0.02034274,2.289952,2.175455,0,0,0.7836246,9.920012,0,2.269609,-2.269609,10.86424,77.60155,0.1505444,2.393,0.01627419,0,9.940354
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,61.31754,61.31754,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.305413,7.650403,0,3.505263,-3.505263,7.169366,51.20966,0.1505444,5.511045,0,0,7.650403
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,58.8938,58.8938,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.20015,4.145139,0,1.280656,-1.280656,5.819437,41.56732,0.1505444,1.338285,0,0,4.145139
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,56.42983,56.42983,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.6231,2.864484,0,0.3228243,-0.3228243,5.47915,39.13671,0.1505444,0.3373514,0,0,2.864484
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.981794,2.54166,0,0,0,5.47915,39.13671,0.1505444,0,0,0,2.54166
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,52.24612,52.24612,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.981794,2.54166,0,0.09065219,-0.09065219,5.383595,38.45417,0.1505444,0.09473154,0,0,2.54166
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,50.99905,50.99905,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.082519,2.451007,0,0.612362,-0.612362,4.738108,33.84356,0.1505444,0.6399183,0,0,2.451007
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,49.95312,49.95312,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.76292,1.838645,0,0.01915611,-0.01915611,4.717916,33.69933,0.1505444,0.02001813,0,0,1.838645
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,48.84686,48.84686,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.784205,1.819489,0,0.2952669,-0.2952669,4.406677,31.4762,0.1505444,0.308554,0,0,1.819489
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,47.97189,47.97189,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.11228,1.524222,0,0.2803452,-0.2803452,4.111167,29.36542,0.1505444,0.2929608,0,0,1.524222
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,47.2679,47.2679,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.42377,1.243877,0,0.1898563,-0.1898563,3.911041,27.93595,0.1505444,0.1983998,0,0,1.243877
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,46.53374,46.53374,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.63473,1.054021,0,0.08757194,-0.08757194,3.818732,27.2766,0.1505444,0.09151268,0,0,1.054021
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04507842,46.24051,45.91021,0.1107091,0.1107091,0,0,0,0.1107091,40.71791,0,0,0,0.04507842,0.1165359,0.1107091,0,0,10.73203,0.966449,0,0.07145744,-0.07145744,3.74341,26.73859,0.1505444,0.12178,0.03606274,0,1.011527
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.201489,54.85358,45.5381,0.1047602,0.1047602,0,0,0,0.1047602,1146.894,0,0,0,1.201489,0.1102739,0.1047602,0,0,10.81143,0.8949916,1.091215,0,1.091215,4.778627,34.13298,0.1504894,0.1152363,0.9611915,0,2.096481
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.894385,60.36386,45.1157,1.770062,1.770062,0,0,0,1.770062,107.0237,0,0,0,1.894385,1.863223,1.770062,0,0,9.72021,1.877085,0.03116242,0,0.03116242,4.808191,34.34415,0.1504878,1.947068,1.515508,0,3.771471
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.53179,68.34172,46.78517,0.9920258,0.9920258,0,0,0,0.9920258,255.2141,0,0,0,2.53179,1.044238,0.9920258,0,0,9.689047,1.905132,1.487552,0,1.487552,6.219407,44.42424,0.1504129,1.091228,2.025432,0,4.436922
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.912104,77.36086,50.85825,0.8669164,0.8669164,0,-1,0,0.8669164,335.9152,0,0,0,2.912104,0.9125435,0.8669164,0,0,8.201495,3.243929,1.99956,0,1.99956,8.116357,57.97386,0.1503124,0.953608,2.329683,0,6.156033
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.081556,84.63251,54.96151,0.3497626,0.3497626,0,0,0,0.3497626,881.0422,0,0,0,3.081556,0.3681711,0.3497626,0,0,6.201934,5.043533,2.713385,0,2.713385,10.6905,76.36056,0.1501762,0.3847388,2.465245,0,8.125089
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.088286,88.93063,58.14958,1.189785,1.189785,0,0,0,1.189785,259.5667,0,0,0,3.088286,1.252406,1.189785,0,0,3.48855,7.485579,1.83588,0,1.83588,12.43217,88.80103,0.1500841,1.308764,2.470628,0,10.57386
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,2.947114,90.44456,60.70406,0.4110599,0.4110599,0,0,0,0.4110599,716.9551,0.8617505,0,0,2.947114,0.4326946,0.4110599,0,0,1.65267,9.137872,1.65267,0,1.65267,14.00003,100,0.1500014,0.4521658,2.357692,0,12.08499
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.650762,89.9374,63.29876,1.857162,1.857162,0,0,0,1.857162,142.7319,0.695855,0,0,2.650762,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1500014,2.042878,2.12061,0,13.27604
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.222446,86.28967,64.60617,2.853603,2.853603,0,-1,0,2.853603,77.88211,0,4.440892E-16,0,2.222446,3.003793,2.853603,0,0,0,10.62527,0,0.7813466,-0.7813466,13.17642,94.11707,0.1500014,3.138964,1.777957,0,12.84772
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.642008,80.15398,64.88777,0.835913,0.835913,0,-1,0,0.835913,196.4329,0,0,0,1.642008,0.8799084,0.835913,0,0,0.8681628,9.843927,0.7620997,0,0.7620997,13.89941,99.28129,0.1499633,0.9195043,1.313607,0,11.48594
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.8949087,72.99139,65.10902,0.9462724,0.9462724,0,-1,0,0.9462724,94.572,0,0,0,0.8949087,0.9960762,0.9462724,0,0,0.1060632,10.52982,0,0.1011675,-0.1011675,13.79277,98.51957,0.1499633,1.0409,0.715927,0,11.42473
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02215553,64.05499,63.87201,0.9295934,0.9295934,0,-1,0,0.9295934,2.383357,0,0,0,0.02215553,0.9785194,0.9295934,0,0,0.2184715,10.42865,0,0.9563639,-0.9563639,12.78467,91.3189,0.1499633,1.022553,0.01772442,0,10.45081
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,61.4885,61.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.281098,9.472286,0,0,0,12.78467,91.3189,0.1499633,0,0,0,9.472286
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,59.05471,59.05471,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.281098,9.472286,0,0.7260261,-0.7260261,12.01937,85.85249,0.1499633,0.7586973,0,0,9.472286
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,56.54046,56.54046,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,2.087794,8.74626,0,3.505263,-3.505263,8.324501,59.46061,0.1499633,4.120133,0,0,8.74626
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,54.41843,54.41843,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.982531,5.240997,0,1.717644,-1.717644,6.513946,46.52809,0.1499633,1.794938,0,0,5.240997
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,52.32658,52.32658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.891024,3.523353,0,0,0,6.513946,46.52809,0.1499633,0,0,0,3.523353
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.891024,3.523353,0,0,0,6.513946,46.52809,0.1499633,0,0,0,3.523353
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,49.98329,49.98329,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.891024,3.523353,0,0.6092976,-0.6092976,5.871689,41.94056,0.1499633,0.636716,0,0,3.523353
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,48.84686,48.84686,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.568021,2.914055,0,0.1761135,-0.1761135,5.686049,40.61456,0.1499633,0.1840386,0,0,2.914055
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,47.97189,47.97189,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.763702,2.737942,0,0.2188672,-0.2188672,5.455343,38.96666,0.1499633,0.2287163,0,0,2.737942
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,47.2679,47.2679,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,9.006888,2.519074,0,0.5048921,-0.5048921,4.923141,35.16522,0.1499633,0.5276122,0,0,2.519074
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,46.4734,46.4734,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.56788,2.014182,0,0.05447448,-0.05447448,4.865719,34.75507,0.1499633,0.05692583,0,0,2.014182
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05655841,46.2341,45.81969,0.3697455,0.3697455,0,0,0,0.3697455,15.29658,0,5.551115E-17,0,0.05655841,0.3892058,0.3697455,0,0,9.628407,1.959708,0,0.3326474,-0.3326474,4.515078,32.25049,0.1499633,0.40672,0.04524673,0,2.016266
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.050228,53.52862,45.45764,0.778201,0.778201,0,0,0,0.778201,134.9559,0,0,0,1.050228,0.819159,0.778201,0,0,9.998015,1.627061,0.2310691,0,0.2310691,4.73429,33.81628,0.1499517,0.8560211,0.8401825,0,2.677289
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.902132,60.33238,45.02519,1.771804,1.771804,0,0,0,1.771804,107.3556,0,0,0,1.902132,1.865057,1.771804,0,0,9.766946,1.835023,0.0370742,0,0.0370742,4.769461,34.06751,0.1499499,1.948985,1.521705,0,3.737154
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.538166,68.33455,46.72483,0.9496276,0.9496276,0,0,0,0.9496276,267.2802,0,0,0,2.538166,0.999608,0.9496276,0,0,9.729872,1.86839,1.538558,0,1.538558,6.229065,44.49324,0.149873,1.04459,2.030533,0,4.406556
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.914907,77.46834,50.91859,1.675165,1.675165,0,-1,0,1.675165,174.0071,0,0,0,2.914907,1.763332,1.675165,0,0,8.191314,3.253092,1.151575,0,1.151575,7.321546,52.29665,0.1498155,1.842682,2.331926,0,6.167999
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.818924,95.16103,55.07214,0,0,0,0,0,0,0,0,0,0,3.818924,0,0,0,0,7.039739,4.28951,3.818924,0,3.818924,10.9445,78.1748,0.1496251,0,3.055139,0,8.108434
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.438406,94.01674,58.27026,0,0,0,0,0,0,0,0.2175915,0,0,3.438406,0,0,0,0,3.220815,7.726541,3.220815,0,3.220815,14.00003,100,0.1494649,0,2.750725,0,11.16495
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.604678,100.493,60.86497,0.5316415,0.5316415,0,0,0,0.5316415,678.028,3.045055,0,0,3.604678,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,0.5848056,2.883742,0,14.22995
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.647351,90.11232,63.46973,3.081256,3.081256,1.25,0,0.50625,3.081256,85.91791,0.7197128,0,0,2.647351,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,3.389382,2.117881,5,13.27262
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.218023,86.50519,64.82743,0.9816183,0.9816183,0,-1,0,0.9816183,225.9557,1.18474,0,0,2.218023,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,1.07978,1.774418,0,12.8433
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.638407,80.30979,65.05874,0.1975623,0.1975623,0,-1,0,0.1975623,829.3113,1.430446,0,0,1.638407,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,0.2173186,1.310725,0,12.26368
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.8915161,73.14118,65.27999,1.662702,1.662702,0,-1,0,1.662702,53.61851,0,0,0,0.8915161,1.750213,1.662702,0,0,0,10.62527,0,0.8586968,-0.8586968,13.09488,93.53468,0.1494649,1.828973,0.7132129,0,11.51679
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.0221174,64.22586,64.04298,1.182335,1.182335,0,-1,0,1.182335,1.870654,0,0,0,0.0221174,1.244563,1.182335,0,0,0.9541076,9.766578,0,1.222446,-1.222446,11.80631,84.33062,0.1494649,1.300569,0.01769392,0,9.788694
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,61.60918,61.60918,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.312381,8.544131,0,0.9744803,-0.9744803,10.77912,76.99355,0.1494649,1.018332,0,0,8.544131
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,59.17539,59.17539,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.395137,7.569651,0,1.909478,-1.909478,8.766352,62.61667,0.1494649,1.995405,0,0,7.569651
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.516779,5.660172,0,0,0,8.766352,62.61667,0.1494649,0,0,0,5.660172
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.516779,5.660172,0,0,0,8.766352,62.61667,0.1494649,0,0,0,5.660172
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.516779,5.660172,0,0,0,8.766352,62.61667,0.1494649,0,0,0,5.660172
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,51.05939,51.05939,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.516779,5.660172,0,0.4545797,-0.4545797,8.287183,59.19404,0.1494649,0.4750358,0,0,5.660172
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,49.98329,49.98329,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.021868,5.205593,0,0.3446455,-0.3446455,7.923894,56.59913,0.1494649,0.3601546,0,0,5.205593
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,48.87703,48.87703,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.404808,4.860948,0,0.2933577,-0.2933577,7.614668,54.39038,0.1494649,0.3065588,0,0,4.860948
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.730761,4.56759,0,0,0,7.614668,54.39038,0.1494649,0,0,0,4.56759
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,47.2679,47.2679,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.730761,4.56759,0,0.4531938,-0.4531938,7.13696,50.97818,0.1494649,0.4735875,0,0,4.56759
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,46.4734,46.4734,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.234309,4.114396,0,0.7930183,-0.7930183,6.301045,45.00737,0.1494649,0.8287041,0,0,4.114396
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.0631952,46.25262,45.78952,0,0,0,0,0,0,0,0,0,0,0.0631952,0,0,0,0,8.11544,3.321378,0.0631952,0,0.0631952,6.360997,45.4356,0.1494617,0,0.05055616,0,3.384573
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.307961,55.58844,45.3973,0.04929994,0.04929994,0,0,0,0.04929994,2653.068,0,0,0,1.307961,0.05189468,0.04929994,0,0,8.052245,3.378253,1.256066,0,1.256066,7.552606,53.94708,0.1493994,0.05422994,1.046369,0,4.686214
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.909243,60.34014,44.97491,0.6004705,0.6004705,0,0,0,0.6004705,317.9578,0,0,0,1.909243,0.6320742,0.6004705,0,0,6.796179,4.508713,1.277169,0,1.277169,8.764235,62.60155,0.149336,0.6605176,1.527394,0,6.417956
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.544209,68.33593,46.67454,0,0,0,0,0,0,0,0,0,0,2.544209,0,0,0,0,5.519011,5.658165,2.544209,0,2.544209,11.17788,79.84187,0.1492099,0,2.035367,0,8.202374
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.91836,77.53294,50.93871,1.395499,1.395499,0,-1,0,1.395499,209.1267,0,0,0,2.91836,1.468946,1.395499,0,0,2.974802,7.947953,1.449414,0,1.449414,12.55292,89.66353,0.1491382,1.535049,2.334688,0,10.86631
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.082043,84.92815,55.18276,0,0,0,0,0,0,0,1.556655,0,0,3.082043,0,0,0,0,1.525387,9.252426,1.525387,0,1.525387,14.00003,100,0.1490628,0,2.465634,0,12.33447
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.084921,89.27534,58.44123,0.2974216,0.2974216,0,0,0,0.2974216,1037.221,2.771845,0,0,3.084921,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1490628,0.3271638,2.467937,0,13.71019
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,2.9413,90.80642,61.03594,0,0,0,0,0,0,0,2.9413,0,0,2.9413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490628,0,2.35304,0,13.56657
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.642652,90.34789,63.70104,2.193077,2.193077,0,0,0,2.193077,120.4998,0.3341503,0,0,2.642652,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1490628,2.412385,2.114122,0,13.26793
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.214372,86.66894,64.9984,0,0,0,-1,0,0,0,2.214372,0,0,2.214372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490628,0,1.771498,0,12.83965
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.634795,80.46545,65.22971,1.214915,1.214915,0,-1,0,1.214915,134.5605,0.3559377,0,0,1.634795,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1490628,1.336406,1.307836,0,12.26007
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.8878038,73.35198,65.5113,1.297819,1.297819,0,-1,0,1.297819,68.40736,2.220446E-16,0,0,0.8878038,1.366125,1.297819,0,0,0,10.62527,0,0.4783216,-0.4783216,13.49583,96.39861,0.1490628,1.427601,0.710243,0,11.51308
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.0260069,64.41923,64.2039,0.1859629,0.1859629,0,-1,0,0.1859629,13.98499,0,0,0,0.0260069,0.1957505,0.1859629,0,0,0.5314685,10.14695,0,0.1697436,-0.1697436,13.31691,95.12057,0.1490628,0.2045592,0.02080552,0,10.17296
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,61.78016,61.78016,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.7200724,9.977209,0,2.388822,-2.388822,10.79887,77.13462,0.1490628,2.496319,0,0,9.977209
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,59.28602,59.28602,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.374319,7.588387,0,0.7405675,-0.7405675,10.01824,71.55872,0.1490628,0.7738931,0,0,7.588387
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,56.77177,56.77177,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.197171,6.84782,0,0.5010855,-0.5010855,9.490051,67.78594,0.1490628,0.5236343,0,0,6.84782
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.753933,6.346735,0,0,0,9.490051,67.78594,0.1490628,0,0,0,6.346735
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,52.4372,52.4372,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.753933,6.346735,0,0.464247,-0.464247,9.000691,64.29053,0.1490628,0.4851381,0,0,6.346735
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,51.10968,51.10968,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.269763,5.882487,0,0.2088262,-0.2088262,8.78057,62.71823,0.1490628,0.2182234,0,0,5.882487
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,50.03358,50.03358,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.501792,5.673661,0,0.1687726,-0.1687726,8.602668,61.44751,0.1490628,0.1763673,0,0,5.673661
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,48.9072,48.9072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.689317,5.504889,0,0,0,8.602668,61.44751,0.1490628,0,0,0,5.504889
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,47.97189,47.97189,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.689317,5.504889,0,0.8516993,-0.8516993,7.704898,55.03487,0.1490628,0.8900257,0,0,5.504889
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,47.23773,47.23773,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.63565,4.65319,0,0.3348628,-0.3348628,7.351922,52.51362,0.1490628,0.3499316,0,0,4.65319
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,46.41306,46.41306,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,7.00772,4.318326,0,0.3930506,-0.3930506,6.93761,49.55426,0.1490628,0.4107379,0,0,4.318326
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06911992,46.24572,45.73924,0.3432619,0.3432619,0,0,0,0.3432619,20.1362,0,5.551115E-17,0,0.06911992,0.3613283,0.3432619,0,0,7.444442,3.925276,0,0.2922084,-0.2922084,6.629595,47.35416,0.1490628,0.3775881,0.05529593,0,3.994396
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8753662,51.99612,45.33696,0.4928037,0.4928037,0,0,0,0.4928037,177.6298,0,0,0,0.8753662,0.5187408,0.4928037,0,0,7.769118,3.633068,0.3566255,0,0.3566255,6.96792,49.77076,0.1490451,0.5420841,0.700293,0,4.508434
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.448068,65.31243,44.91457,1.587935,1.587935,0,0,0,1.587935,154.1668,0,0,0,2.448068,1.67151,1.587935,0,0,7.412493,3.954031,0.7765577,0,0.7765577,7.704627,55.03294,0.1490068,1.746728,1.958455,0,6.402099
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.549248,68.38677,46.67454,0,0,0,0,0,0,0,0,0,0,2.549248,0,0,0,0,6.635935,4.652933,2.549248,0,2.549248,10.12306,72.3074,0.148881,0,2.039398,0,7.20218
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.920226,77.66769,51.02922,0,0,0,-1,0,0,0,0,0,0,2.920226,0,0,0,0,4.086687,6.947256,2.920226,0,2.920226,12.89342,92.09571,0.1487372,0,2.33618,0,9.867481
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.081385,85.10426,55.32356,1.052394,1.052394,0,0,0,1.052394,292.7977,0.8071407,0,0,3.081385,1.107783,1.052394,0,0,1.166462,9.575459,1.166462,0,1.166462,14.00003,100,0.1486798,1.157633,2.465108,0,12.65684
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.082699,89.46078,58.60215,1.461198,1.461198,0,0,0,1.461198,210.9707,1.544596,0,0,3.082699,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1486798,1.607318,2.466159,0,13.70797
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,2.938127,90.99051,61.20691,1.706093,1.706093,0,0,0,1.706093,172.2137,1.142239,0,0,2.938127,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1486798,1.876703,2.350501,0,13.5634
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.6403,90.4592,63.81167,0.9784675,0.9784675,0,0,0,0.9784675,269.8403,1.610334,0,0,2.6403,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1486798,1.076314,2.11224,0,13.26557
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.799883,94.36277,65.16936,0,0,0,-1,0,0,0,2.799883,0,0,2.799883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486798,0,2.239907,0,13.42516
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.075991,85.53316,65.40067,2.141767,2.141767,0,-1,0,2.141767,96.92886,4.440892E-16,0,0,2.075991,2.254492,2.141767,0,0,0,10.62527,0,0.1785013,-0.1785013,13.81187,98.65602,0.1486798,2.355944,1.660792,0,12.70126
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9017235,73.6002,65.62193,0,0,0,-1,0,0,0,0.7033888,0,0,0.9017235,0,0,0,0,0.1983348,10.44677,0.1983348,0,0.1983348,14.00003,100,0.1486701,0,0.7213788,0,11.3485
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02495871,64.53139,64.32458,1.062629,1.062629,0,-1,0,1.062629,2.34877,0,0,0,0.02495871,1.118557,1.062629,0,0,0,10.62527,0,1.093598,-1.093598,12.84727,91.76606,0.1486701,1.168892,0.01996697,0,10.65023
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,61.89078,61.89078,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.215109,9.531676,0,3.505263,-3.505263,9.152403,65.37418,0.1486701,3.834898,0,0,9.531676
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,59.39665,59.39665,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.109846,6.026413,0,3.03792,-3.03792,5.950154,42.50101,0.1486701,3.174626,0,0,6.026413
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,56.85223,56.85223,3.265695,2.839069,0,-1,0,2.839069,0,0,0.4266264,0.7531959,0,2.988493,2.839069,0,0,8.485312,2.988493,0,2.988493,-2.988493,2.800006,20,0.1486701,3.592264,0,0,2.988493
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,54.64974,54.64974,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486701,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,52.49754,52.49754,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486701,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,51.13985,51.13985,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486701,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,50.03358,50.03358,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486701,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,48.87703,48.87703,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486701,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,47.94172,47.94172,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486701,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,47.17739,47.17739,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486701,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,46.39294,46.39294,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486701,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09530411,46.37784,45.6789,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,71.6591,4.440892E-16,0,0,0.09530411,0,0,3.505263,3.33,11.80586,0,3.425304,0,3.425304,6.049534,43.21087,0.1487411,0.1462962,0.07624329,5,0.09530411
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.028449,53.13969,45.2565,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,280.2884,4.440892E-16,0,0,1.028449,0,0,3.505263,3.33,8.380556,3.082774,4.358449,0,4.358449,10.18432,72.74501,0.1487896,0.4036177,0.8227589,5,4.111222
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.887934,59.95773,44.80394,1.300353,1.300353,3.327818,0,1.073494,1.300353,145.1863,0,0,0,1.887934,0,0,2.027465,1.926092,4.022108,7.005377,3.814026,0,3.814026,13.80262,98.58997,0.1488103,1.430388,1.510347,5,8.893312
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.081873,73.91579,46.58403,1.211007,1.211007,0,0,0,1.211007,254.4885,1.599047,0,0,3.081873,1.274744,1.211007,0,0,0.2080819,10.438,0.2080819,0,0.2080819,14.00003,100,0.1488001,1.332108,2.465499,0,13.51987
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.923147,77.73895,51.05939,0.9552027,0.9552027,0,-1,0,0.9552027,306.0238,1.917671,0,0,2.923147,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,1.050723,2.338518,0,13.54842
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.081717,85.22708,55.41407,1.329717,1.329717,0,0,0,1.329717,231.7572,1.682014,0,0,3.081717,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,1.462689,2.465373,0,13.70699
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.081291,89.60339,58.72283,1.176181,1.176181,0,0,0,1.176181,261.9742,1.843206,0,0,3.081291,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,1.2938,2.465033,0,13.70657
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,2.934855,91.1733,61.37788,1.047755,1.047755,0,0,0,1.047755,280.109,1.831956,0,0,2.934855,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,1.15253,2.347884,0,13.56013
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.636667,90.63123,63.98264,0.6379421,0.6379421,0,0,0,0.6379421,413.3081,1.965148,0,0,2.636667,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,0.7017364,2.109333,0,13.26194
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.496372,90.47902,65.27999,1.209205,1.209205,0,-1,0,1.209205,206.4473,1.223524,0,0,2.496372,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,1.330126,1.997097,0,13.12165
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.116842,86.13966,65.5113,0.4782502,0.4782502,0,-1,0,0.4782502,442.6223,1.613421,0,0,2.116842,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,0.5260752,1.693473,0,12.74212
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.918608,73.87693,65.73256,0.6612442,0.6612442,0,-1,0,0.6612442,138.9211,0.2225615,0,0,0.918608,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,0.7273686,0.7348864,0,11.54388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02803718,64.66776,64.4352,0,0,0,-1,0,0,0,0.02803718,0,0,0.02803718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488001,0,0.02242975,0,10.65331
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,61.94107,61.94107,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1488001,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,59.51733,59.51733,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1488001,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1488001,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,54.7302,54.7302,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1488001,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1488001,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,51.17002,51.17002,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1488001,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,50.03358,50.03358,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1488001,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,48.87703,48.87703,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1488001,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,47.91155,47.91155,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1488001,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,47.14722,47.14722,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1488001,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,46.30243,46.30243,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1488001,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09347875,46.28358,45.59844,0.7235723,0.7235723,0,0,0,0.7235723,12.91906,0,0,0,0.09347875,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6681763,-0.6681763,6.7988,48.56276,0.1488001,0.7959296,0.074783,0,4.555244
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.207689,54.48644,45.14588,0,0,0,0,0,0,0,0,0,0,1.207689,0,0,0,0,7.590761,3.793589,1.207689,0,1.207689,7.944515,56.74642,0.148741,0,0.9661514,0,5.001279
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.312034,63.7462,44.69331,1.359783,1.359783,0,0,0,1.359783,170.0296,0,0,0,2.312034,1.431351,1.359783,0,0,6.383071,4.88051,0.8806833,0,0.8806833,8.780005,62.71419,0.1486979,1.495762,1.849627,0,7.192544
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.840481,71.19418,46.50357,0,0,0,0,0,0,0,0,0,0,2.840481,0,0,0,0,5.502388,5.673125,2.840481,0,2.840481,11.47472,81.96213,0.148559,0,2.272385,0,8.513606
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.926517,77.77754,51.05939,2.549501,2.549501,0,-1,0,2.549501,114.7878,0,0,0,2.926517,2.683685,2.549501,0,0,2.661907,8.229558,0.242832,0,0.242832,11.70509,83.60764,0.1485471,2.804451,2.341214,0,11.15608
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.08213,85.33784,55.49453,0.6610421,0.6610421,0,0,0,0.6610421,466.2533,0,0,0,3.08213,0.6958338,0.6610421,0,0,2.419075,8.448107,2.386297,0,2.386297,13.96893,99.77789,0.1484306,0.7271463,2.465704,0,11.53024
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.546718,83.05064,58.83345,2.287366,2.287366,0,0,0,2.287366,111.3385,0.1061859,0,0,2.546718,2.407753,2.287366,0,0,0.03277833,10.59577,0.03277833,0,0.03277833,14.00003,100,0.148429,2.516103,2.037374,0,13.14249
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.44272,98.76762,61.4885,3.336063,3.336063,1.25,0,0.50625,3.336063,103.1971,1.246864,0,0,3.44272,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.148429,3.66967,2.754176,5,14.06799
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.632966,90.80239,64.15361,1.635312,1.635312,0,0,0,1.635312,161.0069,0.9115844,0,0,2.632966,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.148429,1.798844,2.106373,0,13.25824
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.403045,89.59233,65.5113,1.955135,1.955135,0,-1,0,1.955135,122.9094,0.3450081,0,0,2.403045,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.148429,2.150649,1.922436,0,13.02832
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.821737,82.99838,65.68227,1.130372,1.130372,0,-1,0,1.130372,161.1626,0.6318718,0,0,1.821737,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.148429,1.243409,1.45739,0,12.44701
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8787133,73.68298,65.90353,1.700315,1.700315,0,-1,0,1.700315,51.67943,0,0,0,0.8787133,1.789805,1.700315,0,0,0,10.62527,0,0.9110922,-0.9110922,13.03965,93.14019,0.148429,1.870347,0.7029706,0,11.50399
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03212996,64.8126,64.54583,0,0,0,-1,0,0,0,0,0,0,0.03212996,0,0,0,0,1.012325,9.714182,0.03212996,0,0.03212996,13.07013,93.35791,0.1484275,0,0.02570396,0,9.746312
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,62.06175,62.06175,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9801947,9.743099,0,2.09987,-2.09987,10.85668,77.54753,0.1484275,2.194365,0,0,9.743099
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,59.56762,59.56762,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.313384,7.643229,0,1.914477,-1.914477,8.83864,63.13302,0.1484275,2.000628,0,0,7.643229
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,56.99302,56.99302,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.44058,5.728752,0,1.827996,-1.827996,6.911763,49.36964,0.1484275,1.910256,0,0,5.728752
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,54.76037,54.76037,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.471687,3.900756,0,3.076374,-3.076374,3.66898,26.20695,0.1484275,3.214811,0,0,3.900756
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,52.52771,52.52771,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.88988,0.8243815,0,0.216611,-0.216611,3.440652,24.57604,0.1484275,0.2263585,0,0,0.8243815
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,51.13985,51.13985,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.13056,0.6077705,0,0.2058225,-0.2058225,3.223696,23.02635,0.1484275,0.2150846,0,0,0.6077705
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,50.00341,50.00341,0.8916072,0.3818505,0,-1,0,0.3818505,0,0,0.5097567,0.5989174,0,0.4019479,0.3818505,0,0,11.35925,0.4019479,0,0.4019479,-0.4019479,2.800006,20,0.1484275,0.9807679,0,0,0.4019479
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,48.84686,48.84686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484275,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484275,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,47.09694,47.09694,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484275,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,46.24209,46.24209,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484275,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09266777,46.18671,45.50793,0,0,0,0,0,0,0,0,0,0,0.09266777,0,0,0,0,11.80586,0,0.09266777,0,0.09266777,2.887918,20.62794,0.148423,0,0.07413422,0,0.09266777
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.089302,53.42061,45.05536,0,0,0,0,0,0,0,0,0,0,1.089302,0,0,0,0,11.71319,0.08340099,1.089302,0,1.089302,3.921321,28.00938,0.1483699,0,0.8714419,0,1.172703
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.937967,60.18224,44.6028,0,0,0,0,0,0,0,0,0,0,1.937967,0,0,0,0,10.62389,1.063773,1.937967,0,1.937967,5.759838,41.14161,0.1482755,0,1.550373,0,3.00174
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.567648,68.26245,46.41306,1.419033,1.419033,0,0,0,1.419033,180.9436,0,0,0,2.567648,1.493719,1.419033,0,0,8.685924,2.807943,1.07393,0,1.07393,6.778656,48.41888,0.1482233,1.560936,2.054119,0,5.375591
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.929723,77.81429,51.05939,1.650567,1.650567,0,-1,0,1.650567,177.498,0,0,0,2.929723,1.737439,1.650567,0,0,7.611994,3.77448,1.192284,0,1.192284,7.909757,56.49815,0.1481653,1.815624,2.343778,0,6.704203
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.595704,92.49162,55.58504,2.30188,2.30188,0,0,0,2.30188,156.2072,0,0,0,3.595704,2.423032,2.30188,0,0,6.41971,4.847536,1.172672,0,1.172672,9.022251,64.44452,0.1481083,2.532068,2.876563,0,8.443239
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.728062,99.61217,58.94408,2.246607,2.246607,0,0,0,2.246607,165.9419,0,0,0,3.728062,2.364849,2.246607,0,0,5.247038,5.90294,1.363214,0,1.363214,10.31551,73.68206,0.1480422,2.471267,2.98245,0,9.631002
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.929383,91.47331,61.65947,1.36829,1.36829,0,0,0,1.36829,214.0907,0,0,0,2.929383,1.440306,1.36829,0,0,3.883824,7.129832,1.489077,0,1.489077,11.72817,83.77248,0.14797,1.505119,2.343506,0,10.05921
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.629202,90.9727,64.32458,1.508934,1.508934,0,0,0,1.508934,174.2423,0,0,0,2.629202,1.588351,1.508934,0,0,2.394747,8.470001,1.04085,0,1.04085,12.71561,90.82559,0.1479196,1.659827,2.103361,0,11.0992
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.200363,87.25762,65.62193,0.6650987,0.6650987,0,-1,0,0.6650987,330.8326,0.1463621,0,0,2.200363,0.7001039,0.6650987,0,0,1.353897,9.406767,1.353897,0,1.353897,14.00003,100,0.147854,0.7316086,1.760291,0,11.60713
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.621729,80.96544,65.7929,0,0,0,-1,0,0,0,1.621729,0,0,1.621729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147854,0,1.297383,0,12.247
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.8759071,73.77401,66.01415,1.924369,1.924369,0,-1,0,1.924369,45.51659,0,0,0,0.8759071,2.025651,1.924369,0,0,0,10.62527,0,1.149744,-1.149744,12.78809,91.34332,0.147854,2.116806,0.7007257,0,11.50118
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03416482,64.94038,64.65646,1.055378,1.055378,0,-1,0,1.055378,3.237211,2.220446E-16,0,0,0.03416482,1.110925,1.055378,0,0,1.277494,9.47553,0,1.07676,-1.07676,11.65309,83.23617,0.147854,1.160916,0.02733186,0,9.509695
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.473893,8.39877,0,0,0,11.65309,83.23617,0.147854,0,0,0,8.39877
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,59.62796,59.62796,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.473893,8.39877,0,0.5303461,-0.5303461,11.09405,79.24308,0.147854,0.5542117,0,0,8.39877
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,57.02319,57.02319,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.063167,7.868424,0,0.6982982,-0.6982982,10.35798,73.98544,0.147854,0.7297216,0,0,7.868424
