Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,54.79054,54.79054,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.839054,7.170126,0,2.613601,-2.613601,7.603005,54.30707,0.147854,2.731213,0,0,7.170126
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,52.55788,52.55788,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.743054,4.556525,0,0.6138761,-0.6138761,6.955923,49.68506,0.147854,0.6415005,0,0,4.556525
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,51.10968,51.10968,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.425139,3.942649,0,0.3123202,-0.3123202,6.626709,47.33354,0.147854,0.3263746,0,0,3.942649
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,49.98329,49.98329,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.772161,3.630329,0,0.4044282,-0.4044282,6.200404,44.28851,0.147854,0.4226275,0,0,3.630329
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,48.81668,48.81668,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.221526,3.225901,0,0.3008485,-0.3008485,5.883281,42.02335,0.147854,0.3143867,0,0,3.225901
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,47.8311,47.8311,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.555802,2.925052,0,0.07936563,-0.07936563,5.799623,41.42579,0.147854,0.08293708,0,0,2.925052
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,47.03659,47.03659,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.643986,2.845687,0,0.2137929,-0.2137929,5.574265,39.8161,0.147854,0.2234135,0,0,2.845687
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,46.1918,46.1918,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.881534,2.631894,0,0.2274194,-0.2274194,5.334544,38.10381,0.147854,0.2376533,0,0,2.631894
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1034861,46.18549,45.42747,0.2062851,0.2062851,0,0,0,0.2062851,50.16655,0,0,0,0.1034861,0.2171423,0.2062851,0,0,9.134222,2.404474,0,0.1136561,-0.1136561,5.21474,37.24807,0.147854,0.2269137,0.08278891,0,2.507961
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.044307,52.97068,44.97491,0.1393478,0.1393478,0,0,0,0.1393478,749.4249,0,0,0,1.044307,0.1466819,0.1393478,0,0,9.260507,2.290818,0.8976253,0,0.8976253,6.066302,43.33064,0.1478106,0.1532826,0.8354458,0,3.335125
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.291655,63.28614,44.462,0.267096,0.267096,0,0,0,0.267096,857.989,0,0,0,2.291655,0.2811537,0.267096,0,0,8.362882,3.098681,2.010501,0,2.010501,7.973631,56.95439,0.1477134,0.2938057,1.833324,0,5.390336
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.57281,68.2549,46.36277,2.029516,2.029516,0,0,0,2.029516,126.7697,0,0,0,2.57281,2.136332,2.029516,0,0,6.35238,4.908132,0.4364776,0,0.4364776,8.38771,59.91209,0.1476923,2.232467,2.058248,0,7.480942
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.932764,77.84916,51.05939,1.313562,1.313562,0,-1,0,1.313562,223.268,0,0,0,2.932764,1.382697,1.313562,0,0,5.915903,5.300961,1.550067,0,1.550067,9.858232,70.41581,0.1476175,1.444918,2.346211,0,8.233726
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.082984,85.53349,55.63533,1.669975,1.669975,0,0,0,1.669975,184.6126,0,0,0,3.082984,1.757868,1.669975,0,0,4.365835,6.696023,1.325116,0,1.325116,11.11535,79.39519,0.1475537,1.836972,2.466388,0,9.779007
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.077056,89.99095,59.05471,0.6097335,0.6097335,0,0,0,0.6097335,504.6559,0,0,0,3.077056,0.6418247,0.6097335,0,0,3.040719,7.888627,2.435231,0,2.435231,13.42561,95.89703,0.1474364,0.6707068,2.461645,0,10.96568
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.926962,91.60088,61.78016,0.6189687,0.6189687,0,0,0,0.6189687,472.8772,1.669928,0,0,2.926962,0.6515459,0.6189687,0,0,0.6054878,10.08034,0.6054878,0,0.6054878,14.00003,100,0.1474073,0.6808655,2.341569,0,13.0073
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.626586,91.08056,64.4352,0,0,0,0,0,0,0,2.626586,0,0,2.626586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474073,0,2.101269,0,13.25186
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.19654,87.41915,65.7929,0.214639,0.214639,0,-1,0,0.214639,1023.365,1.970604,0,0,2.19654,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1474073,0.2361029,1.757232,0,12.82181
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.618142,81.12114,65.96387,1.499878,1.499878,0,-1,0,1.499878,107.8849,0.03932264,0,0,1.618142,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1474073,1.649866,1.294514,0,12.24342
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9398188,74.50639,66.13483,0.6981857,0.6981857,0,-1,0,0.6981857,134.6087,0.2048864,0,0,0.9398188,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1474073,0.7680044,0.751855,0,11.56509
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03619132,65.07819,64.77714,0.7693144,0.7693144,0,-1,0,0.7693144,4.70436,0,0,0,0.03619132,0.8098046,0.7693144,0,0,0,10.62527,0,0.7736133,-0.7736133,13.18457,94.1753,0.1474073,0.8462458,0.02895305,0,10.66147
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,62.23272,62.23272,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8595703,9.851661,0,0.6170266,-0.6170266,12.53416,89.52957,0.1474073,0.6447927,0,0,9.851661
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,59.73859,59.73859,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.545155,9.234634,0,0.3361025,-0.3361025,12.17988,86.99898,0.1474073,0.3512272,0,0,9.234634
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.918603,8.898532,0,0,0,12.17988,86.99898,0.1474073,0,0,0,8.898532
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,54.82071,54.82071,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.918603,8.898532,0,0.5187964,-0.5187964,11.63302,83.09285,0.1474073,0.5421422,0,0,8.898532
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,52.55788,52.55788,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.495043,8.379735,0,0.2672337,-0.2672337,11.35133,81.08079,0.1474073,0.2792592,0,0,8.379735
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,51.10968,51.10968,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.79197,8.112502,0,0.1522246,-0.1522246,11.19087,79.93465,0.1474073,0.1590747,0,0,8.112502
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,49.98329,49.98329,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.961108,7.960277,0,0.4517566,-0.4517566,10.71468,76.53329,0.1474073,0.4720857,0,0,7.960277
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,48.79657,48.79657,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.46306,7.508521,0,0.1637827,-0.1637827,10.54204,75.30013,0.1474073,0.1711529,0,0,7.508521
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,47.77076,47.77076,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.645041,7.344738,0,0.2611154,-0.2611154,10.2668,73.33414,0.1474073,0.2728656,0,0,7.344738
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,46.95613,46.95613,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.935169,7.083622,0,0.06674087,-0.06674087,10.19645,72.83163,0.1474073,0.06974421,0,0,7.083622
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,46.10129,46.10129,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.009325,7.016881,0,0.6101288,-0.6101288,9.553316,68.23784,0.1474073,0.6375846,0,0,7.016881
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1155299,46.16295,45.31684,0.2456148,0.2456148,0,0,0,0.2456148,47.03702,0,2.775558E-17,0,0.1155299,0.2585419,0.2456148,0,0,4.687246,6.406753,0,0.143012,-0.143012,9.402568,67.16106,0.1474073,0.2701763,0.09242391,0,6.522283
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.250934,54.51071,44.83411,0.1867839,0.1867839,0,0,0,0.1867839,669.7226,0,0,0,1.250934,0.1966146,0.1867839,0,0,4.846148,6.263741,1.054319,0,1.054319,10.40278,74.30544,0.1473566,0.2054623,1.000747,0,7.514675
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.952377,59.99642,44.3212,0.8338788,0.8338788,0,0,0,0.8338788,234.1319,0,0,0,1.952377,0.8777671,0.8338788,0,0,3.791829,7.212628,1.074609,0,1.074609,11.42225,81.58732,0.1473049,0.9172666,1.561901,0,9.165005
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.57846,68.20452,46.27226,1.623989,1.623989,0,0,0,1.623989,158.7733,0,0,0,2.57846,1.709462,1.623989,0,0,2.717219,8.179777,0.8689986,0,0.8689986,12.24665,87.47591,0.1472632,1.786387,2.062768,0,10.75824
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.936255,77.85132,51.02922,1.588044,1.588044,0,-1,0,1.588044,184.8976,0,0,0,2.936255,1.671625,1.588044,0,0,1.848221,8.961876,1.26463,0,1.26463,13.44639,96.04542,0.1472025,1.746848,2.349005,0,11.89813
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.08411,85.58746,55.6655,1.35683,1.35683,0,0,0,1.35683,227.3026,1.072278,0,0,3.08411,1.428242,1.35683,0,0,0.5835904,10.10004,0.5835904,0,0.5835904,14.00003,100,0.1471746,1.492513,2.467288,0,13.18415
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.075177,90.1274,59.17539,3.066023,3.066023,1.25,0,0.50625,3.066023,100.2985,1.163573,0,0,3.075177,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1471746,3.372626,2.460141,5,13.70045
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.569616,101.4768,61.89078,1.196626,1.196626,0,0,0,1.196626,298.3067,2.310009,0,0,3.569616,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1471746,1.316289,2.855693,0,14.19489
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.057709,97.21256,64.54583,0,0,0,0,0,0,0,3.057709,0,0,3.057709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471746,0,2.446167,0,13.68298
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.561106,92.10671,65.90353,0,0,0,-1,0,0,0,2.561106,0,0,2.561106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471746,0,2.048885,0,13.18638
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.052248,86.06077,66.07449,0,0,0,-1,0,0,0,2.052248,0,0,2.052248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471746,0,1.641798,0,12.67752
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.121924,76.38052,66.24546,2.3348,2.3348,0,-1,0,2.3348,48.05224,0,0,0,1.121924,2.457685,2.3348,0,0,0,10.62527,0,1.335761,-1.335761,12.59201,89.94276,0.1471746,2.56828,0.8975391,0,11.7472
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03821343,65.20593,64.88777,1.557378,1.557378,0,-1,0,1.557378,2.453704,0,2.220446E-16,0,0.03821343,1.639345,1.557378,0,0,1.484179,9.289514,0,1.601131,-1.601131,10.90427,77.8875,0.1471746,1.713115,0.03057074,0,9.327726
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,62.283,62.283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.263214,7.688382,0,0,0,10.90427,77.8875,0.1471746,0,0,0,7.688382
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,59.79893,59.79893,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.263214,7.688382,0,0.5793545,-0.5793545,10.29358,73.52541,0.1471746,0.6054254,0,0,7.688382
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,57.13382,57.13382,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.906941,7.109027,0,2.458464,-2.458464,7.702129,55.0151,0.1471746,2.569095,0,0,7.109027
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,54.84083,54.84083,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.638568,4.650563,0,1.613453,-1.613453,6.0014,42.86706,0.1471746,1.686059,0,0,4.650563
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,52.55788,52.55788,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.431293,3.03711,0,0.1104972,-0.1104972,5.884926,42.0351,0.1471746,0.1154696,0,0,3.03711
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,51.10968,51.10968,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.554069,2.926613,0,0.01845725,-0.01845725,5.86547,41.89613,0.1471746,0.01928783,0,0,2.926613
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,49.95312,49.95312,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.574576,2.908155,0,0.1649745,-0.1649745,5.691572,40.65401,0.1471746,0.1723983,0,0,2.908155
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,48.7664,48.7664,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.757881,2.743181,0,0.340073,-0.340073,5.333104,38.09352,0.1471746,0.3553763,0,0,2.743181
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,47.72047,47.72047,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.13574,2.403108,0,0.3946572,-0.3946572,4.917099,35.12206,0.1471746,0.4124168,0,0,2.403108
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,46.89579,46.89579,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.574248,2.008451,0,0.6549225,-0.6549225,4.226749,30.19101,0.1471746,0.6843941,0,0,2.008451
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,46.02084,46.02084,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.30194,1.353528,0,0.2467245,-0.2467245,3.966679,28.33336,0.1471746,0.2578271,0,0,1.353528
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1397237,46.21983,45.19616,0.7384353,0.7384353,0,0,0,0.7384353,18.92159,0,0,0,0.1397237,0.7773003,0.7384353,0,0,10.57608,1.106804,0,0.6375766,-0.6375766,3.294614,23.53291,0.1471746,0.8122789,0.1117789,0,1.246527
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.244183,54.30443,44.69331,0.2272347,0.2272347,0,0,0,0.2272347,547.5322,0,0,0,1.244183,0.2391944,0.2272347,0,0,11.2845,0.4692269,1.004989,0,1.004989,4.24803,30.34301,0.1471264,0.2499581,0.9953465,0,1.71341
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.959298,59.90086,44.1804,0.4607875,0.4607875,0,0,0,0.4607875,425.2064,0,0,0,1.959298,0.4850395,0.4607875,0,0,10.27951,1.373717,1.474258,0,1.474258,5.646635,40.33302,0.1470558,0.5068663,1.567438,0,3.333014
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.584264,68.13176,46.16163,1.306185,1.306185,0,0,0,1.306185,197.8483,0,0,0,2.584264,1.374931,1.306185,0,0,8.80525,2.700549,1.209333,0,1.209333,6.793908,48.52782,0.1469979,1.436803,2.067411,0,5.284813
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.447586,83.998,50.96888,0,0,0,-1,0,0,0,0,0,0,3.447586,0,0,0,0,7.595917,3.788949,3.447586,0,3.447586,10.06458,71.88968,0.1468332,0,2.758069,0,7.236535
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.291815,88.35095,55.69567,0,0,0,0,0,0,0,0,0,0,3.291815,0,0,0,0,4.148331,6.891776,3.291815,0,3.291815,13.18747,94.19599,0.1466763,0,2.633452,0,10.18359
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.735919,100.1852,59.22568,1.13652,1.13652,0,0,0,1.13652,328.7158,1.683067,0,0,3.735919,1.196336,1.13652,0,0,0.8565161,9.854409,0.8565161,0,0.8565161,14.00003,100,0.1466355,1.250171,2.988736,0,13.59033
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.92367,91.77013,61.94107,1.062221,1.062221,0,0,0,1.062221,275.2412,1.805542,0,0,2.92367,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1466355,1.168443,2.338936,0,13.54894
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.621187,91.29405,64.65646,1.225136,1.225136,0,0,0,1.225136,213.9508,1.331571,0,0,2.621187,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1466355,1.347649,2.09695,0,13.24646
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.191606,87.56738,65.96387,1.227644,1.227644,0,-1,0,1.227644,178.5212,0.8993483,0,0,2.191606,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1466355,1.350409,1.753284,0,12.81688
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.612975,81.26,66.13483,0,0,0,-1,0,0,0,1.612975,0,0,1.612975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466355,0,1.29038,0,12.23825
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8681723,74.00001,66.29575,1.7117,1.7117,0,-1,0,1.7117,50.7199,0,2.220446E-16,0,0.8681723,1.801789,1.7117,0,0,0,10.62527,0,0.9336169,-0.9336169,13.01591,92.9706,0.1466355,1.88287,0.6945379,0,11.49345
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04025645,65.22298,64.88777,0.1319235,0.1319235,0,-1,0,0.1319235,30.51501,0,0,0,0.04025645,0.1388668,0.1319235,0,0,1.037352,9.691657,0,0.09861034,-0.09861034,12.91197,92.22813,0.1466355,0.1451158,0.03220516,0,9.731914
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,62.283,62.283,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.146919,9.593047,0,3.505263,-3.505263,9.217093,65.83625,0.1466355,4.611681,0,0,9.593047
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,59.73859,59.73859,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,5.041656,6.087784,0,2.221737,-2.221737,6.875176,49.10831,0.1466355,2.321715,0,0,6.087784
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,57.10365,57.10365,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.510253,3.866047,0,3.505263,-3.505263,3.180305,22.71642,0.1466355,4.340469,0,0,3.866047
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,54.82071,54.82071,0.6220315,0.3427444,0,-1,0,0.3427444,0,0,0.2792871,0.3414903,0,0.3607836,0.3427444,0,0,11.40499,0.3607836,0,0.3607836,-0.3607836,2.800006,20,0.1466355,0.6842346,0,0,0.3607836
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466355,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,51.05939,51.05939,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466355,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,49.89278,49.89278,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466355,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,48.70605,48.70605,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466355,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,47.66013,47.66013,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466355,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,46.81534,46.81534,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466355,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,45.94038,45.94038,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466355,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1812617,46.4152,45.08553,0.195015,0.195015,3.700278,0,1.175176,0.195015,92.94756,0,0,0,0.1812617,0,0,3.505263,3.33,11.80586,0,3.511262,0,3.511262,6.131081,43.79335,0.1467095,0.2145165,0.1450093,5,0.1812617
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7836699,50.45391,44.55251,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,180.7193,4.440892E-16,0,0,0.7836699,0,0,3.505263,3.33,8.294599,3.160136,4.11367,0,4.11367,10.03365,71.66879,0.1467782,0.4770034,0.626936,5,3.943805
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.760187,57.97787,44.03961,0.01161964,0.01161964,2.559769,0,0.8638169,0.01161964,15148.38,0,0,0,1.760187,0,0,2.548149,2.420742,4.180929,6.862438,4.180929,0,4.180929,14.00003,100,0.1467083,0.01278161,1.40815,5,8.622625
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9654116,53.46714,46.05101,2.608385,2.608385,0,0,0,2.608385,37.01186,0,0,0,0.9654116,2.745668,2.608385,0,0,0,10.62527,0,1.780257,-1.780257,12.12347,86.59606,0.1467083,2.869223,0.7723293,0,11.59069
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.876169,77.05338,50.93871,0.2308277,0.2308277,0,-1,0,0.2308277,1246.024,0.6551298,0,0,2.876169,0.2429766,0.2308277,0,0,1.978063,8.845017,1.978063,0,1.978063,14.00003,100,0.1466145,0.2539105,2.300935,0,11.72119
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.718116,70.59522,55.72584,0,0,0,0,0,0,0,1.718116,0,0,1.718116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466145,0,1.374493,0,12.34339
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.700636,85.46114,59.28602,1.399588,1.399588,0,0,0,1.399588,192.9594,1.227386,0,0,2.700636,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1466145,1.539547,2.160509,0,13.32591
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.060134,71.28284,62.06175,0,0,0,0,0,0,0,1.060134,0,0,1.060134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466145,0,0.8481075,0,11.68541
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,1.989165,83.73408,64.7168,0.3006402,0.3006402,0,0,0,0.3006402,661.6429,1.672701,0,0,1.989165,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1466145,0.3307042,1.591332,0,12.61444
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.801159,83.15584,66.01415,0,0,0,-1,0,0,0,1.801159,0,0,1.801159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466145,0,1.440927,0,12.42643
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.092369,76.02696,66.18512,0.1655751,0.1655751,0,-1,0,0.1655751,659.7425,0.9180795,0,0,1.092369,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1466145,0.1821326,0.8738952,0,11.71764
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9108666,74.46738,66.35609,1.863068,1.863068,0,-1,0,1.863068,48.89069,0,2.220446E-16,0,0.9108666,1.961124,1.863068,0,0,0,10.62527,0,1.050257,-1.050257,12.89296,92.09238,0.1466145,2.049374,0.7286932,0,11.53614
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03795116,65.25414,64.93806,1.355279,1.355279,0,-1,0,1.355279,2.800247,0,0,0,0.03795116,1.426609,1.355279,0,0,1.166952,9.575017,0,1.388658,-1.388658,11.42919,81.63688,0.1466145,1.490807,0.03036093,0,9.612968
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,62.283,62.283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.709906,8.186358,0,0,0,11.42919,81.63688,0.1466145,0,0,0,8.186358
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,59.73859,59.73859,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.709906,8.186358,0,0.8214763,-0.8214763,10.56327,75.45181,0.1466145,0.8584427,0,0,8.186358
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,57.08353,57.08353,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.622657,7.364882,0,3.505263,-3.505263,6.868402,49.05991,0.1466145,4.302492,0,0,7.364882
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,54.79054,54.79054,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.517394,3.859619,0,2.587606,-2.587606,4.140826,29.57727,0.1466145,2.704048,0,0,3.859619
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,52.49754,52.49754,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.39251,1.272014,0,0.2878583,-0.2878583,3.837396,27.40992,0.1466145,0.3008119,0,0,1.272014
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,51.02922,51.02922,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.71235,0.9841552,0,0.3672625,-0.3672625,3.450268,24.64472,0.1466145,0.3837894,0,0,0.9841552
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,49.86261,49.86261,0.7293766,0.5860481,0,-1,0,0.5860481,0,0,0.1433284,0.2162661,0,0.6168927,0.5860481,0,0,11.12042,0.6168927,0,0.6168927,-0.6168927,2.800006,20,0.1466145,0.8023142,0,0,0.6168927
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,48.65577,48.65577,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466145,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,47.59978,47.59978,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466145,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,46.755,46.755,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466145,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,45.84986,45.84986,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466145,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.151934,46.08709,44.97491,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,27.61153,4.440892E-16,0,0,0.151934,0,0,3.505263,3.33,11.80586,0,3.481934,0,3.481934,6.103258,43.59462,0.1467244,0.605281,0.1215472,5,0.151934
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.969239,51.79533,44.43183,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,283.8794,0,0,0,0.969239,0,0,3.505263,3.33,8.323926,3.133741,4.299239,0,4.299239,10.18187,72.72753,0.146775,0.3755689,0.7753912,5,4.10298
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.029787,60.22073,43.89881,1.205156,1.205156,3.305051,0,1.067279,1.205156,168.4253,0,0,0,2.029787,0,0,2.099895,1.9949,4.024687,7.003056,4.024687,0,4.024687,14.00003,100,0.1467855,1.325672,1.62383,5,9.032843
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.449019,66.54583,45.96049,0.00959058,0.00959058,0,0,0,0.00959058,25535.68,2.438924,0,0,2.449019,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,0.01054964,1.959216,0,13.07429
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.494503,84.5414,50.91859,1.378928,1.378928,0,-1,0,1.378928,253.4217,2.043,0,0,3.494503,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,1.516821,2.795602,0,14.11978
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.752699,95.09868,55.72584,1.812391,1.812391,0,0,0,1.812391,207.0579,1.844919,0,0,3.752699,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,1.99363,3.002159,0,14.37797
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.686538,99.44077,59.28602,0,0,0,0,0,0,0,3.686538,0,0,3.686538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,0,2.94923,0,14.31181
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.920955,91.89375,62.06175,0,0,0,0,0,0,0,2.920955,0,0,2.920955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,0,2.336764,0,13.54623
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.61881,91.34045,64.7168,2.406804,2.406804,0,0,0,2.406804,108.8086,0.08533206,0,0,2.61881,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,2.647484,2.095048,0,13.24408
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.102873,86.65089,66.07449,0.8236647,0.8236647,0,-1,0,0.8236647,255.3069,1.235857,0,0,2.102873,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,0.9060312,1.682298,0,12.72815
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,1.959578,85.19841,66.24546,0,0,0,-1,0,0,0,1.959578,0,0,1.959578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,0,1.567663,0,12.58485
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.046359,75.76485,66.35609,0,0,0,-1,0,0,0,1.046359,0,0,1.046359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467855,0,0.8370875,0,11.67163
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04429756,65.36764,64.9984,0.7153801,0.7153801,0,-1,0,0.7153801,6.192171,0,1.110223E-16,0,0.04429756,0.7530317,0.7153801,0,0,0,10.62527,0,0.7087341,-0.7087341,13.25296,94.66379,0.1467855,0.7869181,0.03543805,0,10.66957
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,62.283,62.283,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7874823,9.91654,0,1.18814,-1.18814,12.00055,85.71802,0.1467855,1.241607,0,0,9.91654
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,59.73859,59.73859,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.107638,8.728399,0,3.505263,-3.505263,8.305675,59.32613,0.1467855,3.734083,0,0,8.728399
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,57.08353,57.08353,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.002375,5.223136,0,0.6874022,-0.6874022,7.581089,54.15053,0.1467855,0.7183353,0,0,5.223136
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,54.79054,54.79054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.766155,4.535734,0,0,0,7.581089,54.15053,0.1467855,0,0,0,4.535734
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,52.46737,52.46737,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.766155,4.535734,0,0.5087122,-0.5087122,7.044859,50.32032,0.1467855,0.5316043,0,0,4.535734
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,50.96888,50.96888,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.331391,4.027022,0,0.2628652,-0.2628652,6.767775,48.34116,0.1467855,0.2746942,0,0,4.027022
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,49.78215,49.78215,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.623464,3.764157,0,0.2322893,-0.2322893,6.522921,46.5922,0.1467855,0.2427424,0,0,3.764157
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,48.59543,48.59543,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.881563,3.531868,0,0.3783664,-0.3783664,6.124087,43.7434,0.1467855,0.3953929,0,0,3.531868
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,47.51933,47.51933,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.30197,3.153501,0,0.3079848,-0.3079848,5.799443,41.42451,0.1467855,0.3218441,0,0,3.153501
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,46.67454,46.67454,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.644176,2.845516,0,0.1705614,-0.1705614,5.619656,40.14032,0.1467855,0.1782367,0,0,2.845516
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007192605,45.82197,45.76941,0,0,0,-1,0,0,0,0,0,0,0.007192605,0,0,0,0,8.833688,2.674955,0.007192605,0,0.007192605,5.626479,40.18906,0.1467851,0,0.005754084,0,2.682148
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1372192,45.88758,44.8844,0.3580299,0.3580299,0,0,0,0.3580299,38.32619,0,5.551115E-17,0,0.1372192,0.3768736,0.3580299,0,0,8.826495,2.681428,0,0.2396543,-0.2396543,5.373861,38.38465,0.1467851,0.3938329,0.1097754,0,2.818647
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.131967,52.98921,44.3212,0.07738353,0.07738353,0,0,0,0.07738353,1462.801,0,0,0,1.131967,0.08145635,0.07738353,0,0,9.092778,2.441774,1.050511,0,1.050511,6.370463,45.50322,0.1467355,0.08512188,0.9055738,0,3.573741
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,1.978515,59.63371,43.78818,0.9466531,0.9466531,0,0,0,0.9466531,209.0011,0,0,0,1.978515,0.996477,0.9466531,0,0,8.042268,3.387233,0.9820381,0,0.9820381,7.302106,52.1578,0.1466891,1.041318,1.582812,0,5.365749
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.600221,67.92242,45.84986,1.192718,1.192718,0,0,0,1.192718,218.0079,0,0,0,2.600221,1.255493,1.192718,0,0,7.060229,4.271068,1.344728,0,1.344728,8.577827,61.27007,0.1466257,1.31199,2.080177,0,6.871289
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,2.949606,77.78969,50.85825,1.626282,1.626282,0,-1,0,1.626282,181.3711,0,0,0,2.949606,1.711876,1.626282,0,0,5.715502,5.481323,1.23773,0,1.23773,9.752041,69.6573,0.1465674,1.78891,2.359685,0,8.430929
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.088607,85.72411,55.72584,0,0,0,0,0,0,0,0,0,0,3.088607,0,0,0,0,4.477771,6.59528,3.088607,0,3.088607,12.68215,90.58661,0.146422,0,2.470886,0,9.683887
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.073847,90.33878,59.34636,2.652168,2.652168,0,0,0,2.652168,115.8994,0,0,0,3.073847,2.791756,2.652168,0,0,1.389164,9.375027,0.2820908,0,0.2820908,12.94977,92.49814,0.1464088,2.917385,2.459078,0,12.44887
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.919709,91.94369,62.11204,0.4795493,0.4795493,0,0,0,0.4795493,608.8445,1.307847,0,0,2.919709,0.5047887,0.4795493,0,0,1.107074,9.628908,1.107074,0,1.107074,14.00003,100,0.1463567,0.5275042,2.335768,0,12.54862
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.616949,91.3936,64.77714,1.673746,1.673746,0,0,0,1.673746,156.3528,0.855111,0,0,2.616949,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1463567,1.841121,2.09356,0,13.24222
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.186465,87.63998,66.07449,2.173924,2.173924,0,-1,0,2.173924,100.5769,0,0,0,2.186465,2.288341,2.173924,0,0,0,10.62527,0,0.1018762,-0.1018762,13.89264,99.23296,0.1463567,2.391316,1.749172,0,12.81174
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.607094,81.32283,66.24546,1.065846,1.065846,0,-1,0,1.065846,150.781,0.3719548,0,0,1.607094,1.121944,1.065846,0,0,0.1131957,10.5234,0.1131957,0,0.1131957,14.00003,100,0.1463514,1.172431,1.285675,0,12.13049
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8620558,74.07041,66.41644,1.009595,1.009595,0,-1,0,1.009595,85.38634,0,2.220446E-16,0,0.8620558,1.062731,1.009595,0,0,0,10.62527,0,0.2006752,-0.2006752,13.7885,98.48907,0.1463514,1.110554,0.6896447,0,11.48733
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04632403,65.38457,64.9984,3.498956,3.33,0,-1,0,3.33,1.391112,0,0.1689562,0.5188518,0.04632403,3.505263,3.33,0,0,0.2229725,10.4246,0,3.458939,-3.458939,10.14246,72.44597,0.1463514,3.848852,0.03705922,0,10.47092
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,62.283,62.283,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.066238,6.96566,0,1.946678,-1.946678,8.090477,57.78901,0.1463514,2.034278,0,0,6.96566
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,59.73859,59.73859,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.229214,5.018982,0,0.974252,-0.974252,7.063525,50.45365,0.1463514,1.018093,0,0,5.018982
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,57.05336,57.05336,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.311716,4.04473,0,3.505263,-3.505263,3.368654,24.06176,0.1463514,4.526854,0,0,4.04473
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,54.76037,54.76037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20645,0.5394668,0,0,0,3.368654,24.06176,0.1463514,0,0,0,0.5394668
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,52.41709,52.41709,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.20645,0.5394668,0,0.1878883,-0.1878883,3.170602,22.64711,0.1463514,0.1963433,0,0,0.5394668
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,50.88842,50.88842,0.4557945,0.3339995,0,-1,0,0.3339995,0,0,0.1217949,0.1673743,0,0.3515785,0.3339995,0,0,11.41522,0.3515785,0,0.3515785,-0.3515785,2.800006,20,0.1463514,0.5013739,0,0,0.3515785
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,49.72181,49.72181,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463514,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,48.50492,48.50492,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463514,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,47.43887,47.43887,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463514,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,46.55386,46.55386,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463514,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009532196,45.71834,45.64873,0.3095026,0.009055587,0,-1,0,0.009055587,105.2632,0,0.300447,0.3386418,0.009532196,0.009532196,0.009055587,0,0,11.80586,0,0,0,0,2.800006,20,0.1463514,0.3404529,0.007625757,0,0.009532196
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1507585,45.84546,44.7436,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,38.11166,0,0,0,0.1507585,0,0,3.505263,3.33,11.80586,0,3.480758,0,3.480758,6.102143,43.58665,0.1464459,0.4351276,0.1206068,5,0.1507585
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.13851,52.89294,44.1804,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,299.1177,0,0,0,1.13851,0,0,3.505263,3.33,8.325102,3.132683,4.46851,0,4.46851,10.34134,73.8666,0.1464924,0.4186851,0.9108083,5,4.271193
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,1.984637,59.5307,43.64738,0,0,1.970478,0,0.7029405,0,0,2.220446E-16,0,0,1.984637,0,0,1.970478,1.871954,3.856591,7.154342,3.856591,0,3.856591,14.00003,100,0.1463816,0,1.58771,5,9.138979
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.279231,75.03465,45.70907,0.2916358,0.2916358,0,0,0,0.2916358,1124.427,2.972246,0,0,3.279231,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,0.3207994,2.623385,0,13.9045
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.513661,84.58713,50.76774,0,0,0,-1,0,0,0,3.513661,0,0,3.513661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,0,2.810929,0,14.13894
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.091108,85.6767,55.6655,1.337979,1.337979,0,0,0,1.337979,231.0282,1.682709,0,0,3.091108,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,1.471777,2.472887,0,13.71638
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.172785,91.61507,59.28602,1.793065,1.793065,0,0,0,1.793065,176.9476,1.285348,0,0,3.172785,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,1.972372,2.538228,0,13.79806
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,2.983884,92.75636,62.06175,0,0,0,0,0,0,0,2.983884,0,0,2.983884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,0,2.387107,0,13.60916
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.813954,94.03656,64.77714,0.8227068,0.8227068,0,0,0,0.8227068,342.0361,1.947947,0,0,2.813954,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,0.9049774,2.251163,0,13.43923
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.185335,87.6265,66.07449,1.369736,1.369736,0,-1,0,1.369736,159.5442,0.7435076,0,0,2.185335,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,1.50671,1.748268,0,12.81061
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.605625,81.30722,66.24546,0.5014638,0.5014638,0,-1,0,0.5014638,320.1877,1.077768,0,0,1.605625,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,0.5516101,1.2845,0,12.2309
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.8916112,74.34927,66.41644,0,0,0,-1,0,0,0,0.8916112,0,0,0.8916112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,0,0.713289,0,11.51689
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1111906,65.86818,64.93806,0,0,0,-1,0,0,0,0.1111906,0,0,0.1111906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463816,0,0.08895244,0,10.73646
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,62.23272,62.23272,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1463816,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,59.67825,59.67825,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1463816,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,57.02319,57.02319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1463816,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,54.70003,54.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1463816,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,52.38692,52.38692,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1463816,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,50.85825,50.85825,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1463816,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,49.67153,49.67153,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1463816,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,48.45463,48.45463,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1463816,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,47.34836,47.34836,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1463816,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,46.4734,46.4734,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1463816,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03381455,45.81537,45.56827,0.07479371,0.07479371,0,-1,0,0.07479371,45.21042,1.387779E-17,0,0,0.03381455,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04491567,-0.04491567,5.829481,41.63907,0.1463816,0.08227308,0.02705164,0,2.952743
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1555327,45.76917,44.63297,0.2405902,0.2405902,0,0,0,0.2405902,64.64632,0,0,0,0.1555327,0.2532528,0.2405902,0,0,8.612513,2.874013,0,0.09772012,-0.09772012,5.726475,40.90331,0.1463816,0.2646492,0.1244262,0,3.029546
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.246147,53.62218,44.03961,0.3792792,0.3792792,0,0,0,0.3792792,328.5566,0,0,0,1.246147,0.3992413,0.3792792,0,0,8.72109,2.776293,0.8469055,0,0.8469055,6.529921,46.6422,0.146342,0.4172071,0.9969174,0,4.022439
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.163558,60.96342,43.47641,0.4391887,0.4391887,0,0,0,0.4391887,492.6261,0,0,0,2.163558,0.4623039,0.4391887,0,0,7.874185,3.538508,1.701255,0,1.701255,8.143872,58.1704,0.1462625,0.4831076,1.730847,0,5.702066
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.903723,70.72163,45.56827,1.455626,1.455626,0,0,0,1.455626,199.4828,0,0,0,2.903723,1.532238,1.455626,0,0,6.17293,5.069637,1.371485,0,1.371485,9.444977,67.46399,0.1461984,1.601188,2.322978,0,7.97336
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.632635,85.98184,50.62694,0.4436987,0.4436987,0,-1,0,0.4436987,818.7166,0,0,0,3.632635,0.4670512,0.4436987,0,0,4.801445,6.303974,3.165583,0,3.165583,12.44811,88.91492,0.1460508,0.4880686,2.906108,0,9.936608
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.65993,93.48461,55.60516,1.749504,1.749504,0,0,0,1.749504,209.1982,0.1824855,0,0,3.65993,1.841583,1.749504,0,0,1.635862,9.152999,1.635862,0,1.635862,14.00003,100,0.1459746,1.924454,2.927944,0,12.81293
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.077381,90.22462,59.22568,1.64136,1.64136,0,0,0,1.64136,187.4897,1.349634,0,0,3.077381,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1459746,1.805496,2.461905,0,13.70265
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.183124,95.60204,62.06175,0,0,0,0,0,0,0,3.183124,0,0,3.183124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459746,0,2.546499,0,13.8084
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.616732,91.31338,64.7168,1.960713,1.960713,0,0,0,1.960713,133.4582,0.5528237,0,0,2.616732,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1459746,2.156785,2.093386,0,13.24201
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.184206,87.61301,66.07449,1.613608,1.613608,0,-1,0,1.613608,135.3616,0.4856716,0,0,2.184206,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1459746,1.774969,1.747365,0,12.80948
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.604882,81.231,66.18512,1.470881,1.470881,0,-1,0,1.470881,109.1103,0.05658668,0,0,1.604882,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1459746,1.617969,1.283906,0,12.23016
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8592281,73.97983,66.35609,0,0,0,-1,0,0,0,0.8592281,0,0,0.8592281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459746,0,0.6873825,0,11.4845
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04650351,65.32557,64.93806,0,0,0,-1,0,0,0,0.04650351,0,0,0.04650351,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459746,0,0.03720281,0,10.67178
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,62.17238,62.17238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459746,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,59.62796,59.62796,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1459746,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,56.96285,56.96285,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1459746,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,54.64974,54.64974,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1459746,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,52.29641,52.29641,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1459746,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,50.74762,50.74762,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1459746,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,49.55085,49.55085,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1459746,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,48.344,48.344,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1459746,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,47.23773,47.23773,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1459746,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,46.36277,46.36277,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1459746,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01182151,45.51369,45.42747,0.280017,0.280017,0,-1,0,0.280017,4.221713,0,0,0,0.01182151,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2829332,-0.2829332,6.913591,49.38269,0.1459746,0.3080187,0.00945721,0,4.197245
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1667992,45.71022,44.49217,0.2286382,0.2286382,0,0,0,0.2286382,72.95334,0,2.775558E-17,0,0.1667992,0.2406718,0.2286382,0,0,7.46976,3.90249,0,0.07387259,-0.07387259,6.835722,48.82649,0.1459746,0.251502,0.1334394,0,4.069289
