Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,50.88842,50.88842,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.953351,6.167259,0,0.2135699,-0.2135699,9.075745,64.82661,0.1407024,0.2231805,0,0,6.167259
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,48.50492,48.50492,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.19065,5.953689,0,0.277131,-0.277131,8.783623,62.74004,0.1407024,0.2896019,0,0,5.953689
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,46.16163,46.16163,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.498574,5.676558,0,0.4295012,-0.4295012,8.330889,59.50623,0.1407024,0.4488288,0,0,5.676558
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.975797,5.247056,0,0,0,8.330889,59.50623,0.1407024,0,0,0,5.247056
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,42.88305,42.88305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.975797,5.247056,0,0,0,8.330889,59.50623,0.1407024,0,0,0,5.247056
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,41.41473,41.41473,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.975797,5.247056,0,0.2890246,-0.2890246,8.02623,57.3301,0.1407024,0.3020307,0,0,5.247056
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,40.13749,40.13749,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.296936,4.958032,0,0.07326019,-0.07326019,7.949007,56.77851,0.1407024,0.0765569,0,0,4.958032
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05239359,39.36864,39.00105,0.1800282,0.1800282,0,-1,0,0.1800282,29.10298,0,2.775558E-17,0,0.05239359,0.1895034,0.1800282,0,0,6.378336,4.884772,0,0.1371098,-0.1371098,7.804481,55.74618,0.1407024,0.1980311,0.04191487,0,4.937165
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1571157,38.88314,37.78415,0.2308711,0.2308711,0,-1,0,0.2308711,68.05343,0,2.775558E-17,0,0.1571157,0.2430222,0.2308711,0,0,6.53068,4.747662,0,0.08590649,-0.08590649,7.713927,55.09937,0.1407024,0.2539582,0.1256925,0,4.904778
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1931841,38.08282,36.73822,0,0,0,0,0,0,0,0,0,0,0.1931841,0,0,0,0,6.626132,4.661756,0.1931841,0,0.1931841,7.897198,56.40844,0.1406946,0,0.1545473,0,4.854939
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.660082,40.49687,35.8331,0.1174574,0.1174574,0,0,0,0.1174574,561.9758,0,0,0,0.660082,0.1236393,0.1174574,0,0,6.432948,4.835621,0.5364427,0,0.5364427,8.406112,60.04354,0.1406728,0.1292031,0.5280656,0,5.495703
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.337609,44.69286,34.9883,0,0,0,0,0,0,0,0,0,0,1.337609,0,0,0,0,5.896505,5.318419,1.337609,0,1.337609,9.675079,69.10757,0.1406187,0,1.070087,0,6.656029
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.5975863,41.64464,37.39193,0.2855293,0.2855293,0,0,0,0.2855293,209.2907,0,0,0,0.5975863,0.3005572,0.2855293,0,0,4.558896,6.522268,0.2970291,0,0.2970291,9.956866,71.12033,0.1406066,0.3140822,0.478069,0,7.119854
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.244911,52.52758,43.02385,1.340464,1.340464,0,-1,0,1.340464,92.8717,0,0,0,1.244911,1.411014,1.340464,0,0,4.261867,6.789594,0,0.1661029,-0.1661029,9.781778,69.86971,0.1406066,1.47451,0.995929,0,8.034505
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.115338,57.65971,48.84686,1.885516,1.885516,0,0,0,1.885516,59.15294,0,0,0,1.115338,1.984754,1.885516,0,0,4.446425,6.623491,0,0.8694156,-0.8694156,8.865334,63.32368,0.1406066,2.074068,0.8922704,0,7.738829
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1578367,54.51301,53.29205,2.454403,2.454403,0,0,0,2.454403,6.430758,0,4.440892E-16,0,0.1578367,2.583582,2.454403,0,0,5.412443,5.754076,0,2.425745,-2.425745,6.308374,45.05972,0.1406066,2.699843,0.1262694,0,5.911912
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.503122,69.40723,56.51029,2.94982,2.94982,0,0,0,2.94982,50.95641,0,0,0,1.503122,3.105074,2.94982,0,0,8.107716,3.328331,0,1.601951,-1.601951,4.619769,32.99828,0.1406066,3.244802,1.202498,0,4.831453
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.678324,65.10047,59.45699,1.496041,1.496041,0,0,0,1.496041,45.34127,0,2.220446E-16,0,0.678324,1.57478,1.496041,0,0,9.887661,1.726379,0,0.8964561,-0.8964561,3.674821,26.24867,0.1406066,1.645645,0.5426592,0,2.404703
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6360624,66.37592,61.03594,1.490286,1.392686,0,-1,0,1.392686,45.67162,0,0.09759987,0.730036,0.6360624,1.465986,1.392686,0,0,10.88372,0.8299231,0,0.8299231,-0.8299231,2.800006,20,0.1406066,1.639315,0.5088499,0,1.465986
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1777073,62.77202,61.31754,2.377309,0.1688219,0,-1,0,0.1688219,105.2632,0,2.208487,2.581275,0.1777073,0.1777073,0.1688219,0,0,11.80586,0,0,0,0,2.800006,20,0.1406066,2.61504,0.1421659,0,0.1777073
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2296838,63.54963,61.65947,0,0,0,-1,0,0,0,0,0,0,0.2296838,0,0,0,0,11.80586,0,0.2296838,0,0.2296838,3.017903,21.5564,0.1405973,0,0.183747,0,0.2296838
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08330346,60.80337,60.13081,0.4317865,0.2755179,0,-1,0,0.2755179,30.23523,0,0.1562686,0.2627579,0.08330346,0.2900188,0.2755179,0,0,11.57618,0.2067154,0,0.2067154,-0.2067154,2.800006,20,0.1405973,0.4749652,0.06664277,0,0.2900188
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1828066,58.07955,56.63097,1.245495,0.1736663,0,-1,0,0.1736663,105.2632,0,1.071829,1.335311,0.1828066,0.1828066,0.1736663,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,1.370045,0.1462453,0,0.1828066
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.04926731,53.72144,53.34233,0.9856092,0.04680394,0,-1,0,0.04680394,105.2632,0,0.9388052,1.074809,0.04926731,0.04926731,0.04680394,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,1.08417,0.03941384,0,0.04926731
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,48.344,48.344,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,45.99067,45.99067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,44.15023,44.15023,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,42.71208,42.71208,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,41.24376,41.24376,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02447882,38.98129,38.80997,0.03892731,0.02325488,0,-1,0,0.02325488,105.2632,0,0.01567243,0.03816907,0.02447882,0.02447882,0.02325488,0,0,11.80586,0,0,0,0,2.800006,20,0.1405973,0.04282004,0.01958306,0,0.02447882
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2641219,39.44703,37.59307,0,0,0,-1,0,0,0,0,0,0,0.2641219,0,0,0,0,11.80586,0,0.2641219,0,0.2641219,3.050574,21.78977,0.1405866,0,0.2112975,0,0.2641219
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3456794,38.96634,36.54714,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,43.74258,4.440892E-16,0,0,0.3456794,0,0,3.505263,3.33,11.54174,0.2377097,3.675679,0,3.675679,6.537629,46.69726,0.1407037,0.8692844,0.2765436,5,0.5833891
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.136486,43.87474,35.67218,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,404.3053,4.440892E-16,0,0,1.136486,0,0,3.505263,3.33,7.866059,3.545821,4.466486,0,4.466486,10.77491,76.96349,0.1407441,0.3092057,0.9091891,5,4.682308
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.357491,44.63216,34.78717,2.086101,2.086101,4.026078,0,1.264119,2.086101,65.07315,0,0,0,1.357491,0,0,1.939977,1.842978,3.399573,7.565659,3.20047,0,3.20047,13.81114,98.65082,0.1408565,2.294711,1.085993,5,8.92315
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.314596,46.8619,37.19079,0,0,0,0,0,0,0,1.115494,0,0,1.314596,0,0,0,0,0.1991029,10.44608,0.1991029,0,0.1991029,14.00003,100,0.1408485,0,1.051677,0,11.76068
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.216579,60.67205,42.79254,1.251353,1.251353,0,-1,0,1.251353,177.1346,0.8993658,0,0,2.216579,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1408485,1.376488,1.773263,0,12.84185
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.175436,77.49349,48.56526,0,0,0,0,0,0,0,3.175436,0,0,3.175436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408485,0,2.540349,0,13.80071
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,2.97706,80.86071,53.03057,0,0,0,0,0,0,0,2.97706,0,0,2.97706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408485,0,2.381648,0,13.60233
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.895129,83.99448,56.25886,0,0,0,0,0,0,0,2.895129,0,0,2.895129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408485,0,2.316103,0,13.5204
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.846728,87.20508,59.22568,0.2326858,0.2326858,0,0,0,0.2326858,1223.421,2.601795,0,0,2.846728,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1408485,0.2559544,2.277382,0,13.472
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.256755,82.11858,60.81468,2.036757,2.036757,0,-1,0,2.036757,110.8014,0.1128007,0,0,2.256755,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1408485,2.240432,1.805404,0,12.88203
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.666457,76.18911,61.15662,0.9037534,0.9037534,0,-1,0,0.9037534,184.3929,0.7151375,0,0,1.666457,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1408485,0.9941288,1.333166,0,12.29173
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8465018,68.6623,61.43822,1.126632,1.126632,0,-1,0,1.126632,75.13564,0,0,0,0.8465018,1.185928,1.126632,0,0,0,10.62527,0,0.3394262,-0.3394262,13.64224,97.44439,0.1408485,1.239295,0.6772014,0,11.47178
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1137509,60.88881,59.96989,2.347072,2.347072,0,-1,0,2.347072,4.846503,0,0,0,0.1137509,2.470602,2.347072,0,0,0.3771403,10.28585,0,2.356851,-2.356851,11.1579,79.69914,0.1408485,2.581779,0.09100074,0,10.3996
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06016736,56.90281,56.42983,3.75974,3.33,0,-1,0,3.33,1.806828,0,0.4297401,0.8057141,0.06016736,3.505263,3.33,0,0,2.995864,7.928997,0,3.445096,-3.445096,7.526452,53.76027,0.1408485,4.135714,0.04813389,0,7.989164
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01617168,53.27532,53.15125,0.9084594,0.9084594,0,-1,0,0.9084594,1.780122,0,1.110223E-16,0,0.01617168,0.956273,0.9084594,0,0,6.823748,4.483901,0,0.9401013,-0.9401013,6.535499,46.68204,0.1408485,0.9993052,0.01293735,0,4.500072
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,50.46603,50.46603,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.868305,3.5438,0,1.170239,-1.170239,5.301959,37.87106,0.1408485,1.2229,0,0,3.5438
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,48.11269,48.11269,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.168571,2.373561,0,1.003819,-1.003819,4.243841,30.31309,0.1408485,1.04899,0,0,2.373561
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,45.78952,45.78952,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.28392,1.369742,0,0.1914624,-0.1914624,4.042022,28.87153,0.1408485,0.2000782,0,0,1.369742
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,43.95915,43.95915,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.49666,1.17828,0,0.4362402,-0.4362402,3.582184,25.58698,0.1408485,0.455871,0,0,1.17828
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,42.51094,42.51094,0.7108446,0.7049378,0,-1,0,0.7049378,0,0,0.005906788,0.07699125,0,0.7420398,0.7049378,0,0,10.98137,0.7420398,0,0.7420398,-0.7420398,2.800006,20,0.1408485,0.7819291,0,0,0.7420398
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,41.01245,41.01245,0.3437784,0,0,-1,0,0,0,0,0.3437784,0.3781562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408485,0.3781562,0,0,0
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,39.74527,39.74527,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408485,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02781674,38.8033,38.60883,0.1831568,0.02642591,0,-1,0,0.02642591,105.2632,0,0.1567309,0.1961873,0.02781674,0.02781674,0.02642591,0,0,11.80586,0,0,0,0,2.800006,20,0.1408485,0.2014725,0.0222534,0,0.02781674
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2711592,39.29347,37.39193,0,0,0,-1,0,0,0,0,0,0,0.2711592,0,0,0,0,11.80586,0,0.2711592,0,0.2711592,3.05725,21.83746,0.1408375,0,0.2169274,0,0.2711592
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4816085,39.73259,36.346,0.08830891,0.08830891,0,0,0,0.08830891,545.368,0,0,0,0.4816085,0.09295674,0.08830891,0,0,11.5347,0.2440433,0.3886518,0,0.3886518,3.425957,24.47108,0.1408218,0.0971398,0.3852868,0,0.7256518
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5758827,39.51506,35.47104,0.09765513,0.09765513,0,0,0,0.09765513,589.7106,0,0,0,0.5758827,0.1027949,0.09765513,0,0,11.14605,0.5938299,0.4730878,0,0.4730878,3.874768,27.67686,0.1408027,0.1074206,0.4607061,0,1.169713
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9678195,41.47626,34.59608,0,0,0,0,0,0,0,0,0,0,0.9678195,0,0,0,0,10.67296,1.019609,0.9678195,0,0.9678195,4.792922,34.23509,0.1407636,0,0.7742556,0,1.987428
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7851105,42.59014,36.96954,1.315078,1.315078,0,0,0,1.315078,59.70069,0,0,0,0.7851105,1.384292,1.315078,0,0,9.705142,1.890646,0,0.599182,-0.599182,4.161329,29.72372,0.1407636,1.446586,0.6280884,0,2.675757
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7128924,47.84938,42.57129,1.289874,1.289874,0,-1,0,1.289874,55.26836,0,0,0.05652095,0.7128924,1.357762,1.289874,0,0,10.3709,1.291464,0,0.6448701,-0.6448701,3.481576,24.86835,0.1407636,1.418862,0.5703139,0,2.004357
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1586133,49.53125,48.344,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.04223,0,0,0,0.1586133,0,0,3.505263,3.33,11.08742,0.6465944,3.488613,0,3.488613,6.791165,48.50822,0.1408998,1.023778,0.1268907,5,0.8052077
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.238118,62.92355,52.77914,0,0,3.505263,0,1.121937,0,0,0,0,0,1.238118,0,0,3.505263,3.33,7.598809,3.786346,4.568118,0,4.568118,11.12486,79.46314,0.1409113,0,0.9904943,5,5.024464
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6298719,61.13459,56.03761,1.448695,1.448695,3.729473,0,1.183146,1.448695,43.47856,0,0,0,0.6298719,0,0,2.280778,2.166739,3.030691,7.897653,2.796611,0,2.796611,13.77796,98.4138,0.1410137,1.593565,0.5038975,5,8.527524
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4471855,62.66171,59.00443,1.960675,1.960675,0,0,0,1.960675,22.80774,0,2.220446E-16,0,0.4471855,2.063868,1.960675,0,0,0.2340798,10.4146,0,1.616683,-1.616683,12.07383,86.24145,0.1410137,2.156742,0.3577484,0,10.86179
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.262972,71.5938,60.58337,0,0,0,-1,0,0,0,0,0,0,1.262972,0,0,0,0,2.030394,8.797919,1.262972,0,1.262972,13.27199,94.79972,0.1409628,0,1.010377,0,10.06089
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.085453,70.2991,60.92531,2.604872,2.604872,0,-1,0,2.604872,41.67012,0,4.440892E-16,0,1.085453,2.741971,2.604872,0,0,0.7674221,9.934594,0,1.656518,-1.656518,11.52586,82.32744,0.1409628,2.865359,0.8683626,0,11.02005
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.5990815,66.29382,61.26725,2.140852,2.140852,0,-1,0,2.140852,27.98332,0,4.440892E-16,0,0.5990815,2.253529,2.140852,0,0,2.607997,8.278077,0,1.654447,-1.654447,9.781924,69.87075,0.1409628,2.354937,0.4792652,0,8.877158
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2386413,61.67697,59.73859,1.191812,1.191812,0,-1,0,1.191812,20.0234,0,0,0,0.2386413,1.254539,1.191812,0,0,4.446271,6.62363,0,1.015897,-1.015897,8.711075,62.22184,0.1409628,1.310993,0.190913,0,6.862271
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1113311,57.07472,56.19852,2.232551,2.232551,0,-1,0,2.232551,4.986722,0,4.440892E-16,0,0.1113311,2.350054,2.232551,0,0,5.575047,5.607732,0,2.238723,-2.238723,6.351254,45.36601,0.1409628,2.455806,0.08906487,0,5.719063
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04733969,53.28315,52.91994,0,0,0,-1,0,0,0,0,0,0,0.04733969,0,0,0,0,8.062516,3.36901,0.04733969,0,0.04733969,6.396164,45.68679,0.1409609,0,0.03787175,0,3.416349
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,50.26489,50.26489,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,8.015176,3.411616,0,1.237743,-1.237743,5.091469,36.36756,0.1409609,1.293441,0,0,3.411616
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,47.91155,47.91155,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,9.390446,2.173873,0,1.722821,-1.722821,3.275457,23.39607,0.1409609,1.800347,0,0,2.173873
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,45.62861,45.62861,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,11.30469,0.4510525,0,0.1402162,-0.1402162,3.127656,22.34035,0.1409609,0.146526,0,0,0.4510525
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,43.75801,43.75801,0.4542178,0.2952945,0,-1,0,0.2952945,0,0,0.1589233,0.204345,0,0.3108363,0.2952945,0,0,11.46049,0.3108363,0,0.3108363,-0.3108363,2.800006,20,0.1409609,0.4996395,0,0,0.3108363
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,42.3098,42.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409609,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,40.81131,40.81131,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409609,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,39.54413,39.54413,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409609,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06839737,38.86594,38.38757,0.3292833,0.0649775,0,-1,0,0.0649775,105.2632,0,0.2643058,0.3492161,0.06839737,0.06839737,0.0649775,0,0,11.80586,0,0,0,0,2.800006,20,0.1409609,0.3622116,0.05471789,0,0.06839737
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1910808,38.5041,37.17067,0.3199125,0.1815268,0,-1,0,0.1815268,105.2632,0,0.1383857,0.3155984,0.1910808,0.1910808,0.1815268,0,0,11.80586,0,0,0,0,2.800006,20,0.1409609,0.3519038,0.1528646,0,0.1910808
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.198249,37.49963,36.12474,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,214.9871,0,0,0,0.198249,0,0,3.505263,3.33,11.80586,0,3.528249,0,3.528249,6.147196,43.90846,0.1410222,0.1014358,0.1585992,5,0.198249
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3343576,37.55941,35.23973,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,76.86465,0,0,0,0.3343576,0,0,3.505263,3.33,8.277611,3.175424,3.664358,0,3.664358,9.623511,68.73923,0.1411075,0.4784949,0.2674861,5,3.509782
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8781844,40.57248,34.36477,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4254.235,0,0,0,0.8781844,0,0,3.505263,3.33,4.613254,6.473346,4.208184,0,4.208184,13.61575,97.25513,0.141135,0.02270685,0.7025476,5,7.351531
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.131831,44.96405,36.73822,0.6992715,0.6992715,0,0,0,0.6992715,161.8586,0,0,0,1.131831,0.7360753,0.6992715,0,0,0.4050691,10.26071,0.395756,0,0.395756,13.99119,99.93689,0.1411191,0.7691987,0.905465,0,11.39254
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6517962,47.11264,42.3098,1.158079,1.158079,0,-1,0,1.158079,56.28252,0,0,0,0.6517962,1.219031,1.158079,0,0,0.009313158,10.61689,0,0.5672347,-0.5672347,13.39328,95.66606,0.1411191,1.273887,0.521437,0,11.26869
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.029147,56.09867,48.05235,0.08649804,0.08649804,0,0,0,0.08649804,1189.792,0.2985224,0,0,1.029147,0.09105057,0.08649804,0,0,0.6395739,10.04966,0.6395739,0,0.6395739,14.00003,100,0.1410934,0.09514784,0.8233175,0,11.0788
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.557224,65.48891,52.49754,0.8541446,0.8541446,0,0,0,0.8541446,182.3138,0.658124,0,0,1.557224,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1410934,0.939559,1.245779,0,12.1825
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.159259,75.05941,55.74596,1.786825,1.786825,0,0,0,1.786825,120.8433,0.2783904,0,0,2.159259,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1410934,1.965508,1.727407,0,12.78453
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.642343,73.21225,58.72283,1.723881,1.723881,0,0,0,1.723881,95.27005,0,0,0,1.642343,1.814612,1.723881,0,0,0,10.62527,0,0.1722694,-0.1722694,13.81844,98.70295,0.1410934,1.896269,1.313874,0,12.26762
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.127504,70.08381,60.36212,1.293897,1.293897,0,-1,0,1.293897,87.14017,0,2.220446E-16,0,1.127504,1.361996,1.293897,0,0,0.1914104,10.453,0,0.2344927,-0.2344927,13.57126,96.9374,0.1410934,1.423286,0.9020029,0,11.58051
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.251485,71.61613,60.70406,0.7478033,0.7478033,0,-1,0,0.7478033,167.3548,0.01236552,0,0,1.251485,0.7871614,0.7478033,0,0,0.4519579,10.21851,0.4519579,0,0.4519579,14.00003,100,0.1410752,0.8225837,1.001188,0,11.47
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4778379,64.95712,60.98565,0,0,0,-1,0,0,0,0.4778379,0,0,0.4778379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410752,0,0.3822703,0,11.10311
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3915922,62.77271,59.56762,0,0,0,-1,0,0,0,0.3915922,0,0,0.3915922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410752,0,0.3132737,0,11.01687
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1838162,57.45787,56.00744,2.42841,2.42841,0,-1,0,2.42841,7.569408,0,4.440892E-16,0,0.1838162,2.556221,2.42841,0,0,0,10.62527,0,2.372404,-2.372404,11.49929,82.13765,0.1410752,2.671251,0.147053,0,10.80909
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04528474,53.04558,52.69868,1.279542,1.279542,0,-1,0,1.279542,3.539136,0,2.220446E-16,0,0.04528474,1.346887,1.279542,0,0,2.636005,8.25287,0,1.301602,-1.301602,10.12729,72.33761,0.1410752,1.407496,0.0362278,0,8.298155
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,50.03358,50.03358,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.082229,6.951268,0,2.195454,-2.195454,7.813074,55.80756,0.1410752,2.294249,0,0,6.951268
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,47.6903,47.6903,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.521622,4.755814,0,1.33444,-1.33444,6.406451,45.76027,0.1410752,1.39449,0,0,4.755814
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,45.3973,45.3973,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.004333,3.421374,0,0.3043128,-0.3043128,6.085677,43.46903,0.1410752,0.3180069,0,0,3.421374
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,43.5267,43.5267,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.342459,3.117061,0,0.1168454,-0.1168454,5.962511,42.58928,0.1410752,0.1221035,0,0,3.117061
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,42.08855,42.08855,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.472287,3.000216,0,0.7589774,-0.7589774,5.162478,36.87477,0.1410752,0.7931314,0,0,3.000216
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,40.59005,40.59005,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.315596,2.241238,0,0.3350717,-0.3350717,4.809282,34.35194,0.1410752,0.3501499,0,0,2.241238
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,39.2927,39.2927,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.687897,1.906167,0,0.330968,-0.330968,4.460411,31.86001,0.1410752,0.3458615,0,0,1.906167
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03033225,38.36775,38.15626,0.4264903,0.4264903,0,-1,0,0.4264903,7.11206,0,0,0,0.03033225,0.4489372,0.4264903,0,0,10.05564,1.575199,0,0.4186049,-0.4186049,4.019163,28.70825,0.1410752,0.4691393,0.0242658,0,1.605531
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08057885,37.46791,36.90919,0.7578354,0.7578354,0,-1,0,0.7578354,10.63276,0,1.110223E-16,0,0.08057885,0.7977214,0.7578354,0,0,10.52076,1.156594,0,0.7171426,-0.7171426,3.263228,23.30873,0.1410752,0.8336189,0.06446308,0,1.237173
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2298169,37.48713,35.89344,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.30462,0,0,0,0.2298169,0,0,3.505263,3.33,11.31758,0.4394513,3.559817,0,3.559817,6.640367,47.4311,0.1411649,0.4833199,0.1838536,5,0.6692683
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.235799,43.90963,34.9883,0,0,3.505263,0,1.121937,0,0,0,0,0,1.235799,0,0,3.505263,3.33,7.757764,3.643286,4.565799,0,4.565799,10.97186,78.3703,0.1411761,0,0.988639,5,4.879085
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.105192,49.91008,34.11335,2.155354,2.155354,3.187788,0,1.035266,2.155354,97.67268,0,0,0,2.105192,0,0,1.032435,0.9808128,3.191965,7.752505,3.086005,0,3.086005,13.89951,99.28198,0.1412193,2.370889,1.684154,5,9.857697
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.743663,58.25372,36.4868,2.659402,2.659402,0,0,0,2.659402,103.1684,0,0,0,2.743663,2.799371,2.659402,0,0,0.1059604,10.52991,0,0.05570754,-0.05570754,13.84078,98.86255,0.1412193,2.925343,2.194931,0,13.27357
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.101257,68.4922,42.05838,1.751894,1.751894,0,-1,0,1.751894,177.0231,1.0893,0,0,3.101257,1.844099,1.751894,0,0,0.1678577,10.4742,0.1678577,0,0.1678577,14.00003,100,0.1412126,1.927083,2.481005,0,13.57546
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.234473,77.16311,47.77076,1.141818,1.141818,0,0,0,1.141818,283.2739,2.032559,0,0,3.234473,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1412126,1.256,2.587578,0,13.85975
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.332314,84.1889,52.21595,1.659239,1.659239,0,0,0,1.659239,200.8338,1.585746,0,0,3.332314,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1412126,1.825163,2.665851,0,13.95759
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.145378,86.10787,55.46436,2.192855,2.192855,0,0,0,2.192855,143.4376,0.8371096,0,0,3.145378,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1412126,2.41214,2.516302,0,13.77065
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.170302,90.43024,58.44123,0.4641792,0.4641792,0,0,0,0.4641792,682.9911,2.681693,0,0,3.170302,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1412126,0.5105971,2.536242,0,13.79558
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.117858,79.70251,60.08052,1.72954,1.72954,0,-1,0,1.72954,122.4521,0.2972897,0,0,2.117858,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1412126,1.902494,1.694286,0,12.74313
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,1.970311,78.49996,60.41241,0,0,0,-1,0,0,0,1.970311,0,0,1.970311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412126,0,1.576249,0,12.59558
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9640217,69.00151,60.75434,0.6457512,0.6457512,0,-1,0,0.6457512,149.2868,0.2842835,0,0,0.9640217,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1412126,0.7103264,0.7712174,0,11.5893
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.121343,60.32279,59.34636,1.627869,1.627869,0,-1,0,1.627869,7.454099,0,0,0,0.121343,1.713547,1.627869,0,0,0,10.62527,0,1.592203,-1.592203,12.3217,88.01196,0.1412126,1.790656,0.09707438,0,10.74662
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.0701317,56.32529,55.77613,1.955706,1.955706,0,-1,0,1.955706,3.586004,0,2.220446E-16,0,0.0701317,2.058638,1.955706,0,0,1.769115,9.033071,0,1.988506,-1.988506,10.22563,73.04006,0.1412126,2.151276,0.05610536,0,9.103203
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02049785,52.62395,52.46737,2.002398,2.002398,0,-1,0,2.002398,1.023666,0,0,0,0.02049785,2.107787,2.002398,0,0,3.978566,7.044565,0,2.087289,-2.087289,8.025433,57.32441,0.1412126,2.202637,0.01639828,0,7.065063
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,49.81232,49.81232,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.297776,4.957276,0,1.375522,-1.375522,6.575505,46.9678,0.1412126,1.437421,0,0,4.957276
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,47.48916,47.48916,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.826134,3.581753,0,2.099596,-2.099596,4.362337,31.15948,0.1412126,2.194078,0,0,3.581753
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,45.17605,45.17605,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15902,1.482157,0,0.6612319,-0.6612319,3.665337,26.18093,0.1412126,0.6909873,0,0,1.482157
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,43.30545,43.30545,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.89372,0.8209256,0,0.494172,-0.494172,3.144434,22.4602,0.1412126,0.5164097,0,0,0.8209256
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,41.86729,41.86729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4428,0.3267536,0,0,0,3.144434,22.4602,0.1412126,0,0,0,0.3267536
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,40.35875,40.35875,0.7935135,0.3104159,0,-1,0,0.3104159,0,0,0.4830976,0.5624489,0,0.3267536,0.3104159,0,0,11.4428,0.3267536,0,0.3267536,-0.3267536,2.800006,20,0.1412126,0.8728648,0,0,0.3267536
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,39.06139,39.06139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412126,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.02995592,38.11337,37.90483,0.3883933,0.02845812,0,-1,0,0.02845812,105.2632,0,0.3599352,0.421541,0.02995592,0.02995592,0.02845812,0,0,11.80586,0,0,0,0,2.800006,20,0.1412126,0.4272327,0.02396473,0,0.02995592
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08222245,37.25731,36.68794,0.5252429,0.07811133,0,-1,0,0.07811133,105.2632,0,0.4471316,0.562145,0.08222245,0.08222245,0.07811133,0,0,11.80586,0,0,0,0,2.800006,20,0.1412126,0.5777673,0.06577796,0,0.08222245
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2234063,37.1884,35.64201,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,95.75893,0,0,0,0.2234063,0,0,3.505263,3.33,11.80586,0,3.553406,0,3.553406,6.171063,44.07893,0.1412843,0.2566308,0.1787251,5,0.2234063
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.23348,43.65739,34.76705,0,0,3.505263,0,1.121937,0,0,0,0,0,1.23348,0,0,3.505263,3.33,8.252454,3.198066,4.56348,0,4.56348,10.50036,75.00243,0.1412954,0,0.9867843,5,4.431546
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.104362,49.62282,33.86192,2.053197,2.053197,3.558578,0,1.136492,2.053197,102.492,0,0,0,2.104362,0,0,1.505381,1.430112,3.688973,7.305198,3.534474,0,3.534474,13.85346,98.95306,0.1413522,2.258516,1.68349,5,9.40956
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.744335,57.96482,36.23537,3.682478,3.682478,1.25,0,0.50625,3.682478,74.52415,0.02933236,0,0,2.744335,2.560503,2.432478,0,0,0.1544996,10.48622,0.1544996,0,0.1544996,14.00003,100,0.1413461,4.050726,2.195468,5,13.23056
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.104065,68.17402,41.77678,0.8064089,0.8064089,0,-1,0,0.8064089,384.9245,2.255213,0,0,3.104065,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1413461,0.8870497,2.483252,0,13.72934
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.237966,76.8806,47.51933,0.9763274,0.9763274,0,0,0,0.9763274,331.6476,2.210253,0,0,3.237966,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1413461,1.07396,2.590373,0,13.86324
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.210093,82.2748,51.93435,0.5153638,0.5153638,0,0,0,0.5153638,622.879,2.667605,0,0,3.210093,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1413461,0.5669002,2.568074,0,13.83537
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.042355,84.42915,55.18276,2.483056,2.483056,0,0,0,2.483056,122.5246,0.4286111,0,0,3.042355,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1413461,2.731362,2.433884,0,13.66763
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.725216,84.32589,58.14958,0.6569041,0.6569041,0,0,0,0.6569041,414.8575,2.033738,0,0,2.725216,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1413461,0.7225945,2.180173,0,13.35049
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.277197,81.19156,59.84921,0.6662526,0.6662526,0,-1,0,0.6662526,341.7918,1.575878,0,0,2.277197,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1413461,0.7328778,1.821757,0,12.90247
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.687082,75.30949,60.19115,1.241345,1.241345,0,-1,0,1.241345,135.9076,0.3804031,0,0,1.687082,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1413461,1.36548,1.349666,0,12.31236
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9371239,68.52248,60.53309,0.7428475,0.7428475,0,-1,0,0.7428475,126.1529,0.1551792,0,0,0.9371239,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1413461,0.8171322,0.7496991,0,11.5624
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1229337,60.10278,59.11505,1.187393,1.187393,0,-1,0,1.187393,10.35324,0,2.220446E-16,0,0.1229337,1.249887,1.187393,0,0,0,10.62527,0,1.126954,-1.126954,12.81211,91.51492,0.1413461,1.306132,0.09834696,0,10.74821
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07170989,56.14588,55.58504,0.379732,0.379732,0,-1,0,0.379732,18.88435,0,5.551115E-17,0,0.07170989,0.3997178,0.379732,0,0,1.252171,9.498321,0,0.3280079,-0.3280079,12.46636,89.04528,0.1413461,0.4177051,0.05736791,0,9.57003
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02200083,52.43409,52.26624,1.562854,1.562854,0,-1,0,1.562854,1.407734,0,2.220446E-16,0,0.02200083,1.645109,1.562854,0,0,1.616624,9.170313,0,1.623109,-1.623109,10.75546,76.82454,0.1413461,1.719139,0.01760067,0,9.192313
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,49.61119,49.61119,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.420078,7.547204,0,0.9321635,-0.9321635,9.77287,69.80608,0.1413461,0.9741108,0,0,7.547204
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,47.2679,47.2679,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.455815,6.61504,0,3.083966,-3.083966,6.522085,46.58622,0.1413461,3.222745,0,0,6.61504
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,44.97491,44.97491,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.882444,3.531074,0,0.6431764,-0.6431764,5.844117,41.74361,0.1413461,0.6721194,0,0,3.531074
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,43.10431,43.10431,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.597085,2.887898,0,0.3488362,-0.3488362,5.476411,39.11715,0.1413461,0.3645339,0,0,2.887898
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,41.63598,41.63598,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.984681,2.539062,0,0.6068904,-0.6068904,4.836693,34.54774,0.1413461,0.6342005,0,0,2.539062
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,40.13749,40.13749,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.659003,1.932171,0,0.6709605,-0.6709605,4.129438,29.49593,0.1413461,0.7011538,0,0,1.932171
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,38.86025,38.86025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40452,1.26121,0,0,0,4.129438,29.49593,0.1413461,0,0,0,1.26121
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03278966,37.93171,37.7037,0.6550936,0.6550936,0,-1,0,0.6550936,5.005341,0,1.110223E-16,0,0.03278966,0.6895722,0.6550936,0,0,10.40452,1.26121,0,0.6567824,-0.6567824,3.437129,24.55087,0.1413461,0.7206029,0.02623173,0,1.294
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.08964,37.07668,36.45663,0,0,0,-1,0,0,0,0,0,0,0.08964,0,0,0,0,11.13427,0.6044281,0.08964,0,0.08964,3.522169,25.1583,0.1413425,0,0.071712,0,0.694068
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.220028,36.96175,35.44087,0.2179231,0.2179231,0,0,0,0.2179231,100.9659,0,0,0,0.220028,0.2293927,0.2179231,0,0,11.04463,0.685104,0,0.009364765,-0.009364765,3.512297,25.08779,0.1413425,0.2397154,0.1760224,0,0.905132
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.231025,43.39355,34.53574,0.2163417,0.2163417,0,0,0,0.2163417,569.0187,0,0,0,1.231025,0.2277281,0.2163417,0,0,11.05504,0.6757393,1.003297,0,1.003297,4.464108,31.88642,0.1413024,0.2379759,0.9848199,0,1.906764
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.102761,49.3853,33.66078,0.0906982,0.0906982,0,0,0,0.0906982,2318.416,0,0,0,2.102761,0.09547178,0.0906982,0,0,10.05174,1.578706,2.007289,0,2.007289,6.36839,45.48841,0.1412222,0.09976801,1.682209,0,3.681467
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.745065,57.66479,35.97389,2.034665,2.034665,0,0,0,2.034665,134.9148,0,0,0,2.745065,2.141752,2.034665,0,0,8.044453,3.385267,0.6033124,0,0.6033124,6.940742,49.57663,0.1411982,2.238132,2.196052,0,6.130332
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.1062,67.88618,41.52536,1.712462,1.712462,0,-1,0,1.712462,181.388,0,0,0,3.1062,1.802592,1.712462,0,0,7.441141,3.928248,1.303609,0,1.303609,8.177454,58.41027,0.1411462,1.883708,2.48496,0,7.034448
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.242115,76.56709,47.23773,1.333062,1.333062,0,0,0,1.333062,243.2081,0,0,0,3.242115,1.403223,1.333062,0,0,6.137532,5.101496,1.838891,0,1.838891,9.92198,70.87114,0.1410729,1.466368,2.593692,0,8.34361
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.215235,81.96947,51.65276,0.3305593,0.3305593,0,0,0,0.3305593,972.665,0,0,0,3.215235,0.3479572,0.3305593,0,0,4.29864,6.756498,2.867278,0,2.867278,12.64212,90.30067,0.1409589,0.3636153,2.572188,0,9.971733
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.047417,84.16531,54.93134,1.479388,1.479388,0,0,0,1.479388,205.9917,0.05880358,0,0,3.047417,1.557251,1.479388,0,0,1.431363,9.337048,1.431363,0,1.431363,14.00003,100,0.140902,1.627327,2.437933,0,12.38447
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.729812,84.11518,57.93838,2.144325,2.144325,0,0,0,2.144325,127.304,0.4726283,0,0,2.729812,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.140902,2.358757,2.18385,0,13.35509
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.283218,80.92166,59.56762,0,0,0,-1,0,0,0,2.283218,0,0,2.283218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140902,0,1.826574,0,12.90849
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.692333,75.11301,59.96989,1.739619,1.739619,0,-1,0,1.739619,97.28178,0,0,0,1.692333,1.831178,1.739619,0,0,0,10.62527,0,0.1388456,-0.1388456,13.85367,98.95461,0.140902,1.913581,1.353866,0,12.31761
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,0.9994163,68.8419,60.30178,1.481649,1.481649,0,-1,0,1.481649,67.45299,0,2.220446E-16,0,0.9994163,1.55963,1.481649,0,0,0.1542728,10.48643,0,0.5602138,-0.5602138,13.26315,94.73663,0.140902,1.629813,0.799533,0,11.48584
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1144105,59.8112,58.8938,1.765574,1.765574,0,-1,0,1.765574,6.480073,0,2.220446E-16,0,0.1144105,1.858498,1.765574,0,0,0.7767326,9.926215,0,1.744088,-1.744088,11.42472,81.60501,0.140902,1.942131,0.09152836,0,10.04063
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06781746,55.88319,55.35373,6.271846,3.33,0,-1,0,3.33,2.03656,0,2.941846,3.569031,0.06781746,3.505263,3.33,0,0,2.714608,8.182127,0,3.437446,-3.437446,7.801339,55.72374,0.140902,6.899031,0.05425396,0,8.249945
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02306695,52.22072,52.04498,0.537851,0.537851,0,-1,0,0.537851,4.288725,0,1.110223E-16,0,0.02306695,0.566159,0.537851,0,0,6.533992,4.744681,0,0.543092,-0.543092,7.228869,51.63468,0.140902,0.5916361,0.01845356,0,4.767748
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,49.38993,49.38993,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.137428,4.201589,0,1.521949,-1.521949,5.624595,40.17559,0.140902,1.590437,0,0,4.201589
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,47.06676,47.06676,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.828482,2.67964,0,1.099531,-1.099531,4.465587,31.89699,0.140902,1.14901,0,0,2.67964
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,44.77377,44.77377,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,10.05018,1.58011,0,0.3303416,-0.3303416,4.117377,29.40977,0.140902,0.345207,0,0,1.58011
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,42.91322,42.91322,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.41723,1.249768,0,0.2579939,-0.2579939,3.845427,27.46728,0.140902,0.2696037,0,0,1.249768
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,41.46502,41.46502,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.70389,0.991774,0,0.281679,-0.281679,3.548512,25.34646,0.140902,0.2943545,0,0,0.991774
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,39.96652,39.96652,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,11.01687,0.710095,0,0.6005734,-0.6005734,2.915452,20.82461,0.140902,0.6275991,0,0,0.710095
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,38.66917,38.66917,0.2655675,0.1040456,0,-1,0,0.1040456,0,0,0.161522,0.1880787,0,0.1095217,0.1040456,0,0,11.68417,0.1095217,0,0.1095217,-0.1095217,2.800006,20,0.140902,0.2921243,0,0,0.1095217
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03161026,37.72208,37.50256,0.1582774,0.03002975,0,-1,0,0.03002975,105.2632,0,0.1282476,0.1680992,0.03161026,0.03161026,0.03002975,0,0,11.80586,0,0,0,0,2.800006,20,0.140902,0.1741051,0.02528821,0,0.03161026
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08390068,36.86525,36.28566,0,0,0,-1,0,0,0,0,0,0,0.08390068,0,0,0,0,11.80586,0,0.08390068,0,0.08390068,2.879601,20.56854,0.1408986,0,0.06712054,0,0.08390068
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2225735,36.80691,35.2699,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.42934,0,0,0,0.2225735,0,0,3.505263,3.33,11.72196,0.07551061,3.552573,0,3.552573,6.249868,44.64182,0.1409829,0.4190205,0.1780588,5,0.2980841
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.132551,42.46637,34.36477,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,276.1867,0,0,0,1.132551,0,0,3.505263,3.33,8.169386,3.272827,4.462552,0,4.462552,10.48342,74.88139,0.1410333,0.4510741,0.9060411,5,4.405378
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.101006,49.14662,33.45964,0.8054065,0.8054065,2.495752,0,0.8463403,0.8054065,260.8629,2.220446E-16,0,0,2.101006,0,0,1.690346,1.605828,3.706835,7.289123,3.706835,0,3.706835,14.00003,100,0.1409926,0.8859471,1.680805,5,9.390129
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.077847,60.63302,35.81298,1.645868,1.645868,0,0,0,1.645868,187.0045,1.345355,0,0,3.077847,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,1.810455,2.462278,0,13.70312
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.671471,73.8352,41.29404,0.4173068,0.4173068,0,-1,0,0.4173068,879.8013,3.2322,0,0,3.671471,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,0.4590375,2.937177,0,14.29675
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.245121,76.30502,47.00642,1.634738,1.634738,0,0,0,1.634738,198.5101,1.524344,0,0,3.245121,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,1.798212,2.596097,0,13.8704
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.219932,81.6851,51.39127,0.3836177,0.3836177,0,0,0,0.3836177,839.3596,2.816124,0,0,3.219932,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,0.4219794,2.575946,0,13.84521
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.712817,92.9277,54.67991,1.728863,1.728863,0,0,0,1.728863,214.7548,1.892961,0,0,3.712817,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,1.90175,2.970254,0,14.33809
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.734885,83.88487,57.70707,0,0,0,0,0,0,0,2.734885,0,0,2.734885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,0,2.187908,0,13.36016
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.287561,80.76545,59.39665,0.4431982,0.4431982,0,-1,0,0.4431982,516.1485,1.821036,0,0,2.287561,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,0.487518,1.830049,0,12.91284
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.697826,74.90752,59.73859,1.211967,1.211967,0,-1,0,1.211967,140.0885,0.4220712,0,0,1.697826,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,1.333164,1.358261,0,12.3231
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.161446,70.14998,60.13081,0,0,0,-1,0,0,0,1.161446,0,0,1.161446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409926,0,0.9291568,0,11.78672
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1259896,59.73254,58.72283,0.6174598,0.6174598,0,-1,0,0.6174598,20.4045,0,1.110223E-16,0,0.1259896,0.6499577,0.6174598,0,0,0,10.62527,0,0.5239682,-0.5239682,13.44772,96.05493,0.1409926,0.6792058,0.1007917,0,10.75126
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06780107,55.71148,55.18276,2.51129,2.51129,0,-1,0,2.51129,2.69985,0,4.440892E-16,0,0.06780107,2.643464,2.51129,0,0,0.5821868,10.10131,0,2.575663,-2.575663,10.73273,76.66221,0.1409926,2.762419,0.05424086,0,10.16911
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02504984,52.06466,51.87401,3.57374,3.33,0,-1,0,3.33,0.7522475,0,0.2437403,0.6011143,0.02504984,3.505263,3.33,0,0,3.444034,7.525643,0,3.480213,-3.480213,7.064263,50.45892,0.1409926,3.931114,0.02003987,0,7.550694
