Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,43.21494,43.21494,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.72144,0.9759779,0,0.3423374,-0.3423374,3.467921,24.77082,0.1402802,0.3577426,0,0,0.9759779
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,41.35439,41.35439,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.10182,0.6336405,0,0.1296108,-0.1296108,3.3313,23.79495,0.1402802,0.1354432,0,0,0.6336405
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,39.88606,39.88606,0.5068067,0.4788282,0,-1,0,0.4788282,0,0,0.02797846,0.07865913,0,0.5040297,0.4788282,0,0,11.24583,0.5040297,0,0.5040297,-0.5040297,2.800006,20,0.1402802,0.5574874,0,0,0.5040297
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402802,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,37.08016,37.08016,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402802,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1336142,36.81618,35.89344,0.7133936,0.1269335,0,-1,0,0.1269335,105.2632,0,0.5864602,0.7593463,0.1336142,0.1336142,0.1269335,0,0,11.80586,0,0,0,0,2.800006,20,0.1402802,0.784733,0.1068913,0,0.1336142
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2499739,36.31712,34.59608,0,0,0,-1,0,0,0,0,0,0,0.2499739,0,0,0,0,11.80586,0,0.2499739,0,0.2499739,3.037152,21.6939,0.1402706,0,0.1999792,0,0.2499739
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5171795,37.12868,33.55016,0.1641642,0.1641642,0,0,0,0.1641642,315.0379,0,0,0,0.5171795,0.1728044,0.1641642,0,0,11.55589,0.2249765,0.3443751,0,0.3443751,3.363855,24.02748,0.1402573,0.1805806,0.4137436,0,0.7421561
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1688375,33.78966,32.64502,0.4571169,0.4571169,0,0,0,0.4571169,36.93531,0,5.551115E-17,0,0.1688375,0.4811757,0.4571169,0,0,11.21151,0.5349141,0,0.3123381,-0.3123381,3.034621,21.67582,0.1402573,0.5028286,0.13507,0,0.7037517
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.178202,32.94183,31.73989,0,0,0,0,0,0,0,0,0,0,0.178202,0,0,0,0,11.55855,0.222576,0.178202,0,0.178202,3.203679,22.88337,0.1402505,0,0.1425616,0,0.400778
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6813357,38.73392,33.97255,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,68.48328,4.440892E-16,0,0,0.6813357,0,0,3.505263,3.33,11.38035,0.3829578,4.011336,0,4.011336,7.009166,50.06537,0.1403665,1.094383,0.5450686,5,1.064294
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.7997848,45.01675,39.20219,1.821027,1.821027,0,-1,0,1.821027,43.91945,0,2.220446E-16,0,0.7997848,1.91687,1.821027,0,0,7.369016,3.99316,0,1.117085,-1.117085,5.831655,41.65459,0.1403665,2.003129,0.6398278,0,4.792945
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4432781,47.8855,44.6028,0,0,0,0,0,0,0,0,0,0,0.4432781,0,0,0,0,8.610222,2.876075,0.4432781,0,0.4432781,6.252185,44.65837,0.1403495,0,0.3546225,0,3.319353
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.5987905,53.53939,48.93737,0.2704495,0.2704495,0,0,0,0.2704495,221.4057,0,0,0,0.5987905,0.2846837,0.2704495,0,0,8.166944,3.275025,0.3141068,0,0.3141068,6.550173,46.78685,0.1403374,0.2974945,0.4790324,0,3.873816
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4235674,55.56601,52.26624,0,0,0,0,0,0,0,0,0,0,0.4235674,0,0,0,0,7.852837,3.557721,0.4235674,0,0.4235674,6.952004,49.65707,0.1403211,0,0.338854,0,3.981288
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4395268,58.9169,55.41407,0,0,0,0,0,0,0,0,0,0,0.4395268,0,0,0,0,7.429269,3.938932,0.4395268,0,0.4395268,7.368976,52.63544,0.1403042,0,0.3516214,0,4.378458
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1903538,58.73953,57.22433,2.337792,2.337792,0,-1,0,2.337792,8.142462,0,0,0,0.1903538,2.460834,2.337792,0,0,6.989743,4.334506,0,2.27048,-2.27048,4.97568,35.5405,0.1403042,2.571571,0.1522831,0,4.52486
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7003803,63.48841,57.72718,0.8818684,0.8818684,0,-1,0,0.8818684,79.42004,0,0,0,0.7003803,0.9282825,0.8818684,0,0,9.512498,2.064026,0,0.2279022,-0.2279022,4.73545,33.82457,0.1403042,0.9700552,0.5603042,0,2.764406
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6069003,63.25436,58.27026,0.9198045,0.9198045,0,-1,0,0.9198045,65.98145,0,0,0,0.6069003,0.9682152,0.9198045,0,0,9.765722,1.836124,0,0.3613149,-0.3613149,4.35459,31.10416,0.1403042,1.011785,0.4855203,0,2.443024
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2751119,59.07732,56.8824,1.615809,1.615809,0,-1,0,1.615809,17.02627,0,0,0.3240501,0.2751119,1.700851,1.615809,0,0,10.16718,1.474809,0,1.42574,-1.42574,2.851729,20.36945,0.1403042,1.77739,0.2200895,0,1.749921
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1391372,54.47874,53.40268,0.573127,0.1787962,0,-1,0,0.1787962,77.81889,0,0.3943308,0.5573878,0.1391372,0.1882065,0.1787962,0,0,11.75134,0.04906932,0,0.04906932,-0.04906932,2.800006,20,0.1403042,0.6304397,0.1113098,0,0.1882065
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.0537207,50.49858,50.09392,0.5058302,0.05103467,0,-1,0,0.05103467,105.2632,0,0.4547955,0.5462063,0.0537207,0.0537207,0.05103467,0,0,11.80586,0,0,0,0,2.800006,20,0.1403042,0.5564132,0.04297656,0,0.0537207
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,47.57967,47.57967,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403042,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,45.28667,45.28667,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403042,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,42.99368,42.99368,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403042,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,41.12308,41.12308,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403042,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,39.68493,39.68493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403042,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,38.18643,38.18643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403042,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,36.85891,36.85891,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403042,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.09995168,36.36052,35.67218,0,0,0,-1,0,0,0,0,0,0,0.09995168,0,0,0,0,11.80586,0,0.09995168,0,0.09995168,2.894828,20.6773,0.1403003,0,0.07996134,0,0.09995168
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1528899,35.41158,34.36477,0.5837091,0.2307041,0,-1,0,0.2307041,66.271,0,0.353005,0.5275723,0.1528899,0.2428464,0.2307041,0,0,11.70591,0.08995651,0,0.08995651,-0.08995651,2.800006,20,0.1403003,0.64208,0.1223119,0,0.2428464
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1849593,34.57881,33.31884,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,93.36636,0,0,0,0.1849593,0,0,3.505263,3.33,11.80586,0,3.514959,0,3.514959,6.134589,43.81841,0.1403691,0.2179107,0.1479675,5,0.1849593
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2866861,34.39463,32.44389,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,152.9766,0,0,0,0.2866861,0,0,3.505263,3.33,8.290901,3.163463,3.616686,0,3.616686,9.565679,68.32614,0.1404329,0.2061457,0.2293489,5,3.45015
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08469439,32.07685,31.50858,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.237633,0,0,0,0.08469439,0,0,3.505263,3.33,4.674215,6.418481,3.414694,0,3.414694,12.80514,91.46512,0.1405858,1.287214,0.06775551,5,6.503175
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4076417,36.55185,33.74124,1.920622,1.920622,0,0,0,1.920622,21.22447,0,2.220446E-16,0,0.4076417,2.021707,1.920622,0,0,1.25952,9.491706,0,1.614065,-1.614065,11.10377,79.31247,0.1405858,2.112684,0.3261134,0,9.899347
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1096408,39.72169,38.95076,1.432226,1.432226,0,-1,0,1.432226,7.655273,0,2.220446E-16,0,0.1096408,1.507606,1.432226,0,0,3.052926,7.877641,0,1.397965,-1.397965,9.630183,68.78689,0.1405858,1.575448,0.08771262,0,7.987281
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7507911,49.98796,44.35137,1.103272,1.103272,0,0,0,1.103272,68.05132,0,0,0,0.7507911,1.161339,1.103272,0,0,4.606221,6.479675,0,0.4105478,-0.4105478,9.197428,65.69578,0.1405858,1.213599,0.6006329,0,7.230466
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.043769,56.85841,48.65577,0,0,0,0,0,0,0,0,0,0,1.043769,0,0,0,0,5.062385,6.069128,1.043769,0,1.043769,10.18763,72.76867,0.1405457,0,0.8350155,0,7.112897
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4516142,55.50138,51.98464,1.396534,1.396534,0,0,0,1.396534,32.33822,0,2.220446E-16,0,0.4516142,1.470036,1.396534,0,0,4.018616,7.00852,0,1.018422,-1.018422,9.114124,65.10075,0.1405457,1.536187,0.3612914,0,7.460135
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3512483,57.91265,55.13248,1.497866,1.497866,0,0,0,1.497866,23.44992,0,2.220446E-16,0,0.3512483,1.576701,1.497866,0,0,5.150195,5.990098,0,1.225452,-1.225452,7.822384,55.87406,0.1405457,1.647652,0.2809986,0,6.341347
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1561513,58.20124,56.96285,0.9960607,0.9960607,0,-1,0,0.9960607,15.67689,0,1.110223E-16,0,0.1561513,1.048485,0.9960607,0,0,6.511809,4.764646,0,0.8923336,-0.8923336,6.881782,49.15548,0.1405457,1.095667,0.1249211,0,4.920797
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3588297,60.36403,57.47576,1.721645,1.721645,0,-1,0,1.721645,20.84225,0,0,0,0.3588297,1.812258,1.721645,0,0,7.503291,3.872313,0,1.453429,-1.453429,5.349733,38.2123,0.1405457,1.89381,0.2870637,0,4.231142
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6032807,62.98396,58.03895,0,0,0,-1,0,0,0,0,0,0,0.6032807,0,0,0,0,9.118211,2.418884,0.6032807,0,0.6032807,5.922056,42.30031,0.1405225,0,0.4826246,0,3.022165
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4403245,60.1911,56.65108,0.5249432,0.5249432,0,-1,0,0.5249432,83.88042,0,0,0,0.4403245,0.5525718,0.5249432,0,0,8.514931,2.961837,0,0.1122472,-0.1122472,5.803737,41.45518,0.1405225,0.5774375,0.3522596,0,3.402161
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09117878,53.88379,53.18142,1.469233,1.469233,0,-1,0,1.469233,6.205874,0,0,0,0.09117878,1.546561,1.469233,0,0,8.639649,2.84959,0,1.455383,-1.455383,4.269629,30.49729,0.1405225,1.616157,0.07294302,0,2.940768
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07007287,50.39007,49.86261,1.918615,1.391066,0,-1,0,1.391066,5.037351,0,0.5275489,0.7726657,0.07007287,1.46428,1.391066,0,0,10.25674,1.394207,0,1.394207,-1.394207,2.800006,20,0.1405225,2.110476,0.05605829,0,1.46428
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,47.34836,47.34836,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,45.05536,45.05536,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,42.79254,42.79254,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,40.93199,40.93199,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,39.48379,39.48379,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,37.95512,37.95512,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,36.65777,36.65777,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1049352,36.16265,35.44087,0.3236511,0.09968846,0,-1,0,0.09968846,105.2632,0,0.2239626,0.3360785,0.1049352,0.1049352,0.09968846,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.3560162,0.08394818,0,0.1049352
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1351788,35.08735,34.16363,0.1338237,0.1284199,0,-1,0,0.1284199,105.2632,0,0.0054038,0.1215221,0.1351788,0.1351788,0.1284199,0,0,11.80586,0,0,0,0,2.800006,20,0.1405225,0.1472061,0.1081431,0,0.1351788
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1691552,34.29821,33.14788,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,549.5551,0,0,0,0.1691552,0,0,3.505263,3.33,11.80586,0,3.499155,0,3.499155,6.119596,43.71131,0.1405776,0.03385842,0.1353241,5,0.1691552
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9344798,38.77483,32.24274,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,186.5285,0,0,0,0.9344798,0,0,3.505263,3.33,8.306705,3.14924,4.26448,0,4.26448,10.16524,72.60869,0.140642,0.5510836,0.7475838,5,4.083719
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.646814,43.13787,31.30745,1.231842,1.231842,3.753328,0,1.189658,1.231842,133.6871,0,0,0,1.646814,0,0,2.521486,2.395411,4.042225,6.987271,4.042225,0,4.042225,14.00003,100,0.140694,1.355026,1.317451,5,8.634086
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.807988,55.40145,33.55016,2.028439,2.028439,0,0,0,2.028439,138.431,0.6727894,0,0,2.807988,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.140694,2.231283,2.246391,0,13.43326
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.720931,60.63078,38.68928,3.131581,3.131581,0,-1,0,3.131581,86.88681,0,0,0.1147388,2.720931,3.296401,3.131581,0,0,0,10.62527,0,0.5754701,-0.5754701,13.39343,95.66716,0.140694,3.444739,2.176744,0,13.3462
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.286821,73.02798,44.06978,0.6027272,0.6027272,0,0,0,0.6027272,545.3248,2.01296,0,0,3.286821,0.6344497,0.6027272,0,0,0.6394113,10.0498,0.6394113,0,0.6394113,14.00003,100,0.1406695,0.6629999,2.629457,0,13.33663
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.277087,78.43245,48.36412,0.3240021,0.3240021,0,0,0,0.3240021,1011.44,2.936032,0,0,3.277087,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1406695,0.3564023,2.62167,0,13.90236
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.117377,80.84029,51.70304,0,0,0,0,0,0,0,3.117377,0,0,3.117377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406695,0,2.493902,0,13.74265
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.802048,81.11721,54.871,1.122043,1.122043,0,0,0,1.122043,249.7274,1.62095,0,0,2.802048,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1406695,1.234247,2.241638,0,13.42732
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.355301,78.30031,56.71143,0.9941495,0.9941495,0,-1,0,0.9941495,236.9162,1.308828,0,0,2.355301,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1406695,1.093564,1.884241,0,12.98058
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.178562,77.03192,57.25451,1.202355,1.202355,0,-1,0,1.202355,181.1912,0.9129248,0,0,2.178562,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1406695,1.322591,1.74285,0,12.80384
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.221991,68.17988,57.78753,0.6333737,0.6333737,0,-1,0,0.6333737,192.9336,0.5552818,0,0,1.221991,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1406695,0.6967111,0.9775928,0,11.84727
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1307527,57.49197,56.46,2.660856,2.660856,0,-1,0,2.660856,4.913934,0,0,0,0.1307527,2.8009,2.660856,0,0,0,10.62527,0,2.670148,-2.670148,11.18544,79.89587,0.1406695,2.926941,0.1046022,0,10.75603
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.07911518,53.58852,52.98028,2.891973,2.891973,0,-1,0,2.891973,2.735682,0,0,0,0.07911518,3.044182,2.891973,0,0,2.966831,7.955126,0,2.965067,-2.965067,8.05999,57.57124,0.1406695,3.18117,0.06329215,0,8.034242
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03671118,49.94706,49.67153,1.121946,1.121946,0,-1,0,1.121946,3.272099,0,2.220446E-16,0,0.03671118,1.180996,1.121946,0,0,6.26135,4.990059,0,1.144285,-1.144285,6.853808,48.95567,0.1406695,1.234141,0.02936894,0,5.026771
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,47.14722,47.14722,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.532777,3.845775,0,2.849121,-2.849121,3.850571,27.50403,0.1406695,2.977331,0,0,3.845775
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,44.8844,44.8844,3.739882,0.9468215,0,-1,0,0.9468215,0,0,2.79306,3.167048,0,0.9966542,0.9468215,0,0,10.69847,0.9966542,0,0.9966542,-0.9966542,2.800006,20,0.1406695,4.11387,0,0,0.9966542
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,42.62157,42.62157,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406695,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,40.73085,40.73085,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406695,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,39.26253,39.26253,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406695,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,37.76404,37.76404,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406695,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,36.45663,36.45663,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406695,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1358044,36.17391,35.23973,0.3585858,0.1290142,0,-1,0,0.1290142,105.2632,0,0.2295717,0.3686416,0.1358044,0.1358044,0.1290142,0,0,11.80586,0,0,0,0,2.800006,20,0.1406695,0.3944444,0.1086435,0,0.1358044
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2869955,35.94396,33.97255,0.6520656,0.2726457,0,-1,0,0.2726457,105.2632,0,0.3794199,0.662743,0.2869955,0.2869955,0.2726457,0,0,11.80586,0,0,0,0,2.800006,20,0.1406695,0.7172722,0.2295964,0,0.2869955
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1501165,33.9959,32.97691,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.58212,4.440892E-16,0,0,0.1501165,0,0,3.505263,3.33,11.80586,0,3.480117,0,3.480117,6.101534,43.5823,0.1407749,0.700226,0.1200932,5,0.1501165
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.178823,40.39542,32.07178,0.450733,0.450733,3.955996,0,1.244987,0.450733,261.5347,0,0,0,1.178823,0,0,3.505263,3.33,8.325744,3.132105,4.508823,0,4.508823,10.37898,74.13542,0.1408255,0.4958063,0.9430587,5,4.310928
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.66994,51.37439,31.14653,1.847789,1.847789,2.93742,0,0.9669158,1.847789,144.4938,0,0,0,2.66994,0,0,1.089632,1.03515,3.81692,7.190046,3.70509,0,3.70509,13.89394,99.2422,0.1408228,2.032568,2.135952,5,9.859985
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.057278,57.51207,33.37918,0.9190398,0.9190398,0,0,0,0.9190398,332.6601,1.978037,0,0,3.057278,0.9674103,0.9190398,0,0,0.1118306,10.52463,0.1118306,0,0.1118306,14.00003,100,0.1408185,1.010944,2.445823,0,13.58191
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.900369,62.13116,38.4982,3.558991,3.33,0,-1,0,3.33,87.09818,0,0.2289907,0.5848898,2.900369,3.505263,3.33,0,0,0,10.62527,0,0.6048937,-0.6048937,13.36241,95.44563,0.1408185,3.91489,2.320296,0,13.52564
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.175565,71.47932,43.81835,2.262496,2.262496,0,0,0,2.262496,140.3568,0.1218869,0,0,3.175565,2.381574,2.262496,0,0,0.6721041,10.02038,0.6721041,0,0.6721041,14.00003,100,0.1407928,2.488745,2.540452,0,13.19595
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.806386,84.77365,48.08252,1.95462,1.95462,0,0,0,1.95462,194.7379,1.748891,0,0,3.806386,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1407928,2.150082,3.045108,0,14.43166
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.345053,71.94884,51.45161,1.07576,1.07576,0,0,0,1.07576,217.9904,1.212674,0,0,2.345053,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1407928,1.183336,1.876043,0,12.97033
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.418714,88.60333,54.61957,0,0,0,0,0,0,0,3.418714,0,0,3.418714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407928,0,2.734971,0,14.04399
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.686742,81.75028,56.46,1.041684,1.041684,0,-1,0,1.041684,257.923,1.590232,0,0,2.686742,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1407928,1.145852,2.149393,0,13.31202
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.88462,73.71174,57.02319,2.522122,2.522122,0,-1,0,2.522122,74.72356,0,0,0,1.88462,2.654866,2.522122,0,0,0,10.62527,0,0.770246,-0.770246,13.18812,94.20065,0.1407928,2.774334,1.507696,0,12.50989
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6256916,62.70512,57.58639,0,0,0,-1,0,0,0,0,0,0,0.6256916,0,0,0,0,0.8558289,9.855028,0.6256916,0,0.6256916,13.7817,98.44052,0.1407689,0,0.5005533,0,10.48072
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4625295,59.97179,56.25886,1.02933,1.02933,0,-1,0,1.02933,44.93503,0,0,0,0.4625295,1.083505,1.02933,0,0,0.2301373,10.41815,0,0.6209753,-0.6209753,13.12714,93.76506,0.1407689,1.132262,0.3700236,0,10.88068
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08390938,53.42353,52.77914,0.04514784,0.04514784,0,-1,0,0.04514784,185.8547,0,0,0,0.08390938,0.04752404,0.04514784,0,0,0.9201098,9.797175,0.03638534,0,0.03638534,13.16165,94.01162,0.1407675,0.04966262,0.06712751,0,9.881084
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06132223,49.96085,49.50056,1.596782,1.596782,0,-1,0,1.596782,3.840363,0,2.220446E-16,0,0.06132223,1.680823,1.596782,0,0,0.8837245,9.829922,0,1.619501,-1.619501,11.45455,81.81805,0.1407675,1.75646,0.04905779,0,9.891244
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,46.98631,46.98631,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.68317,8.210422,0,3.505263,-3.505263,7.759677,55.42616,0.1407675,4.350205,0,0,8.210422
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,44.72348,44.72348,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.577907,4.705158,0,0.6261009,-0.6261009,7.099709,50.71211,0.1407675,0.6542754,0,0,4.705158
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,42.46066,42.46066,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.273575,4.079057,0,0.1218209,-0.1218209,6.971299,49.79489,0.1407675,0.1273028,0,0,4.079057
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,40.55988,40.55988,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.408931,3.957236,0,0.4157758,-0.4157758,6.533032,46.66442,0.1407675,0.4344857,0,0,3.957236
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,39.09156,39.09156,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.870904,3.54146,0,0.1994264,-0.1994264,6.322819,45.1629,0.1407675,0.2084005,0,0,3.54146
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,37.59307,37.59307,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.092489,3.342034,0,0.2121738,-0.2121738,6.099168,43.5654,0.1407675,0.2217216,0,0,3.342034
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.328238,3.12986,0,0,0,6.099168,43.5654,0.1407675,0,0,0,3.12986
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04131078,35.33136,35.04865,0,0,0,-1,0,0,0,0,0,0,0.04131078,0,0,0,0,8.328238,3.12986,0.04131078,0,0.04131078,6.138359,43.84533,0.140766,0,0.03304862,0,3.171171
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09367994,34.40891,33.77141,0.1859573,0.1859573,0,-1,0,0.1859573,50.37713,0,0,0,0.09367994,0.1957445,0.1859573,0,0,8.286927,3.16704,0,0.1020646,-0.1020646,6.030773,43.07687,0.140766,0.204553,0.07494395,0,3.26072
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.150285,33.83513,32.81599,0.05607866,0.05607866,0,0,0,0.05607866,267.9897,0,0,0,0.150285,0.05903016,0.05607866,0,0,8.400332,3.064975,0.09125488,0,0.09125488,6.117345,43.69524,0.1407625,0.06168652,0.120228,0,3.215261
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.173587,40.17613,31.90081,0,0,0,0,0,0,0,0,0,0,1.173587,0,0,0,0,8.309077,3.147105,1.173587,0,1.173587,7.230708,51.64781,0.1407177,0,0.9388699,0,4.320692
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.065216,46.06051,30.94539,0,0,0,0,0,0,0,0,0,0,2.065216,0,0,0,0,7.13549,4.203333,2.065216,0,2.065216,9.189944,65.64233,0.1406389,0,1.652173,0,6.268549
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.732048,54.27911,33.17805,0.5780643,0.5780643,0,0,0,0.5780643,472.6202,0,0,0,2.732048,0.6084887,0.5780643,0,0,5.070274,6.062027,2.12356,0,2.12356,11.20453,80.0322,0.140558,0.6358707,2.185639,0,8.794076
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.126645,64.09621,38.26689,1.762326,1.762326,0,-1,0,1.762326,177.4158,0,0,0,3.126645,1.85508,1.762326,0,0,2.946714,7.973231,1.271565,0,1.271565,12.41084,88.6487,0.1405097,1.938558,2.501316,0,11.09988
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.11798,82.52401,43.5267,0.6726392,0.6726392,0,0,0,0.6726392,612.2123,1.734789,0,0,4.11798,0.7080413,0.6726392,0,0,1.675149,9.11764,1.675149,0,1.675149,14.00003,100,0.140446,0.7399031,3.294384,0,13.23562
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.028455,87.43999,47.77076,0,0,0,0,0,0,0,4.028455,0,0,4.028455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140446,0,3.222764,0,14.65373
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.12986,80.3026,51.17002,0.1266584,0.1266584,0,0,0,0.1266584,2471.103,2.996535,0,0,3.12986,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.140446,0.1393242,2.503888,0,13.75513
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.528158,89.73521,54.33797,1.138133,1.138133,0,0,0,1.138133,309.9953,2.330124,0,0,3.528158,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.140446,1.251946,2.822526,0,14.15343
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.215012,76.1776,56.19852,0,0,0,-1,0,0,0,2.215012,0,0,2.215012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140446,0,1.77201,0,12.84029
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.77975,72.37694,56.77177,1.396732,1.396732,0,-1,0,1.396732,127.4224,0.3095057,0,0,1.77975,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.140446,1.536405,1.4238,0,12.40502
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.030867,65.99632,57.36513,1.809076,1.809076,0,-1,0,1.809076,56.98309,0,2.220446E-16,0,1.030867,1.90429,1.809076,0,0,0,10.62527,0,0.8734231,-0.8734231,13.07936,93.42381,0.140446,1.989983,0.8246937,0,11.65614
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1446185,57.17657,56.03761,0.6647907,0.6647907,0,-1,0,0.6647907,21.754,0,1.110223E-16,0,0.1446185,0.6997796,0.6647907,0,0,0.9704701,9.751851,0,0.5551611,-0.5551611,12.49417,89.24388,0.140446,0.7312697,0.1156948,0,9.89647
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08566852,53.23508,52.578,2.012612,2.012612,0,-1,0,2.012612,4.256585,0,4.440892E-16,0,0.08566852,2.118539,2.012612,0,0,1.587316,9.19669,0,2.03287,-2.03287,10.35133,73.93796,0.140446,2.213873,0.06853481,0,9.282358
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06146562,49.76019,49.29942,2.109524,2.109524,0,-1,0,2.109524,2.91372,0,0,0,0.06146562,2.220551,2.109524,0,0,3.846061,7.16382,0,2.159086,-2.159086,8.075459,57.68173,0.140446,2.320476,0.0491725,0,7.225286
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,46.81534,46.81534,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.245045,5.004734,0,0.2922624,-0.2922624,7.767387,55.48122,0.140446,0.3054142,0,0,5.004734
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,44.55251,44.55251,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.569781,4.712471,0,0.9694545,-0.9694545,6.745492,48.18199,0.140446,1.01308,0,0,4.712471
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,42.28969,42.28969,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.646953,3.743017,0,0.298748,-0.298748,6.430584,45.93265,0.140446,0.3121916,0,0,3.743017
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,40.35875,40.35875,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.978895,3.444269,0,0.4160159,-0.4160159,5.992064,42.80038,0.140446,0.4347366,0,0,3.444269
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,38.89042,38.89042,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.441134,3.028253,0,0.2880512,-0.2880512,5.688432,40.63158,0.140446,0.3010135,0,0,3.028253
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.761191,2.740202,0,0,0,5.688432,40.63158,0.140446,0,0,0,2.740202
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,36.0644,36.0644,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.761191,2.740202,0,0.3050295,-0.3050295,5.366903,38.33494,0.140446,0.3187558,0,0,2.740202
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04120889,35.12917,34.84751,0.3509783,0.3509783,0,-1,0,0.3509783,11.74115,0,5.551115E-17,0,0.04120889,0.3694508,0.3509783,0,0,9.100113,2.435172,0,0.3282419,-0.3282419,5.020905,35.86354,0.140446,0.3860761,0.03296711,0,2.476381
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09399116,34.20911,33.57027,0.4038516,0.4038516,0,-1,0,0.4038516,23.27369,0,5.551115E-17,0,0.09399116,0.4251069,0.4038516,0,0,9.464827,2.10693,0,0.3311158,-0.3311158,4.671879,33.37049,0.140446,0.4442367,0.07519293,0,2.200922
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1620036,33.71265,32.61485,0.2773595,0.2773595,0,0,0,0.2773595,58.40924,0,0,0,0.1620036,0.2919573,0.2773595,0,0,9.832733,1.775815,0,0.1299538,-0.1299538,4.534895,32.39204,0.140446,0.3050954,0.1296028,0,1.937818
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.16835,39.93576,31.70972,0.2060091,0.2060091,0,0,0,0.2060091,567.1348,0,0,0,1.16835,0.2168517,0.2060091,0,0,9.977126,1.645861,0.9514977,0,0.9514977,5.437565,38.83968,0.1404098,0.22661,0.9346796,0,2.81421
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.604078,50.37409,30.77442,3.909922,3.909922,5,0,1.53,3.909922,66.60178,0,0,0,2.604078,0,0,1.090078,1.035574,9.025628,2.502209,3.639652,0,3.639652,8.890443,63.50303,0.1405639,4.300914,2.083262,5,5.106287
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.913503,55.6702,32.95679,2.455491,2.455491,4.80434,0,1.476585,2.455491,118.6526,0,0,0,2.913503,0,0,2.348849,2.231407,5.385976,5.777896,5.14491,0,5.14491,13.77133,98.36646,0.1406597,2.70104,2.330803,5,8.691399
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.569032,68.42075,38.01546,1.165833,1.165833,0,-1,0,1.165833,306.1358,2.100774,0,0,3.569032,1.227193,1.165833,0,0,0.2410661,10.40831,0.2410661,0,0.2410661,14.00003,100,0.1406505,1.282416,2.855226,0,13.97735
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,3.95842,80.00559,43.24511,0,0,0,0,0,0,0,3.95842,0,0,3.95842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406505,0,3.166736,0,14.58369
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.91143,85.3297,47.45899,3.113352,3.113352,1.25,0,0.50625,3.113352,125.634,1.950006,0,0,3.91143,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1406505,3.424687,3.129144,5,14.5367
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.137214,79.98869,50.85825,0.7886333,0.7886333,0,0,0,0.7886333,397.8039,2.307073,0,0,3.137214,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1406505,0.8674966,2.509771,0,13.76249
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.82303,80.34073,54.05638,1.558041,1.558041,0,0,0,1.558041,181.1909,1.182986,0,0,2.82303,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1406505,1.713845,2.258424,0,13.4483
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.376966,77.58636,55.91692,1.712646,1.712646,0,-1,0,1.712646,138.7891,0.5741813,0,0,2.376966,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1406505,1.883911,1.901573,0,13.00224
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.78722,72.15543,56.51029,2.784647,2.784647,0,-1,0,2.784647,64.18119,0,0,0,1.78722,2.931208,2.784647,0,0,0,10.62527,0,1.143988,-1.143988,12.79416,91.38667,0.1406505,3.063112,1.429776,0,12.41249
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.18046,67.06273,57.10365,1.01832,1.01832,0,-1,0,1.01832,115.9223,0,0,0,1.18046,1.071915,1.01832,0,0,1.271098,9.481286,0.1085446,0,0.1085446,12.89713,92.1222,0.1406464,1.120152,0.944368,0,10.66175
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3918788,58.89884,55.77613,0,0,0,-1,0,0,0,0,0,0,0.3918788,0,0,0,0,1.162553,9.578977,0.3918788,0,0.3918788,13.2689,94.77769,0.1406315,0,0.3135031,0,9.970856
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1249055,53.31528,52.35675,0,0,0,-1,0,0,0,0,0,0,0.1249055,0,0,0,0,0.7706742,9.931667,0.1249055,0,0.1249055,13.3874,95.62408,0.1406268,0,0.09992439,0,10.05657
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.03947369,49.37333,49.07816,1.489813,1.489813,0,-1,0,1.489813,2.649573,0,2.220446E-16,0,0.03947369,1.568224,1.489813,0,0,0.6457687,10.04408,0,1.528751,-1.528751,11.77595,84.11378,0.1406268,1.638794,0.03157895,0,10.08356
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,46.6142,46.6142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34438,8.515332,0,0,0,11.77595,84.11378,0.1406268,0,0,0,8.515332
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34438,8.515332,0,0,0,11.77595,84.11378,0.1406268,0,0,0,8.515332
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,42.05838,42.05838,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.34438,8.515332,0,0.3153389,-0.3153389,11.44356,81.73953,0.1406268,0.3295291,0,0,8.515332
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,40.13749,40.13749,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.694757,8.199993,0,0.4180038,-0.4180038,11.00294,78.59229,0.1406268,0.436814,0,0,8.199993
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,38.66917,38.66917,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.159206,7.781989,0,0.6747828,-0.6747828,10.29166,73.5117,0.1406268,0.705148,0,0,7.781989
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,37.17067,37.17067,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.908964,7.107206,0,0.2522714,-0.2522714,10.02574,71.6123,0.1406268,0.2636237,0,0,7.107206
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,35.8331,35.8331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.189266,6.854935,0,0,0,10.02574,71.6123,0.1406268,0,0,0,6.854935
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09839607,35.29949,34.62625,0.1402967,0.1402967,0,-1,0,0.1402967,70.13428,0,0,0,0.09839607,0.1476807,0.1402967,0,0,4.189266,6.854935,0,0.04928466,-0.04928466,9.973791,71.24122,0.1406268,0.1543264,0.07871686,0,6.953331
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1515195,34.41029,33.37918,0,0,0,-1,0,0,0,0,0,0,0.1515195,0,0,0,0,4.244027,6.80565,0.1515195,0,0.1515195,10.11753,72.26796,0.1406211,0,0.1212156,0,6.95717
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3606497,34.87494,32.41372,0.3318737,0.3318737,0,0,0,0.3318737,108.6708,0,0,0,0.3606497,0.3493408,0.3318737,0,0,4.092507,6.942018,0.01130893,0,0.01130893,10.12826,72.3446,0.1406206,0.3650611,0.2885198,0,7.302668
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.382445,41.32712,31.50858,0.2502554,0.2502554,0,0,0,0.2502554,552.4135,0,0,0,1.382445,0.2634268,0.2502554,0,0,4.081198,6.952196,1.119018,0,1.119018,11.18986,79.92739,0.1405782,0.275281,1.105956,0,8.334641
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.16056,46.40069,30.55317,2.293046,2.293046,0,0,0,2.293046,94.22227,0,0,0,2.16056,2.413733,2.293046,0,0,2.96218,7.959312,0,0.2531726,-0.2531726,10.92299,78.0212,0.1405782,2.522351,1.728448,0,10.11987
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.729646,53.76612,32.75565,0.9130598,0.9130598,0,0,0,0.9130598,298.9559,0,0,0,2.729646,0.9611155,0.9130598,0,0,3.243483,7.70614,1.768531,0,1.768531,12.60077,90.00529,0.1405111,1.004366,2.183717,0,10.43579
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.915619,61.40112,37.76404,0.6968585,0.6968585,0,-1,0,0.6968585,418.3947,0.7071317,0,0,2.915619,0.7335353,0.6968585,0,0,1.474952,9.297817,1.474952,0,1.474952,14.00003,100,0.1404553,0.7665444,2.332495,0,12.21344
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.441886,73.3632,42.96351,0.6601664,0.6601664,0,0,0,0.6601664,521.3665,2.746974,0,0,3.441886,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1404553,0.7261831,2.753509,0,14.06716
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,3.969363,85.7327,47.17739,0.2646616,0.2646616,0,0,0,0.2646616,1499.788,3.690772,0,0,3.969363,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1404553,0.2911277,3.175491,0,14.59464
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.143974,79.70654,50.57666,0,0,0,0,0,0,0,3.143974,0,0,3.143974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404553,0,2.515179,0,13.76925
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.830001,80.09408,53.7949,0.430538,0.430538,0,0,0,0.430538,657.3173,2.376803,0,0,2.830001,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1404553,0.4735918,2.264001,0,13.45528
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.384166,77.36393,55.6655,0.8294967,0.8294967,0,-1,0,0.8294967,287.4233,1.511012,0,0,2.384166,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1404553,0.9124463,1.907333,0,13.00944
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.257674,76.70368,56.25886,3.541121,3.33,0,-1,0,3.33,67.79802,4.440892E-16,0.2111216,0.5652337,2.257674,3.505263,3.33,0,0,0,10.62527,0,1.247589,-1.247589,12.68495,90.60663,0.1404553,3.895234,1.806139,0,12.88295
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.045818,65.58294,56.85223,2.06822,2.06822,0,-1,0,2.06822,50.5661,0,0,0,1.045818,2.177073,2.06822,0,0,1.38621,9.377686,0,1.131255,-1.131255,11.49251,82.08916,0.1404553,2.275042,0.8366545,0,10.4235
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1620159,56.79741,55.5247,0,0,0,-1,0,0,0,0,0,0,0.1620159,0,0,0,0,2.643161,8.246429,0.1620159,0,0.1620159,11.64621,83.18703,0.1404492,0,0.1296127,0,8.408445
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1918295,53.60035,52.12543,4.564918,3.33,0,-1,0,3.33,5.760646,0,1.234918,1.69141,0.1918295,3.505263,3.33,0,0,2.481145,8.392244,0,3.313434,-3.313434,8.153542,58.23947,0.1404492,5.02141,0.1534636,0,8.584074
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05821486,49.31215,48.87703,1.608871,1.608871,0,-1,0,1.608871,3.618367,0,2.220446E-16,0,0.05821486,1.693548,1.608871,0,0,6.162737,5.07881,0,1.635334,-1.635334,6.429749,45.92669,0.1404492,1.769758,0.04657189,0,5.137025
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,46.41306,46.41306,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.979775,3.443477,0,0.7983674,-0.7983674,5.588196,39.9156,0.1404492,0.834294,0,0,3.443477
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,44.13012,44.13012,3.883672,2.512854,0,-1,0,2.512854,0,0,1.370819,1.759186,0,2.645109,2.512854,0,0,8.86685,2.645109,0,2.645109,-2.645109,2.800006,20,0.1404492,4.27204,0,0,2.645109
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,41.86729,41.86729,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404492,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,39.93635,39.93635,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404492,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,38.46803,38.46803,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404492,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,36.96954,36.96954,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404492,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,35.64201,35.64201,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404492,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07845126,34.96078,34.42511,0.2100932,0.07452869,0,-1,0,0.07452869,105.2632,0,0.1355646,0.2161968,0.07845126,0.07845126,0.07452869,0,0,11.80586,0,0,0,0,2.800006,20,0.1404492,0.2311026,0.06276101,0,0.07845126
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09430619,33.78722,33.14788,0.2780243,0.08959088,0,-1,0,0.08959088,105.2632,0,0.1884334,0.2879086,0.09430619,0.09430619,0.08959088,0,0,11.80586,0,0,0,0,2.800006,20,0.1404492,0.3058268,0.07544495,0,0.09430619
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1768494,33.40876,32.21257,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.18294,4.440892E-16,0,0,0.1768494,0,0,3.505263,3.33,11.80586,0,3.50685,0,3.50685,6.126895,43.76345,0.1405418,0.5529224,0.1414795,5,0.1768494
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.208618,39.81035,31.30745,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1132.541,0,0,0,1.208618,0,0,3.505263,3.33,8.299011,3.156164,4.538618,0,4.538618,10.43261,74.51846,0.1405629,0.1173891,0.9668943,5,4.364782
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.551695,49.47503,30.3822,2.065911,2.065911,3.214175,0,1.04247,2.065911,123.5143,0,0,0,2.551695,0,0,1.148263,1.09085,3.760393,7.240921,3.642545,0,3.642545,13.88823,99.20142,0.1405854,2.272502,2.041356,5,9.792616
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.728724,53.48899,32.52434,0.914513,0.914513,0,0,0,0.914513,298.38,1.64823,0,0,2.728724,0.9626453,0.914513,0,0,0.1178481,10.51921,0.1178481,0,0.1178481,14.00003,100,0.140581,1.005964,2.182979,0,13.24793
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.131925,63.21628,37.50256,0,0,0,-1,0,0,0,3.131925,0,0,3.131925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140581,0,2.50554,0,13.7572
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.308246,71.46552,42.65174,1.026951,1.026951,0,0,0,1.026951,322.1425,2.227245,0,0,3.308246,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.140581,1.129646,2.646597,0,13.93352
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.307644,76.8523,46.86562,0,0,0,0,0,0,0,3.307644,0,0,3.307644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140581,0,2.646115,0,13.93292
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.151478,79.39436,50.26489,0.9021888,0.9021888,0,0,0,0.9021888,349.3147,2.201806,0,0,3.151478,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.140581,0.9924077,2.521183,0,13.77675
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.838065,79.79698,53.48313,1.225128,1.225128,0,0,0,1.225128,231.6545,1.548457,0,0,2.838065,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.140581,1.347641,2.270452,0,13.46334
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.81422,81.90636,55.3839,1.233414,1.233414,0,-1,0,1.233414,228.165,1.515889,0,0,2.81422,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.140581,1.356756,2.251376,0,13.43949
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.802579,71.70471,55.97727,1.604672,1.604672,0,-1,0,1.604672,112.3332,0.1134508,0,0,1.802579,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.140581,1.765139,1.442063,0,12.42785
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.053394,65.38226,56.6008,1.834218,1.834218,0,-1,0,1.834218,57.43014,0,0,0,1.053394,1.930756,1.834218,0,0,0,10.62527,0,0.8773618,-0.8773618,13.07521,93.39415,0.140581,2.01764,0.8427151,0,11.67867
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1758479,56.6736,55.29339,1.865496,1.865496,0,-1,0,1.865496,9.426338,0,0,0,0.1758479,1.96368,1.865496,0,0,0.9748465,9.747912,0,1.787832,-1.787832,11.19067,79.93318,0.140581,2.052045,0.1406783,0,9.92376
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08579654,52.52899,51.87401,0,0,0,-1,0,0,0,0,0,0,0.08579654,0,0,0,0,2.961326,7.960081,0.08579654,0,0.08579654,11.27206,80.51456,0.1405777,0,0.06863723,0,8.045877
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04142477,48.96469,48.65577,1.619967,1.619967,0,-1,0,1.619967,2.557137,0,0,0,0.04142477,1.705228,1.619967,0,0,2.87553,8.037297,0,1.663803,-1.663803,9.518258,67.98743,0.1405777,1.781964,0.03313981,0,8.078722
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,46.1918,46.1918,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.7242,6.373494,0,0.3202688,-0.3202688,9.180665,65.57605,0.1405777,0.3346809,0,0,6.373494
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,43.92898,43.92898,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.080054,6.053226,0,3.505263,-3.505263,5.485794,39.18416,0.1405777,5.735069,0,0,6.053226
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,41.66615,41.66615,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.974792,2.547962,0,0.02571706,-0.02571706,5.458685,38.99053,0.1405777,0.02687433,0,0,2.547962
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,39.76538,39.76538,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,9.003366,2.522245,0,0.1970942,-0.1970942,5.25093,37.50657,0.1405777,0.2059634,0,0,2.522245
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.222359,2.325151,0,0,0,5.25093,37.50657,0.1405777,0,0,0,2.325151
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,36.79856,36.79856,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.222359,2.325151,0,0.6194229,-0.6194229,4.598001,32.8428,0.1405777,0.6472969,0,0,2.325151
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,35.47104,35.47104,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.910606,1.705728,0,0.6058398,-0.6058398,3.959389,28.2813,0.1405777,0.6331027,0,0,1.705728
