Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04159492,34.53742,34.25414,0,0,0,-1,0,0,0,0,0,0,0.04159492,0,0,0,0,10.58376,1.099888,0.04159492,0,0.04159492,3.99885,28.56316,0.1405762,0,0.03327594,0,1.141483
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.101678,33.69601,33.00708,0.2187718,0.2187718,0,-1,0,0.2187718,46.47674,0,2.775558E-17,0,0.101678,0.2302861,0.2187718,0,0,10.54217,1.137324,0,0.1286081,-0.1286081,3.863285,27.59484,0.1405762,0.2406489,0.08134238,0,1.239002
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1432931,33.01859,32.05166,0.03028581,0.03028581,0,0,0,0.03028581,473.136,0,0,0,0.1432931,0.0318798,0.03028581,0,0,10.68507,1.008716,0.1114133,0,0.1114133,3.968981,28.34981,0.140572,0.03331439,0.1146345,0,1.152009
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.279882,40.17109,31.14653,0.4630214,0.4630214,0,0,0,0.4630214,276.4197,0,0,0,1.279882,0.487391,0.4630214,0,0,10.57365,1.108987,0.7924913,0,0.7924913,4.720804,33.71996,0.140542,0.5093236,1.023906,0,2.38887
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.511201,48.90073,30.18106,0.8084645,0.8084645,0,0,0,0.8084645,310.6136,0,0,0,2.511201,0.8510153,0.8084645,0,0,9.78116,1.82223,1.660186,0,1.660186,6.295795,44.96987,0.1404794,0.889311,2.008961,0,4.333431
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.340847,58.9675,32.33326,0,0,0,0,0,0,0,0,0,0,3.340847,0,0,0,0,8.120975,3.316397,3.340847,0,3.340847,9.465201,67.60844,0.1403535,0,2.672678,0,6.657244
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.13363,62.92683,37.25113,0.7293677,0.7293677,0,-1,0,0.7293677,429.6366,0,0,0,3.13363,0.7677554,0.7293677,0,0,4.780128,6.32316,2.365875,0,2.365875,11.70967,83.64031,0.1402645,0.8023044,2.506904,0,9.45679
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.312583,71.15652,42.37014,2.472072,2.472072,0,0,0,2.472072,134.0003,0,0,0,3.312583,2.602181,2.472072,0,0,2.414253,8.452447,0.7104018,0,0.7104018,12.38361,88.4542,0.1402378,2.719279,2.650066,0,11.76503
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.314199,76.52603,46.55386,0.9811782,0.9811782,0,0,0,0.9811782,337.7775,0.577529,0,0,3.314199,1.032819,0.9811782,0,0,1.703851,9.091808,1.703851,0,1.703851,14.00003,100,0.1401738,1.079296,2.651359,0,12.40601
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.159059,79.08305,49.95312,1.50017,1.50017,0,0,0,1.50017,210.5801,1.579933,0,0,3.159059,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1401738,1.650187,2.527247,0,13.78433
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.846018,79.51107,53.18142,0.675234,0.675234,0,0,0,0.675234,421.4862,2.135246,0,0,2.846018,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1401738,0.7427574,2.276815,0,13.47129
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.400345,76.82963,55.07214,0,0,0,-1,0,0,0,2.400345,0,0,2.400345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401738,0,1.920276,0,13.02562
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.810582,71.46524,55.69567,1.551933,1.551933,0,-1,0,1.551933,116.6663,0.1769684,0,0,1.810582,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1401738,1.707127,1.448466,0,12.43586
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.061254,65.15177,56.3192,1.015837,1.015837,0,-1,0,1.015837,104.471,0,0,0,1.061254,1.069302,1.015837,0,0,0,10.62527,0,0.008047292,-0.008047292,13.99155,99.93941,0.1401738,1.11742,0.8490035,0,11.68653
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1797223,56.45045,55.04197,1.701945,1.701945,0,-1,0,1.701945,10.55982,0,2.220446E-16,0,0.1797223,1.791521,1.701945,0,0,0.008941436,10.61723,0,1.611799,-1.611799,12.29256,87.80383,0.1401738,1.872139,0.1437778,0,10.79695
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1000876,52.43649,51.67287,0,0,0,-1,0,0,0,0,0,0,0.1000876,0,0,0,0,1.799829,9.005428,0.1000876,0,0.1000876,12.38751,88.48205,0.1401701,0,0.08007009,0,9.105515
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04208567,48.76809,48.45463,1.450048,1.450048,0,-1,0,1.450048,2.902365,0,0,0,0.04208567,1.526366,1.450048,0,0,1.699741,9.095507,0,1.48428,-1.48428,10.82294,77.30658,0.1401701,1.595053,0.03366854,0,9.137592
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.004996406,46.0574,46.02084,0.7706834,0.7706834,0,-1,0,0.7706834,0.6483085,0,1.110223E-16,0,0.004996406,0.8112457,0.7706834,0,0,3.348942,7.611227,0,0.8062493,-0.8062493,9.973082,71.23615,0.1401701,0.8477517,0.003997125,0,7.616223
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,43.78818,43.78818,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.244774,6.804977,0,1.36079,-1.36079,8.538683,60.99047,0.1401701,1.422026,0,0,6.804977
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,41.52536,41.52536,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.756763,5.444187,0,0.543762,-0.543762,7.965508,56.89637,0.1401701,0.5682312,0,0,5.444187
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,39.60447,39.60447,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.360943,4.900425,0,0.3431579,-0.3431579,7.603787,54.31266,0.1401701,0.3586,0,0,4.900425
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,38.12609,38.12609,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.742229,4.557268,0,0.2171299,-0.2171299,7.374912,52.67784,0.1401701,0.2269008,0,0,4.557268
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,36.6276,36.6276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.983485,4.340137,0,0,0,7.374912,52.67784,0.1401701,0,0,0,4.340137
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,35.30007,35.30007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.983485,4.340137,0,0,0,7.374912,52.67784,0.1401701,0,0,0,4.340137
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1356588,35.00973,34.08318,0.3165997,0.3165997,0,-1,0,0.3165997,42.84868,0,0,0,0.1356588,0.3332628,0.3165997,0,0,6.983485,4.340137,0,0.197604,-0.197604,7.166619,51.19004,0.1401701,0.3482596,0.108527,0,4.475796
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2500827,34.51896,32.81599,0.159345,0.159345,0,-1,0,0.159345,156.9442,0,0,0,0.2500827,0.1677316,0.159345,0,0,7.203045,4.142534,0.08235112,0,0.08235112,7.244745,51.74807,0.140167,0.1752795,0.2000662,0,4.392616
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2941205,33.87572,31.88069,0.3975784,0.3975784,0,0,0,0.3975784,73.978,0,5.551115E-17,0,0.2941205,0.4185036,0.3975784,0,0,7.120694,4.21665,0,0.124383,-0.124383,7.113633,50.81157,0.140167,0.4373362,0.2352964,0,4.51077
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.149102,39.02011,30.97556,0.4179621,0.4179621,0,0,0,0.4179621,274.9297,0,0,0,1.149102,0.4399601,0.4179621,0,0,7.258897,4.092267,0.709142,0,0.709142,7.786385,55.61692,0.1401404,0.4597583,0.9192817,0,5.241369
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.695409,42.11089,30.01009,1.289292,1.289292,0,0,0,1.289292,131.4992,0,0,0,1.695409,1.35715,1.289292,0,0,6.549755,4.730494,0.3382596,0,0.3382596,8.107285,57.90907,0.1401277,1.418221,1.356327,0,6.425904
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.541744,51.39084,32.13212,0.6725615,0.6725615,0,0,0,0.6725615,377.92,0,0,0,2.541744,0.7079595,0.6725615,0,0,6.211496,5.034928,1.833785,0,1.833785,9.846967,70.33533,0.1400589,0.7398177,2.033396,0,7.576673
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.850287,59.86308,36.99971,1.773373,1.773373,0,-1,0,1.773373,160.7269,0,0,0,2.850287,1.866708,1.773373,0,0,4.377711,6.685335,0.9835795,0,0.9835795,10.78007,77.00037,0.140022,1.95071,2.28023,0,9.535622
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.213874,59.84474,42.08855,0.7470349,0.7470349,0,0,0,0.7470349,296.3548,0,0,0,2.213874,0.7863525,0.7470349,0,0,3.394131,7.570556,1.427521,0,1.427521,12.13434,86.67367,0.1399686,0.8217384,1.771099,0,9.78443
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.628954,59.25412,46.24209,0.6140678,0.6140678,0,0,0,0.6140678,265.2727,0,0,0,1.628954,0.6463872,0.6140678,0,0,1.96661,8.855325,0.9825673,0,0.9825673,13.06648,93.33183,0.1399318,0.6754746,1.303164,0,10.48428
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.237968,68.78772,49.67153,0,0,0,0,0,0,0,1.253926,0,0,2.237968,0,0,0,0,0.9840428,9.739635,0.9840428,0,0.9840428,14.00003,100,0.139895,0,1.790375,0,11.9776
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.408552,74.3493,52.91994,1.382041,1.382041,0,0,0,1.382041,174.275,0.9537719,0,0,2.408552,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.139895,1.520245,1.926841,0,13.03383
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.351571,66.14938,54.82071,0.9344565,0.9344565,0,-1,0,0.9344565,144.6372,0.3679329,0,0,1.351571,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.139895,1.027902,1.081257,0,11.97685
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9140618,62.9553,55.46436,2.819479,2.819479,0,-1,0,2.819479,32.41953,0,0,0,0.9140618,2.967872,2.819479,0,0,0,10.62527,0,2.05381,-2.05381,11.83512,84.53642,0.139895,3.101427,0.7312495,0,11.53934
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6817169,61.62312,56.08789,2.141063,2.141063,0,-1,0,2.141063,31.84011,0,0,0,0.6817169,2.253751,2.141063,0,0,2.282012,8.571464,0,1.572034,-1.572034,10.17805,72.70023,0.139895,2.35517,0.5453735,0,9.253181
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1885862,56.31746,54.84083,0,0,0,-1,0,0,0,0,0,0,0.1885862,0,0,0,0,4.028716,6.99943,0.1885862,0,0.1885862,10.35696,73.97814,0.1398879,0,0.1508689,0,7.188016
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09701115,52.19056,51.45161,0.8625976,0.8625976,0,-1,0,0.8625976,11.2464,0,1.110223E-16,0,0.09701115,0.9079975,0.8625976,0,0,3.84013,7.169157,0,0.8109864,-0.8109864,9.502106,67.87205,0.1398879,0.9488574,0.07760892,0,7.266169
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04330021,48.57559,48.25349,0.7213796,0.7213796,0,-1,0,0.7213796,6.002417,0,2.220446E-16,0,0.04330021,0.759347,0.7213796,0,0,4.741226,6.358171,0,0.7160468,-0.7160468,8.747327,62.48078,0.1398879,0.7935176,0.03464017,0,6.401471
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01297111,45.94473,45.84986,2.429338,2.429338,0,-1,0,2.429338,0.5339357,0,4.440892E-16,0,0.01297111,2.557198,2.429338,0,0,5.536833,5.642124,0,2.544227,-2.544227,6.065475,43.32474,0.1398879,2.672272,0.01037688,0,5.655095
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,43.61721,43.61721,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.363752,3.097897,0,0.8072066,-0.8072066,5.214605,37.2471,0.1398879,0.8435309,0,0,3.097897
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,41.35439,41.35439,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.260649,2.29069,0,0.08827189,-0.08827189,5.121559,36.58249,0.1398879,0.09224413,0,0,2.29069
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,39.4335,39.4335,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.358728,2.202418,0,0.2155737,-0.2155737,4.894324,34.95938,0.1398879,0.2252745,0,0,2.202418
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,37.95512,37.95512,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.598255,1.986845,0,0.6859304,-0.6859304,4.171289,29.79487,0.1398879,0.7167973,0,0,1.986845
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,36.42646,36.42646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3604,1.300914,0,0,0,4.171289,29.79487,0.1398879,0,0,0,1.300914
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,35.09893,35.09893,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.3604,1.300914,0,0.6345985,-0.6345985,3.502364,25.01684,0.1398879,0.6631554,0,0,1.300914
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05388628,34.24838,33.88204,0.2767867,0.2767867,0,-1,0,0.2767867,19.46852,0,0,0,0.05388628,0.2913544,0.2767867,0,0,11.06551,0.6663158,0,0.2374681,-0.2374681,3.252051,23.22889,0.1398879,0.3044653,0.04310903,0,0.7202021
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.241252,34.28553,32.64502,0,0,0,-1,0,0,0,0,0,0,0.241252,0,0,0,0,11.32936,0.4288477,0.241252,0,0.241252,3.480922,24.86368,0.1398789,0,0.1930016,0,0.6700997
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2377941,33.31724,31.70972,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,27.93743,4.440892E-16,0,0,0.2377941,0,0,3.505263,3.33,11.08811,0.6459745,3.567794,0,3.567794,6.865629,49.04011,0.1399973,0.9362835,0.1902353,5,0.8837687
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.109272,38.54756,30.80459,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,130.6105,4.440892E-16,0,0,1.109272,0,0,3.505263,3.33,7.520317,3.856989,4.439272,0,4.439272,11.07709,79.12193,0.1400827,0.9342272,0.8874174,5,4.966261
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.120486,45.28151,29.83912,0,0,1.25,0,0.50625,0,0,0.2388855,0,0,2.120486,0,0,1.011114,0.9605588,3.081045,7.852334,3.081045,0,3.081045,14.00003,100,0.1399677,0,1.696389,5,9.97282
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.10319,56.21157,31.93098,2.463042,2.463042,0,0,0,2.463042,125.9902,0.5105147,0,0,3.10319,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1399677,2.709346,2.482552,0,13.72846
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.444728,65.51106,36.76839,0.6476903,0.6476903,0,-1,0,0.6476903,531.8481,2.762949,0,0,3.444728,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1399677,0.7124593,2.755783,0,14.07
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.202527,69.29225,41.83712,0.4843459,0.4843459,0,0,0,0.4843459,661.2065,2.692689,0,0,3.202527,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1399677,0.5327804,2.562021,0,13.8278
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.326801,75.90662,45.96049,1.015059,1.015059,0,0,0,1.015059,327.7446,2.258317,0,0,3.326801,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1399677,1.116565,2.661441,0,13.95208
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.813374,86.72588,49.38993,2.148923,2.148923,0,0,0,2.148923,177.4552,1.55135,0,0,3.813374,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1399677,2.363815,3.050699,0,14.43865
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.398778,73.94717,52.66851,0,0,0,0,0,0,0,2.398778,0,0,2.398778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399677,0,1.919023,0,13.02405
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.170471,73.82542,54.5894,2.256927,2.256927,0,-1,0,2.256927,96.1693,0,0,0,2.170471,2.375713,2.256927,0,0,0,10.62527,0,0.2052416,-0.2052416,13.78368,98.45469,0.1399677,2.48262,1.736377,0,12.79574
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.825898,71.06997,55.21293,0.9177962,0.9177962,0,-1,0,0.9177962,198.9437,0.6317503,0,0,1.825898,0.9661013,0.9177962,0,0,0.2280463,10.42003,0.2280463,0,0.2280463,14.00003,100,0.1399592,1.009576,1.460718,0,12.24593
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.024507,64.36636,55.88675,1.275998,1.275998,0,-1,0,1.275998,80.29066,0,0,0,1.024507,1.343156,1.275998,0,0,0,10.62527,0,0.3186486,-0.3186486,13.66414,97.60082,0.1399592,1.403598,0.8196059,0,11.64978
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.4947214,58.58347,54.64974,1.683987,1.683987,0,-1,0,1.683987,29.37798,0,4.440892E-16,0,0.4947214,1.772618,1.683987,0,0,0.354054,10.30663,0,1.277896,-1.277896,12.31712,87.97926,0.1399592,1.852386,0.3957771,0,10.80135
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09788731,52.02545,51.28065,2.132436,2.132436,0,-1,0,2.132436,4.590398,4.440892E-16,0,0,0.09788731,2.24467,2.132436,0,0,1.773939,9.028729,0,2.146782,-2.146782,10.05421,71.81567,0.1399592,2.34568,0.07830985,0,9.126616
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05509816,48.49216,48.08252,0.07157184,0.07157184,0,-1,0,0.07157184,76.98301,0,0,0,0.05509816,0.07533878,0.07157184,0,0,4.159253,6.881947,0,0.02024062,-0.02024062,10.03288,71.66328,0.1399592,0.07872903,0.04407853,0,6.937045
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005719836,45.75085,45.70907,2.966168,2.966168,0,-1,0,2.966168,0.1928359,0,4.440892E-16,0,0.005719836,3.122283,2.966168,0,0,4.181742,6.861706,0,3.116563,-3.116563,6.747734,48.198,0.1399592,3.262785,0.004575869,0,6.867426
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,43.44624,43.44624,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.644589,3.745144,0,2.208187,-2.208187,4.4201,31.57208,0.1399592,2.307555,0,0,3.745144
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,41.21359,41.21359,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.09813,1.536957,0,0.2304484,-0.2304484,4.177186,29.83699,0.1399592,0.2408186,0,0,1.536957
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,39.26253,39.26253,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.35418,1.306509,0,0.6085436,-0.6085436,3.535725,25.25513,0.1399592,0.6359281,0,0,1.306509
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,37.81432,37.81432,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,11.03034,0.6979648,0,0.5300348,-0.5300348,2.97702,21.26438,0.1399592,0.5538864,0,0,0.6979648
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,36.28566,36.28566,0.4568729,0.1595336,0,-1,0,0.1595336,0,0,0.2973393,0.3430266,0,0.1679301,0.1595336,0,0,11.61927,0.1679301,0,0.1679301,-0.1679301,2.800006,20,0.1399592,0.5025602,0,0,0.1679301
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,34.95813,34.95813,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399592,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04536483,34.04927,33.74124,0.3880706,0.04309659,0,-1,0,0.04309659,105.2632,0,0.344974,0.4182584,0.04536483,0.04536483,0.04309659,0,0,11.80586,0,0,0,0,2.800006,20,0.1399592,0.4268777,0.03629187,0,0.04536483
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1019293,33.19276,32.50423,0.3863431,0.09683285,0,-1,0,0.09683285,105.2632,0,0.2895103,0.4056109,0.1019293,0.1019293,0.09683285,0,0,11.80586,0,0,0,0,2.800006,20,0.1399592,0.4249774,0.08154345,0,0.1019293
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1631393,32.66744,31.56893,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,85.20033,0,0,0,0.1631393,0,0,3.505263,3.33,11.80586,0,3.493139,0,3.493139,6.113888,43.67054,0.1400266,0.210625,0.1305114,5,0.1631393
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.133866,38.58003,30.6638,0,0,3.505263,0,1.121937,0,0,0,0,0,1.133866,0,0,3.505263,3.33,8.312721,3.143825,4.463866,0,4.463866,10.34868,73.91902,0.1400423,0,0.9070928,5,4.277691
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.03817,44.464,29.69832,1.318492,1.318492,3.038643,0,0.9945496,1.318492,154.5834,0,0,0,2.03817,0,0,1.720151,1.634143,3.848855,7.161305,3.672313,0,3.672313,13.83255,98.8037,0.1400498,1.450342,1.630536,5,9.199474
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.722226,52.54391,31.76001,1.649021,1.649021,0,0,0,1.649021,165.0813,0.8098724,0,0,2.722226,1.735812,1.649021,0,0,0.1765418,10.46639,0.1765418,0,0.1765418,14.00003,100,0.1400432,1.813923,2.177781,0,13.18861
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.137249,62.14244,36.57731,0.8930212,0.8930212,0,-1,0,0.8930212,351.3073,2.197227,0,0,3.137249,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1400432,0.9823233,2.509799,0,13.76252
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.324729,70.28433,41.57564,0.0543492,0.0543492,0,0,0,0.0543492,6117.346,3.267519,0,0,3.324729,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1400432,0.05978413,2.659783,0,13.95
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.33285,75.61352,45.6789,1.494872,1.494872,0,0,0,1.494872,222.9522,1.759301,0,0,3.33285,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1400432,1.644359,2.666281,0,13.95813
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.179811,78.26759,49.12845,0,0,0,0,0,0,0,3.179811,0,0,3.179811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400432,0,2.543849,0,13.80509
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.867585,78.80261,52.41709,0.8524897,0.8524897,0,0,0,0.8524897,336.3777,1.970228,0,0,2.867585,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1400432,0.9377387,2.294068,0,13.49286
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.422736,76.19327,54.33797,0.4517291,0.4517291,0,-1,0,0.4517291,536.3251,1.947232,0,0,2.422736,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1400432,0.496902,1.938189,0,13.04801
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.833197,70.9141,55.0118,0,0,0,-1,0,0,0,1.833197,0,0,1.833197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400432,0,1.466558,0,12.45847
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.084002,64.65584,55.6655,2.77705,2.77705,0,-1,0,2.77705,39.03429,0,0,0,1.084002,2.92321,2.77705,0,0,0,10.62527,0,1.839209,-1.839209,12.06133,86.1522,0.1400432,3.054755,0.8672013,0,11.70928
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2057863,56.05708,54.4486,1.244216,1.244216,0,-1,0,1.244216,16.53943,0,2.220446E-16,0,0.2057863,1.309701,1.244216,0,0,2.043565,8.786066,0,1.103915,-1.103915,10.8977,77.84058,0.1400432,1.368638,0.164629,0,8.991852
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.087933,51.77765,51.10968,0.624748,0.624748,0,-1,0,0.624748,14.07496,0,1.110223E-16,0,0.087933,0.6576294,0.624748,0,0,3.270137,7.682151,0,0.5696964,-0.5696964,10.29719,73.55122,0.1400432,0.6872228,0.07034641,0,7.770084
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08728239,48.59106,47.94172,1.935134,1.935134,0,-1,0,1.935134,4.510406,0,2.220446E-16,0,0.08728239,2.036983,1.935134,0,0,3.903133,7.112454,0,1.9497,-1.9497,8.242026,58.8715,0.1400432,2.128647,0.06982592,0,7.199737
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.00943142,45.63711,45.56827,1.986887,1.986887,0,-1,0,1.986887,0.4746833,0,2.220446E-16,0,0.00943142,2.09146,1.986887,0,0,6.069467,5.162754,0,2.082029,-2.082029,6.047375,43.19545,0.1400432,2.185576,0.007545136,0,5.172185
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,43.33562,43.33562,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.382832,3.080725,0,1.784884,-1.784884,4.165942,29.75667,0.1400432,1.865204,0,0,3.080725
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,41.07279,41.07279,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.36604,1.295841,0,0.3219846,-0.3219846,3.826541,27.33238,0.1400432,0.3364739,0,0,1.295841
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,39.1519,39.1519,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.7238,0.9738566,0,0.8010725,-0.8010725,2.982136,21.30093,0.1400432,0.8371207,0,0,0.9738566
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,37.67353,37.67353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61388,0.1727842,0,0,0,2.982136,21.30093,0.1400432,0,0,0,0.1727842
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61388,0.1727842,0,0,0,2.982136,21.30093,0.1400432,0,0,0,0.1727842
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,34.84751,34.84751,0.7556325,0.1641449,0,-1,0,0.1641449,0,0,0.5914875,0.6670508,0,0.1727842,0.1641449,0,0,11.61388,0.1727842,0,0.1727842,-0.1727842,2.800006,20,0.1400432,0.8311957,0,0,0.1727842
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1466888,34.63018,33.63061,0.4401457,0.1393543,0,-1,0,0.1393543,105.2632,0,0.3007914,0.4562894,0.1466888,0.1466888,0.1393543,0,0,11.80586,0,0,0,0,2.800006,20,0.1400432,0.4841603,0.117351,0,0.1466888
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3374301,34.68362,32.38354,0.3613173,0.3205586,0,-1,0,0.3205586,105.2632,0,0.04075872,0.3333374,0.3374301,0.3374301,0.3205586,0,0,11.80586,0,0,0,0,2.800006,20,0.1400432,0.3974491,0.2699441,0,0.3374301
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4942918,34.79983,31.42813,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,111.1333,0,0,0,0.4942918,0,0,3.505263,3.33,11.80586,0,3.824292,0,3.824292,6.428047,45.91453,0.1401185,0.4892511,0.3954335,5,0.4942918
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.157177,38.6349,30.55317,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,982.2286,0,0,0,1.157177,0,0,3.505263,3.33,7.981568,3.441863,4.487177,0,4.487177,10.68496,76.32098,0.1401426,0.1295926,0.9257419,5,4.59904
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.483528,47.9922,29.5877,0.6445897,0.6445897,1.708656,0,0.6314632,0.6445897,385.2882,2.220446E-16,0,0,2.483528,0,0,1.064067,1.010863,3.494391,7.480322,3.494391,0,3.494391,14.00003,100,0.1400498,0.7090486,1.986822,5,9.96385
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.485986,59.55235,31.64938,0.1701005,0.1701005,0,0,0,0.1701005,2049.368,3.306933,0,0,3.485986,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1400498,0.1871106,2.788789,0,14.11126
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.137444,61.93645,36.40634,1.843081,1.843081,0,-1,0,1.843081,170.2282,1.197358,0,0,3.137444,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1400498,2.027389,2.509955,0,13.76272
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.327909,70.03941,41.35439,0.9425821,0.9425821,0,0,0,0.9425821,353.063,2.335717,0,0,3.327909,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1400498,1.03684,2.662327,0,13.95318
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.338275,75.3521,45.42747,1.192597,1.192597,0,0,0,1.192597,279.9164,2.082909,0,0,3.338275,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1400498,1.311857,2.67062,0,13.96355
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.186363,78.02151,48.87703,0.143746,0.143746,0,0,0,0.143746,2216.662,3.035051,0,0,3.186363,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1400498,0.1581206,2.54909,0,13.81164
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.875079,78.56136,52.15561,0.4967859,0.4967859,0,0,0,0.4967859,578.7361,2.352147,0,0,2.875079,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1400498,0.5464645,2.300064,0,13.50035
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.430152,75.99641,54.10667,0.7513463,0.7513463,0,-1,0,0.7513463,323.4397,1.639261,0,0,2.430152,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1400498,0.826481,1.944122,0,13.05543
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.841182,70.70792,54.76037,2.529821,2.529821,0,-1,0,2.529821,72.77912,0,0,0,1.841182,2.66297,2.529821,0,0,0,10.62527,0,0.8217881,-0.8217881,13.13379,93.81258,0.1400498,2.782804,1.472945,0,12.46646
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.363054,66.93315,55.44424,0.8928566,0.8928566,0,-1,0,0.8928566,152.6621,0,0,0,1.363054,0.9398491,0.8928566,0,0,0.9130978,9.803486,0.4232045,0,0.4232045,13.53527,96.68034,0.1400341,0.9821423,1.090443,0,11.16654
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2169487,55.94187,54.24746,0.8963699,0.8963699,0,-1,0,0.8963699,24.20304,0,0,0,0.2169487,0.9435472,0.8963699,0,0,0.4898933,10.18437,0,0.7265984,-0.7265984,12.76937,91.20962,0.1400341,0.9860069,0.173559,0,10.40132
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09313317,51.62535,50.91859,0.1695877,0.1695877,0,-1,0,0.1695877,54.9174,0,2.775558E-17,0,0.09313317,0.1785134,0.1695877,0,0,1.297225,9.457771,0,0.08538023,-0.08538023,12.67937,90.56677,0.1400341,0.1865465,0.07450654,0,9.550905
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1571117,48.94226,47.77076,1.39471,1.39471,0,-1,0,1.39471,11.26483,0,0,0,0.1571117,1.468116,1.39471,0,0,1.392092,9.372392,0,1.311004,-1.311004,11.29745,80.69594,0.1400341,1.534181,0.1256894,0,9.529503
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02227205,45.55979,45.3973,1.744646,1.744646,0,-1,0,1.744646,1.276594,0,0,0,0.02227205,1.836469,1.744646,0,0,2.848763,8.061387,0,1.814197,-1.814197,9.385122,67.03645,0.1400341,1.91911,0.01781764,0,8.083659
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,43.16465,43.16465,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.864538,6.24719,0,0.1804984,-0.1804984,9.19486,65.67744,0.1400341,0.1886208,0,0,6.24719
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,40.93199,40.93199,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,5.065092,6.066692,0,0.7052803,-0.7052803,8.451429,60.36723,0.1400341,0.7370179,0,0,6.066692
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,38.98093,38.98093,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.848736,5.361412,0,0.5232086,-0.5232086,7.899919,56.42788,0.1400341,0.546753,0,0,5.361412
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,37.53273,37.53273,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.430079,4.838203,0,0.7211779,-0.7211779,7.139731,50.99797,0.1400341,0.7536309,0,0,4.838203
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,36.0644,36.0644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.231388,4.117025,0,0,0,7.139731,50.99797,0.1400341,0,0,0,4.117025
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,34.76705,34.76705,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.231388,4.117025,0,0.512206,-0.512206,6.599818,47.14146,0.1400341,0.5352552,0,0,4.117025
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1417821,34.51562,33.55016,0.04777303,0.04777303,0,-1,0,0.04777303,296.7827,0,0,0,0.1417821,0.0502874,0.04777303,0,0,7.800506,3.604819,0.09149469,0,0.09149469,6.686618,47.76146,0.1400307,0.05255033,0.1134257,0,3.746601
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1967121,33.63545,32.30309,0.06373922,0.06373922,0,-1,0,0.06373922,308.6202,0,0,0,0.1967121,0.06709392,0.06373922,0,0,7.709011,3.687164,0.1296182,0,0.1296182,6.809585,48.63979,0.1400259,0.07011314,0.1573697,0,3.883876
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1682058,32.46889,31.33762,0.1582473,0.1582473,0,0,0,0.1582473,106.293,0,0,0,0.1682058,0.1665761,0.1582473,0,0,7.579393,3.803821,0.001629752,0,0.001629752,6.811131,48.65084,0.1400258,0.174072,0.1345647,0,3.972026
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.120882,38.24169,30.43249,0.2854624,0.2854624,0,0,0,0.2854624,392.655,0,0,0,1.120882,0.3004867,0.2854624,0,0,7.577763,3.805287,0.8203956,0,0.8203956,7.589426,54.21008,0.1399954,0.3140086,0.8967059,0,4.926169
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.028424,44.14207,29.47707,2.192382,2.192382,0,0,0,2.192382,92.52147,0,0,0,2.028424,2.307771,2.192382,0,0,6.757368,4.543643,0,0.2793465,-0.2793465,7.294969,52.10682,0.1399954,2.41162,1.622739,0,6.572068
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.782841,52.82508,31.53875,1.133513,1.133513,0,0,0,1.133513,245.5058,0,0,0,2.782841,1.193172,1.133513,0,0,7.067753,4.264297,1.589669,0,1.589669,8.803061,62.87888,0.1399365,1.246865,2.226273,0,7.047138
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.137076,61.76168,36.26554,0,0,0,-1,0,0,0,0,0,0,3.137076,0,0,0,0,5.478084,5.694999,3.137076,0,3.137076,11.77915,84.13663,0.1398205,0,2.509661,0,8.832075
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.330696,69.81569,41.15325,2.378868,2.378868,0,0,0,2.378868,140.0118,0,0,0,3.330696,2.504072,2.378868,0,0,2.341008,8.518367,0.8266243,0,0.8266243,12.56336,89.73809,0.1397899,2.616755,2.664557,0,11.84906
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.722466,79.71959,45.22633,0,0,0,0,0,0,0,2.208083,0,0,3.722466,0,0,0,0,1.514384,9.262329,1.514384,0,1.514384,14.00003,100,0.139734,0,2.977973,0,12.9848
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.446318,80.9034,48.67588,1.873304,1.873304,0,0,0,1.873304,183.9701,1.47442,0,0,3.446318,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.139734,2.060634,2.757055,0,14.07159
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.642897,65.69021,51.96452,0,0,0,0,0,0,0,1.642897,0,0,1.642897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139734,0,1.314318,0,12.26817
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.337651,74.78123,53.91558,2.004879,2.004879,0,-1,0,2.004879,116.5981,0.2272518,0,0,2.337651,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.139734,2.205367,1.870121,0,12.96292
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.555996,67.78477,54.5894,0.1688676,0.1688676,0,-1,0,0.1688676,921.4294,1.378241,0,0,1.555996,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.139734,0.1857544,1.244797,0,12.18127
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.27026,65.92344,55.29339,0,0,0,-1,0,0,0,1.27026,0,0,1.27026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139734,0,1.016208,0,11.89553
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2851012,56.3087,54.0765,0,0,0,-1,0,0,0,0.2851012,0,0,0.2851012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139734,0,0.228081,0,10.91038
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1288933,51.74665,50.76774,1.888676,1.888676,0,-1,0,1.888676,6.824533,0,2.220446E-16,0,0.1288933,1.98808,1.888676,0,0,0,10.62527,0,1.859186,-1.859186,12.04027,86.00178,0.139734,2.077543,0.1031146,0,10.75417
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1181225,48.50826,47.62996,2.66127,2.66127,0,-1,0,2.66127,4.438577,0,0,0,0.1181225,2.801337,2.66127,0,0,2.065763,8.766088,0,2.683214,-2.683214,9.211917,65.79928,0.139734,2.927397,0.09449801,0,8.884211
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006635573,45.33501,45.28667,2.456588,2.456588,0,-1,0,2.456588,0.2701134,0,4.440892E-16,0,0.006635573,2.585882,2.456588,0,0,5.047112,6.082873,0,2.579246,-2.579246,6.493153,46.37957,0.139734,2.702246,0.005308459,0,6.089509
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,43.05402,43.05402,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.912941,3.503627,0,1.092079,-1.092079,5.342,38.15707,0.139734,1.141223,0,0,3.503627
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,40.81131,40.81131,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.126362,2.411548,0,0.06700285,-0.06700285,5.271373,37.65259,0.139734,0.07001798,0,0,2.411548
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,38.86025,38.86025,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.200809,2.344545,0,0.07705159,-0.07705159,5.190154,37.07245,0.139734,0.08051891,0,0,2.344545
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,37.39193,37.39193,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.286423,2.267494,0,0.7488129,-0.7488129,4.400836,31.43448,0.139734,0.7825094,0,0,2.267494
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,35.89344,35.89344,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11844,1.518681,0,0.02387963,-0.02387963,4.375665,31.25468,0.139734,0.02495421,0,0,1.518681
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,34.62625,34.62625,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.14497,1.494801,0,0.03111462,-0.03111462,4.342867,31.02041,0.139734,0.03251478,0,0,1.494801
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1360311,34.33464,33.40936,0.329554,0.329554,0,-1,0,0.329554,41.27734,0,5.551115E-17,0,0.1360311,0.3468989,0.329554,0,0,10.17954,1.463687,0,0.2108678,-0.2108678,4.120593,29.43274,0.139734,0.3625094,0.1088249,0,1.599718
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1463979,33.15096,32.16229,0.4740055,0.4740055,0,-1,0,0.4740055,30.88527,0,0,0,0.1463979,0.4989532,0.4740055,0,0,10.41384,1.252819,0,0.3525553,-0.3525553,3.748967,26.77828,0.139734,0.5214061,0.1171183,0,1.399217
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3690091,33.69711,31.19682,0.2757888,0.2757888,0,0,0,0.2757888,133.8013,0,0,0,0.3690091,0.290304,0.2757888,0,0,10.80557,0.9002635,0.07870508,0,0.07870508,3.823633,27.31161,0.1397311,0.3033677,0.2952073,0,1.269273
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4210889,33.16586,30.32186,0.7331624,0.7331624,0,0,0,0.7331624,57.43461,0,0,0,0.4210889,0.7717499,0.7331624,0,0,10.72686,0.9710981,0,0.3506609,-0.3506609,3.454004,24.67141,0.1397311,0.8064786,0.3368711,0,1.392187
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8077294,34.86844,29.35639,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,86.10658,0,0,0,0.8077294,0,0,3.505263,3.33,11.11649,0.6204372,4.137729,0,4.137729,7.379399,52.70988,0.1398341,1.031864,0.6461835,5,1.428167
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8403087,37.18412,31.36779,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8403087,0,0,3.505263,3.33,6.978756,4.344394,4.170309,0,4.170309,11.3357,80.96913,0.1398607,0,0.672247,5,5.184702
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.042497,43.57426,36.0644,1.077351,1.077351,0,-1,0,1.077351,96.76488,0,0,0,1.042497,1.134054,1.077351,0,0,2.808447,8.097672,0,0.09155631,-0.09155631,11.23919,80.27979,0.1398607,1.185086,0.8339978,0,9.140169
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7687429,46.57706,40.93199,1.314231,1.314231,0,0,0,1.314231,58.49376,0,2.220446E-16,0,0.7687429,1.383401,1.314231,0,0,2.910177,8.006115,0,0.6146578,-0.6146578,10.59129,75.65189,0.1398607,1.445654,0.6149943,0,8.774858
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9570699,52.26873,44.97491,2.004782,2.004782,0,0,0,2.004782,47.73935,0,0,0,0.9570699,2.110297,2.004782,0,0,3.59313,7.391458,0,1.153227,-1.153227,9.375678,66.96899,0.1398607,2.20526,0.7656559,0,8.348527
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9670836,55.97947,48.42446,2.531624,2.531624,0,0,0,2.531624,38.20013,0,0,0,0.9670836,2.664867,2.531624,0,0,4.874493,6.238231,0,1.697784,-1.697784,7.586057,54.18601,0.1398607,2.784786,0.7736669,0,7.205314
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.323466,62.54856,51.73321,2.394341,2.394341,0,0,0,2.394341,55.27475,0,0,0,1.323466,2.520359,2.394341,0,0,6.760919,4.540447,0,1.196893,-1.196893,6.324421,45.17434,0.1398607,2.633775,1.058773,0,5.863913
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.7872277,59.97359,53.6541,2.3988,2.3988,0,-1,0,2.3988,32.81757,0,4.440892E-16,0,0.7872277,2.525052,2.3988,0,0,8.0908,3.343554,0,1.737825,-1.737825,4.492593,32.08989,0.1398607,2.63868,0.6297822,0,4.130782
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4588404,58.00213,54.36814,0,0,0,-1,0,0,0,0,0,0,0.4588404,0,0,0,0,10.02172,1.605729,0.4588404,0,0.4588404,4.927887,35.19912,0.1398438,0,0.3670723,0,2.064569
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.2938861,57.39003,55.07214,1.496596,1.496596,0,-1,0,1.496596,19.63697,0,2.220446E-16,0,0.2938861,1.575364,1.496596,0,0,9.562877,2.018686,0,1.281478,-1.281478,3.577091,25.55059,0.1398438,1.646256,0.2351089,0,2.312572
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4681094,57.58223,53.88541,1.714564,1.145051,0,-1,0,1.145051,40.8811,0,0.5695128,1.096732,0.4681094,1.205317,1.145051,0,0,10.98674,0.7372074,0,0.7372074,-0.7372074,2.800006,20,0.1398438,1.88602,0.3744875,0,1.205317
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2315328,52.37255,50.60683,2.688283,0.2199562,0,-1,0,0.2199562,105.2632,0,2.468327,2.913121,0.2315328,0.2315328,0.2199562,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,2.957112,0.1852263,0,0.2315328
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1394368,48.49568,47.45899,2.254349,0.132465,0,-1,0,0.132465,105.2632,0,2.121884,2.453291,0.1394368,0.1394368,0.132465,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,2.479784,0.1115494,0,0.1394368
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02533188,45.30021,45.1157,2.513701,0.02406528,0,-1,0,0.02406528,105.2632,0,2.489636,2.760258,0.02533188,0.02533188,0.02406528,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,2.765071,0.0202655,0,0.02533188
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,42.91322,42.91322,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,38.71946,38.71946,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,37.25113,37.25113,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,35.75264,35.75264,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,34.45528,34.45528,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398438,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05460012,33.6283,33.2585,0,0,0,-1,0,0,0,0,0,0,0.05460012,0,0,0,0,11.80586,0,0.05460012,0,0.05460012,2.851804,20.36999,0.1398418,0,0.04368009,0,0.05460012
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3072852,34.10877,32.02149,0.5716923,0.338604,0,-1,0,0.338604,90.7506,0,0.2330884,0.5237944,0.3072852,0.3564253,0.338604,0,0,11.75126,0.0491401,0,0.0491401,-0.0491401,2.800006,20,0.1398418,0.6288616,0.2458281,0,0.3564253
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5232993,34.62172,31.05602,0.06089179,0.06089179,0,0,0,0.06089179,859.3923,0,0,0,0.5232993,0.06409662,0.06089179,0,0,11.80586,0,0.4592027,0,0.4592027,3.235644,23.11169,0.1398249,0.06698097,0.4186395,0,0.5232993
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.073173,37.62964,30.18106,0.1645879,0.1645879,0,0,0,0.1645879,652.0359,0,0,0,1.073173,0.1732505,0.1645879,0,0,11.34666,0.4132825,0.8999221,0,0.8999221,4.089385,29.20983,0.1397917,0.1810467,0.858538,0,1.486455
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.876568,42.63349,29.19547,1.172017,1.172017,0,0,0,1.172017,160.1143,0,0,0,1.876568,1.233702,1.172017,0,0,10.44674,1.223212,0.6428653,0,0.6428653,4.69926,33.56608,0.139768,1.289219,1.501254,0,3.09978
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.312583,57.30894,31.19682,1.411209,1.411209,0,0,0,1.411209,234.7336,0,0,0,3.312583,1.485484,1.411209,0,0,9.80387,1.801791,1.827099,0,1.827099,6.432599,45.94704,0.1397008,1.55233,2.650066,0,5.114374
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.138809,61.2902,35.86327,1.371741,1.371741,0,-1,0,1.371741,228.8194,0,0,0,3.138809,1.443938,1.371741,0,0,7.976771,3.44618,1.694871,0,1.694871,8.040495,57.43199,0.1396385,1.508915,2.511047,0,6.58499
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.196142,79.52503,40.70068,0.7761,0.7761,0,0,0,0.7761,540.6702,0,0,0,4.196142,0.8169474,0.7761,0,0,6.281899,4.971564,3.379194,0,3.379194,11.24628,80.33041,0.1395144,0.85371,3.356914,0,9.167706
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.107656,84.06786,44.69331,1.881916,1.881916,0,0,0,1.881916,218.2699,0,0,0,4.107656,1.980964,1.881916,0,0,2.902705,8.012839,2.126692,0,2.126692,13.26384,94.7415,0.1394364,2.070108,3.286125,0,12.1205
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.537832,81.33781,48.14286,0,0,0,0,0,0,0,2.761819,0,0,3.537832,0,0,0,0,0.7760135,9.926862,0.7760135,0,0.7760135,14.00003,100,0.1394079,0,2.830266,0,13.46469
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.595722,74.62374,51.48178,0,0,0,0,0,0,0,2.595722,0,0,2.595722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394079,0,2.076578,0,13.221
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.718064,78.35776,53.43285,0,0,0,-1,0,0,0,2.718064,0,0,2.718064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394079,0,2.174452,0,13.34334
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.863987,70.22525,54.13684,2.109561,2.109561,0,-1,0,2.109561,88.35897,0,0,0,1.863987,2.220591,2.109561,0,0,0,10.62527,0,0.3566041,-0.3566041,13.62413,97.31505,0.1394079,2.320517,1.491189,0,12.48926
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9668005,62.78471,54.871,0.02882308,0.02882308,0,-1,0,0.02882308,3354.258,0.5402337,0,0,0.9668005,0.03034008,0.02882308,0,0,0.3962268,10.26867,0.3962268,0,0.3962268,14.00003,100,0.1393934,0.03170539,0.7734404,0,11.23547
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4888905,57.5752,53.71444,1.194622,1.194622,0,-1,0,1.194622,40.92429,0,0,0,0.4888905,1.257497,1.194622,0,0,0,10.62527,0,0.7686061,-0.7686061,13.18985,94.213,0.1393934,1.314084,0.3911124,0,11.11416
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2933386,52.67745,50.43586,2.196605,2.196605,0,-1,0,2.196605,13.35418,0,4.440892E-16,0,0.2933386,2.312216,2.196605,0,0,0.8540068,9.856668,0,2.018877,-2.018877,11.06176,79.01244,0.1393934,2.416265,0.2346709,0,10.15001
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1172711,48.18835,47.31819,1.181556,1.181556,0,-1,0,1.181556,9.925146,0,0,0,0.1172711,1.243743,1.181556,0,0,3.097203,7.837791,0,1.126472,-1.126472,9.874357,70.53098,0.1393934,1.299711,0.09381692,0,7.955062
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01581913,45.08997,44.97491,0.1471497,0.1471497,0,-1,0,0.1471497,10.75036,0,0,0,0.01581913,0.1548945,0.1471497,0,0,4.348839,6.711319,0,0.1390753,-0.1390753,9.727759,69.48386,0.1393934,0.1618647,0.0126553,0,6.727139
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,42.76237,42.76237,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.503367,6.572244,0,1.667357,-1.667357,7.970211,56.92996,0.1393934,1.742388,0,0,6.572244
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,40.49954,40.49954,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.355986,4.904887,0,0.4378831,-0.4378831,7.508641,53.63305,0.1393934,0.4575878,0,0,4.904887
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,38.54848,38.54848,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.842523,4.467004,0,0.1322438,-0.1322438,7.369244,52.63735,0.1393934,0.1381948,0,0,4.467004
