Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,37.08016,37.08016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.98946,4.33476,0,0,0,7.369244,52.63735,0.1393934,0,0,0,4.33476
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,35.58167,35.58167,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.98946,4.33476,0,0.2577023,-0.2577023,7.097602,50.69706,0.1393934,0.2692989,0,0,4.33476
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,34.31449,34.31449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.275796,4.077058,0,0,0,7.097602,50.69706,0.1393934,0,0,0,4.077058
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04163781,33.39932,33.11771,0.8141938,0.8141938,0,-1,0,0.8141938,5.113993,0,1.110223E-16,0,0.04163781,0.8570461,0.8141938,0,0,7.275796,4.077058,0,0.8154083,-0.8154083,6.238086,44.55767,0.1393934,0.8956131,0.03331025,0,4.118696
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1097037,32.61918,31.88069,0.702749,0.702749,0,-1,0,0.702749,15.61065,0,1.110223E-16,0,0.1097037,0.7397358,0.702749,0,0,8.181805,3.26165,0,0.6300321,-0.6300321,5.573974,39.81402,0.1393934,0.7730239,0.08776296,0,3.371353
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3245437,33.13696,30.94539,0.411516,0.411516,0,0,0,0.411516,78.86538,0,0,0,0.3245437,0.4331748,0.411516,0,0,8.881841,2.631618,0,0.1086311,-0.1086311,5.459467,38.99611,0.1393934,0.4526677,0.2596349,0,2.956161
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.280042,39.00039,30.04026,0.5864614,0.5864614,0,0,0,0.5864614,218.2654,0,0,0,1.280042,0.6173278,0.5864614,0,0,9.002542,2.522986,0.6627144,0,0.6627144,6.088173,43.48686,0.1393692,0.6451076,1.024034,0,3.803029
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.06935,44.02449,29.07479,1.139216,1.139216,0,0,0,1.139216,181.6468,0,0,0,2.06935,1.199175,1.139216,0,0,8.339828,3.119429,0.8701752,0,0.8701752,6.913693,49.38343,0.1393373,1.253138,1.65548,0,5.188779
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.926613,53.5502,31.05602,0.6555263,0.6555263,0,0,0,0.6555263,446.4524,0,0,0,2.926613,0.6900277,0.6555263,0,0,7.469652,3.902587,2.236586,0,2.236586,9.035505,64.53919,0.1392555,0.721079,2.341291,0,6.8292
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.710411,66.95033,35.67218,1.970653,1.970653,0,-1,0,1.970653,188.2834,0,0,0,3.710411,2.074371,1.970653,0,0,5.233067,5.915514,1.63604,0,1.63604,10.58759,75.62548,0.1391957,2.167718,2.968329,0,9.625925
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.340925,69.07636,40.47943,0.5598654,0.5598654,0,0,0,0.5598654,596.7372,0,0,0,3.340925,0.589332,0.5598654,0,0,3.597027,7.38795,2.751593,0,2.751593,13.19798,94.2711,0.1390953,0.6158519,2.67274,0,10.72888
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.36041,74.32456,44.43183,0.7802686,0.7802686,0,0,0,0.7802686,430.6735,1.693641,0,0,3.36041,0.8213354,0.7802686,0,0,0.8454335,9.864384,0.8454335,0,0.8454335,14.00003,100,0.1390645,0.8582954,2.688328,0,13.22479
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.212893,77.0663,47.89144,1.901007,1.901007,0,0,0,1.901007,169.0101,1.211833,0,0,3.212893,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1390645,2.091108,2.570314,0,13.83817
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.388302,83.54581,51.20019,1.299861,1.299861,0,0,0,1.299861,260.6665,2.020027,0,0,3.388302,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1390645,1.429847,2.710642,0,14.01358
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.016405,81.52512,53.18142,1.828396,1.828396,0,-1,0,1.828396,164.9755,1.091778,0,0,3.016405,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1390645,2.011236,2.413124,0,13.64168
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.74522,68.82706,53.91558,0.8450429,0.8450429,0,-1,0,0.8450429,206.5244,0.855701,0,0,1.74522,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1390645,0.9295471,1.396176,0,12.37049
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.266397,65.19272,54.64974,0.9837418,0.9837418,0,-1,0,0.9837418,128.7327,0.2308796,0,0,1.266397,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1390645,1.082116,1.013118,0,11.89167
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2587901,55.52889,53.5133,0.467636,0.467636,0,-1,0,0.467636,55.34006,0,0,0,0.2587901,0.4922485,0.467636,0,0,0,10.62527,0,0.2334584,-0.2334584,13.75394,98.24224,0.1390645,0.5143996,0.2070321,0,10.88406
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1022826,51.03809,50.26489,3.096033,3.096033,0,-1,0,3.096033,3.303665,0,0,0.07563663,0.1022826,3.258982,3.096033,0,0,0.2593982,10.39182,0,3.1567,-3.1567,10.42649,74.47476,0.1390645,3.405637,0.08182607,0,10.4941
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.05938487,47.6164,47.17739,1.58395,1.58395,0,-1,0,1.58395,3.749163,0,0,0,0.05938487,1.667316,1.58395,0,0,3.766842,7.235116,0,1.607931,-1.607931,8.731579,62.3683,0.1390645,1.742345,0.0475079,0,7.294501
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007671044,44.88984,44.83411,0.8495926,0.8495926,0,-1,0,0.8495926,0.9029086,0,1.110223E-16,0,0.007671044,0.894308,0.8495926,0,0,5.553432,5.627185,0,0.886637,-0.886637,7.796982,55.69262,0.1390645,0.9345519,0.006136836,0,5.634856
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,42.62157,42.62157,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.538585,4.740548,0,0.5396252,-0.5396252,7.228167,51.62966,0.1390645,0.5639084,0,0,4.740548
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,40.35875,40.35875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.138168,4.200922,0,0,0,7.228167,51.62966,0.1390645,0,0,0,4.200922
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,38.40769,38.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.138168,4.200922,0,0,0,7.228167,51.62966,0.1390645,0,0,0,4.200922
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,36.93937,36.93937,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.138168,4.200922,0,0.6889055,-0.6889055,6.501997,46.44274,0.1390645,0.7199063,0,0,4.200922
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,35.44087,35.44087,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.903619,3.512017,0,0.1783611,-0.1783611,6.313988,45.09982,0.1390645,0.1863873,0,0,3.512017
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,34.14352,34.14352,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.101798,3.333656,0,0.2195598,-0.2195598,6.082551,43.44671,0.1390645,0.22944,0,0,3.333656
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04027377,33.2289,32.95679,0.3296596,0.3296596,0,-1,0,0.3296596,12.21677,5.551115E-17,0,0,0.04027377,0.3470101,0.3296596,0,0,8.345754,3.114096,0,0.3067364,-0.3067364,5.759223,41.13722,0.1390645,0.3626256,0.03221902,0,3.15437
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1337489,32.66059,31.76001,0.1929942,0.1929942,0,-1,0,0.1929942,69.30206,0,0,0,0.1337489,0.2031517,0.1929942,0,0,8.686571,2.80736,0,0.06940281,-0.06940281,5.686066,40.61467,0.1390645,0.2122936,0.1069992,0,2.941109
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1729558,31.96428,30.80459,0.46114,0.46114,0,0,0,0.46114,37.50613,0,5.551115E-17,0,0.1729558,0.4854105,0.46114,0,0,8.763686,2.737957,0,0.3124548,-0.3124548,5.356709,38.26213,0.1390645,0.507254,0.1383646,0,2.910913
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.018145,36.93597,29.89946,0,0,0,0,0,0,0,0,0,0,1.018145,0,0,0,0,9.110858,2.425502,1.018145,0,1.018145,6.322607,45.16138,0.1390274,0,0.8145158,0,3.443647
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.600819,40.2145,28.92393,1.781724,1.781724,0,0,0,1.781724,89.8466,2.220446E-16,0,0,1.600819,1.875499,1.781724,0,0,8.092713,3.341833,0,0.2746806,-0.2746806,6.033068,43.09325,0.1390274,1.959897,1.280655,0,4.942651
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.394511,57.71731,30.88505,0,0,0,0,0,0,0,0,0,0,3.394511,0,0,0,0,8.397914,3.067152,3.394511,0,3.394511,9.253383,66.09546,0.1389038,0,2.715608,0,6.461663
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.610145,65.61646,35.47104,3.025515,3.025515,0,-1,0,3.025515,119.3233,0,0,0,3.610145,3.184752,3.025515,0,0,5.003403,6.122211,0.425393,0,0.425393,9.656946,68.97805,0.1388883,3.328066,2.888116,0,9.732357
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.344594,68.82442,40.24812,0.9385402,0.9385402,0,0,0,0.9385402,356.3613,0,0,0,3.344594,0.987937,0.9385402,0,0,4.57801,6.505065,2.356657,0,2.356657,11.89267,84.94746,0.1388027,1.032394,2.675675,0,9.849659
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.366172,74.06708,44.1804,0.1306,0.1306,0,0,0,0.1306,2577.467,1.007346,0,0,3.366172,0.1374737,0.1306,0,0,2.221353,8.626057,2.221353,0,2.221353,14.00003,100,0.1387221,0.14366,2.692938,0,11.99223
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.220053,76.81413,47.62996,0.8506942,0.8506942,0,0,0,0.8506942,378.5206,2.324585,0,0,3.220053,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1387221,0.9357637,2.576042,0,13.84533
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.911956,77.45988,50.93871,0.8546897,0.8546897,0,0,0,0.8546897,340.7034,2.012283,0,0,2.911956,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1387221,0.9401587,2.329565,0,13.53723
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.468423,75.02283,52.95011,1.939989,1.939989,0,-1,0,1.939989,127.239,0.4263297,0,0,2.468423,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1387221,2.133988,1.974738,0,13.0937
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.289576,74.03814,53.71444,0.472876,0.472876,0,-1,0,0.472876,484.181,1.791812,0,0,2.289576,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1387221,0.5201637,1.831661,0,12.91485
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.171337,64.12717,54.4486,0,0,0,-1,0,0,0,1.171337,0,0,1.171337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387221,0,0.9370694,0,11.79661
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3524317,56.09778,53.34233,1.544814,1.544814,0,-1,0,1.544814,22.81386,0,2.220446E-16,0,0.3524317,1.62612,1.544814,0,0,0,10.62527,0,1.273688,-1.273688,12.65744,90.41013,0.1387221,1.699296,0.2819454,0,10.97771
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.29382,52.33409,50.09392,3.417443,3.33,0,-1,0,3.33,8.823422,0,0.08744338,0.4291877,0.29382,3.505263,3.33,0,0,1.415209,9.351585,0,3.211443,-3.211443,9.272285,66.23047,0.1387221,3.759188,0.235056,0,9.645406
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1722637,48.28543,47.00642,0.3781743,0.3781743,0,-1,0,0.3781743,45.55141,0,0,0,0.1722637,0.3980782,0.3781743,0,0,4.983479,6.140142,0,0.2258145,-0.2258145,9.034255,64.53027,0.1387221,0.4159918,0.137811,0,6.312407
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01380134,44.79351,44.69331,0.5502295,0.5502295,0,-1,0,0.5502295,2.508287,0,1.110223E-16,0,0.01380134,0.579189,0.5502295,0,0,5.234385,5.914328,0,0.5653877,-0.5653877,8.438284,60.27333,0.1387221,0.6052525,0.01104107,0,5.928129
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,42.46066,42.46066,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.862593,5.34894,0,3.36315,-3.36315,4.893212,34.95145,0.1387221,3.514492,0,0,5.34894
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,40.19783,40.19783,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.599426,1.98579,0,0.1692585,-0.1692585,4.714798,33.67706,0.1387221,0.1768752,0,0,1.98579
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,38.23672,38.23672,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.787492,1.816532,0,0.3877794,-0.3877794,4.306043,30.75739,0.1387221,0.4052294,0,0,1.816532
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,36.76839,36.76839,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.21836,1.428752,0,0.2337431,-0.2337431,4.059656,28.99748,0.1387221,0.2442615,0,0,1.428752
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,35.30007,35.30007,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.47807,1.195009,0,0.4347004,-0.4347004,3.601442,25.72453,0.1387221,0.4542619,0,0,1.195009
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,34.02283,34.02283,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.96107,0.7603089,0,0.2271249,-0.2271249,3.362031,24.01446,0.1387221,0.2373455,0,0,0.7603089
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05678289,33.21974,32.83611,0.1968953,0.1968953,0,-1,0,0.1968953,28.83914,0,5.551115E-17,0,0.05678289,0.2072582,0.1968953,0,0,11.21343,0.533184,0,0.1504753,-0.1504753,3.203416,22.8815,0.1387221,0.2165848,0.04542632,0,0.5899669
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1721005,32.80923,31.64938,0.1496192,0.1496192,0,-1,0,0.1496192,115.0257,0,0,0,0.1721005,0.1574939,0.1496192,0,0,11.38063,0.3827088,0.01460661,0,0.01460661,3.217273,22.98048,0.1387216,0.1645811,0.1376804,0,0.5548093
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1220288,31.47963,30.6638,0.1535561,0.1535561,0,0,0,0.1535561,79.46852,0,0,0,0.1220288,0.1616381,0.1535561,0,0,11.36602,0.3958547,0,0.03960925,-0.03960925,3.175521,22.68225,0.1387216,0.1689118,0.09762304,0,0.5178835
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3761219,32.31613,29.78884,0,0,0,0,0,0,0,0,0,0,0.3761219,0,0,0,0,11.41003,0.3562455,0.3761219,0,0.3761219,3.532342,25.23096,0.1387079,0,0.3008975,0,0.7323673
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3271038,30.99383,28.81331,1.636794,1.636794,4.744279,0,1.460188,1.636794,19.98442,0,0,0,0.3271038,0,0,3.107486,2.952111,11.03391,0.6947551,3.279215,0,3.279215,6.643279,47.4519,0.13886,1.800473,0.261683,5,1.021859
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4085602,33.4787,30.71408,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.16255,0,0,0,0.4085602,0,0,3.505263,3.33,7.754695,3.646049,3.73856,0,3.73856,10.18999,72.78548,0.1389977,1.315523,0.3268481,5,4.054609
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4403109,38.37017,35.30007,0.1975462,0.1975462,0,-1,0,0.1975462,222.8901,0,0,0,0.4403109,0.2079434,0.1975462,0,0,4.016135,7.010753,0.2323675,0,0.2323675,10.41043,74.36008,0.1389893,0.2173009,0.3522488,0,7.451064
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6222251,44.53671,40.02686,1.823178,1.823178,0,0,0,1.823178,34.1286,0,0,0,0.6222251,1.919135,1.823178,0,0,3.783767,7.219884,0,1.296909,-1.296909,9.043368,64.59536,0.1389893,2.005496,0.4977801,0,7.842109
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8238276,50.15064,43.95915,0.5961485,0.5961485,0,0,0,0.5961485,138.1917,0,0,0,0.8238276,0.6275247,0.5961485,0,0,5.224778,5.922974,0.1963028,0,0.1963028,9.229598,65.92557,0.1389821,0.6557633,0.659062,0,6.746802
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5001013,51.19302,47.4087,0,0,0,0,0,0,0,0,0,0,0.5001013,0,0,0,0,5.028475,6.099647,0.5001013,0,0.5001013,9.704036,69.3144,0.138964,0,0.400081,0,6.599748
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1429321,51.83379,50.74762,1.249799,1.249799,0,0,0,1.249799,11.43641,0,0,0,0.1429321,1.315578,1.249799,0,0,4.528374,6.549738,0,1.172646,-1.172646,8.467958,60.4853,0.138964,1.374779,0.1143457,0,6.69267
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007682834,52.80773,52.74897,0,0,0,-1,0,0,0,0,0,0,0.007682834,0,0,0,0,5.831313,5.377092,0.007682834,0,0.007682834,8.475247,60.53736,0.1389637,0,0.006146268,0,5.384775
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1679098,54.81482,53.5133,2.09148,2.09148,0,-1,0,2.09148,8.028276,0,0,0,0.1679098,2.201558,2.09148,0,0,5.82363,5.384007,0,2.033648,-2.033648,6.331594,45.22557,0.1389637,2.300629,0.1343279,0,5.551917
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.006991895,54.33165,54.27763,0.9168813,0.9168813,0,-1,0,0.9168813,0.7625737,0,1.110223E-16,0,0.006991895,0.9651381,0.9168813,0,0,8.08324,3.350358,0,0.9581463,-0.9581463,5.321619,38.01149,0.1389637,1.008569,0.005593516,0,3.35735
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04648348,53.53867,53.18142,0,0,0,-1,0,0,0,0,0,0,0.04648348,0,0,0,0,9.147847,2.392212,0.04648348,0,0.04648348,5.365716,38.32647,0.138962,0,0.03718678,0,2.438695
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06488038,50.44166,49.95312,0,0,0,-1,0,0,0,0,0,0,0.06488038,0,0,0,0,9.101363,2.434047,0.06488038,0,0.06488038,5.427268,38.76612,0.1389597,0,0.05190431,0,2.498928
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03706387,47.169,46.89579,0.2857903,0.2857903,0,-1,0,0.2857903,12.9689,0,0,0,0.03706387,0.3008319,0.2857903,0,0,9.036483,2.49244,0,0.263768,-0.263768,5.149231,36.78015,0.1389597,0.3143693,0.02965109,0,2.529503
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008619781,44.61502,44.55251,0,0,0,-1,0,0,0,0,0,0,0.008619781,0,0,0,0,9.329558,2.228672,0.008619781,0,0.008619781,5.157409,36.83856,0.1389594,0,0.006895824,0,2.237291
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,42.33997,42.33997,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,9.320939,2.236429,0,1.186193,-1.186193,3.907051,27.90745,0.1389594,1.239572,0,0,2.236429
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,40.07715,40.07715,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,10.63893,1.050236,0,0.04967947,-0.04967947,3.854685,27.53341,0.1389594,0.05191505,0,0,1.050236
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,38.12609,38.12609,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,10.69413,1.000556,0,0.1265613,-0.1265613,3.721277,26.5805,0.1389594,0.1322565,0,0,1.000556
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,36.65777,36.65777,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,10.83475,0.8739951,0,0.5712734,-0.5712734,3.119102,22.27926,0.1389594,0.5969808,0,0,0.8739951
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,35.15928,35.15928,0.5747974,0.2875856,0,-1,0,0.2875856,0,0,0.2872118,0.3446915,0,0.3027216,0.2875856,0,0,11.4695,0.3027216,0,0.3027216,-0.3027216,2.800006,20,0.1389594,0.6322771,0,0,0.3027216
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,33.88204,33.88204,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389594,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1448652,33.7071,32.72548,0.2206925,0.137622,0,-1,0,0.137622,105.2632,0,0.08307052,0.2152373,0.1448652,0.1448652,0.137622,0,0,11.80586,0,0,0,0,2.800006,20,0.1389594,0.2427617,0.1158922,0,0.1448652
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3276366,33.72898,31.50858,0.2857339,0.2857339,0,-1,0,0.2857339,114.6649,0,0,0.2520564,0.3276366,0.3007726,0.2857339,0,0,11.80586,0,0.02686406,0,0.02686406,2.825491,20.18204,0.1389584,0.3143073,0.2621093,0,0.3276366
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5261246,34.09652,30.523,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,108.8211,0,0,0,0.5261246,0,0,3.505263,3.33,11.779,0.02417765,3.856125,0,3.856125,6.483732,46.31228,0.1390353,0.5318242,0.4208997,5,0.5503023
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.153948,37.64812,29.63798,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,944.4012,0,0,0,1.153948,0,0,3.505263,3.33,7.922872,3.49469,4.483948,0,4.483948,10.73758,76.69684,0.1390607,0.1344072,0.9231587,5,4.648638
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.621397,40.08922,28.66245,0,0,1.913185,0,0.6872995,0,0,0,0,0,1.621397,0,0,1.913185,1.817526,3.438923,7.530243,3.438923,0,3.438923,14.00003,100,0.1389886,0,1.297118,5,9.151641
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.027177,37.70598,30.57328,1.574077,1.574077,0,0,0,1.574077,65.25584,0,0,0,1.027177,1.656923,1.574077,0,0,0,10.62527,0,0.6297461,-0.6297461,13.33622,95.25851,0.1389886,1.731485,0.8217416,0,11.65245
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.001674,42.28635,35.1291,0,0,0,-1,0,0,0,0.3019558,0,0,1.001674,0,0,0,0,0.6997179,9.995528,0.6997179,0,0.6997179,14.00003,100,0.1389633,0,0.801339,0,10.9972
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.395382,50.32471,39.82572,0.10076,0.10076,0,0,0,0.10076,1384.857,1.289319,0,0,1.395382,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1389633,0.110836,1.116306,0,12.02066
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,0.9987609,51.29042,43.72784,1.585408,1.585408,0,0,0,1.585408,62.9971,0,0,0,0.9987609,1.66885,1.585408,0,0,0,10.62527,0,0.6700894,-0.6700894,13.29369,94.95475,0.1389633,1.743949,0.7990087,0,11.62403
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.02336,55.12631,47.17739,0.9924238,0.9924238,0,0,0,0.9924238,103.1173,0,0,0,1.02336,1.044657,0.9924238,0,0,0.7445438,9.955185,0,0.02129621,-0.02129621,13.27124,94.79441,0.1389633,1.091666,0.8186883,0,10.97855
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.126671,59.53338,50.51632,1.533218,1.533218,0,0,0,1.533218,73.48409,0,0,0,1.126671,1.613914,1.533218,0,0,0.7682062,9.933888,0,0.4872423,-0.4872423,12.75764,91.12585,0.1389633,1.68654,0.901337,0,11.06056
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.086777,70.62127,52.55788,1.953218,1.953218,0,-1,0,1.953218,106.8379,0,0,0,2.086777,2.056019,1.953218,0,0,1.309587,9.446646,0.03075828,0,0.03075828,12.78683,91.33428,0.1389622,2.14854,1.669422,0,11.53342
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.808546,68.76821,53.32222,3.44313,3.33,0,-1,0,3.33,54.31068,0,0.1131305,0.4574436,1.808546,3.505263,3.33,0,0,1.278828,9.474329,0,1.696718,-1.696718,10.99833,78.55933,0.1389622,3.787444,1.446836,0,11.28287
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.7948453,60.51097,54.10667,0.66441,0.66441,0,-1,0,0.66441,119.6317,0,0,0,0.7948453,0.699379,0.66441,0,0,3.16407,7.777611,0.09546633,0,0.09546633,11.08889,79.20623,0.1389588,0.730851,0.6358762,0,8.572456
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4422729,56.47718,53.01045,0.03608427,0.03608427,0,-1,0,0.03608427,1225.667,0,0,0,0.4422729,0.03798344,0.03608427,0,0,3.068604,7.863531,0.4042894,0,0.4042894,11.47244,81.94582,0.1389442,0.0396927,0.3538183,0,8.305803
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1327583,50.81442,49.81232,0.5934997,0.5934997,0,-1,0,0.5934997,22.36873,0,1.110223E-16,0,0.1327583,0.6247366,0.5934997,0,0,2.664314,8.227391,0,0.4919782,-0.4919782,10.95385,78.24161,0.1389442,0.6528497,0.1062067,0,8.360149
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1647263,47.97559,46.755,1.097149,1.097149,0,-1,0,1.097149,15.01403,0,0,0,0.1647263,1.154894,1.097149,0,0,3.210957,7.735413,0,0.9901675,-0.9901675,9.910119,70.78642,0.1389442,1.206864,0.131781,0,7.900139
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02013407,44.608,44.462,1.418935,1.418935,0,-1,0,1.418935,1.418957,0,2.220446E-16,0,0.02013407,1.493616,1.418935,0,0,4.311143,6.745245,0,1.473481,-1.473481,8.356933,59.69226,0.1389442,1.560828,0.01610726,0,6.765379
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,42.22935,42.22935,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.948345,5.271764,0,3.505263,-3.505263,4.662061,33.30037,0.1389442,6.113368,0,0,5.271764
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,39.96652,39.96652,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.843081,1.766501,0,0.3410745,-0.3410745,4.302537,30.73235,0.1389442,0.3564229,0,0,1.766501
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,38.01546,38.01546,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,10.22205,1.425426,0,0.7465526,-0.7465526,3.515601,25.11139,0.1389442,0.7801475,0,0,1.425426
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,36.54714,36.54714,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,11.05156,0.6788738,0,0.1523089,-0.1523089,3.355054,23.96462,0.1389442,0.1591628,0,0,0.6788738
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,35.04865,35.04865,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,11.22079,0.5265649,0,0.2393135,-0.2393135,3.102795,22.16278,0.1389442,0.2500826,0,0,0.5265649
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,33.77141,33.77141,0.3109054,0.2728888,0,-1,0,0.2728888,0,0,0.03801652,0.06910706,0,0.2872514,0.2728888,0,0,11.48669,0.2872514,0,0.2872514,-0.2872514,2.800006,20,0.1389442,0.3419959,0,0,0.2872514
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1436823,33.58776,32.61485,0,0,0,-1,0,0,0,0,0,0,0.1436823,0,0,0,0,11.80586,0,0.1436823,0,0.1436823,2.936315,20.97363,0.138939,0,0.1149458,0,0.1436823
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1393792,32.3346,31.39796,0.4313731,0.2552586,0,-1,0,0.2552586,54.60313,0,0.1761145,0.32518,0.1393792,0.2686932,0.2552586,0,0,11.66218,0.1293141,0,0.1293141,-0.1293141,2.800006,20,0.138939,0.4745104,0.1115033,0,0.2686932
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1939902,31.70098,30.40232,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.79162,0,0,0,0.1939902,0,0,3.505263,3.33,11.80586,0,3.52399,0,3.52399,6.143156,43.8796,0.1390667,1.07818,0.1551922,5,0.1939902
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4846624,32.76259,29.49718,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,67.8984,0,0,0,0.4846624,0,0,3.505263,3.33,8.28187,3.171591,3.814662,0,3.814662,9.762063,69.72888,0.1391628,0.7851859,0.3877299,5,3.656254
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6563662,32.96956,28.54177,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,79.30837,4.440892E-16,0,0,0.6563662,0,0,3.505263,3.33,4.467207,6.604787,3.986366,0,3.986366,13.54386,96.74168,0.1392614,0.9103741,0.525093,5,7.261154
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4678874,33.6009,30.43249,1.437292,1.437292,0,0,0,1.437292,32.55339,0,0,0,0.4678874,1.512939,1.437292,0,0,0.4808413,10.19252,0,1.045052,-1.045052,12.44228,88.87325,0.1392614,1.581022,0.37431,0,10.6604
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8748204,41.16505,34.95813,0.2519088,0.2519088,0,-1,0,0.2519088,347.2766,0,0,0,0.8748204,0.2651672,0.2519088,0,0,1.64201,9.147465,0.6096532,0,0.6096532,13.02065,93.00444,0.1392394,0.2770997,0.6998563,0,10.02229
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.497828,50.93997,39.62458,0.7559174,0.7559174,0,0,0,0.7559174,198.147,0,0,0,1.497828,0.7957025,0.7559174,0,0,1.032357,9.696153,0.7021253,0,0.7021253,13.68674,97.76225,0.1392141,0.8315091,1.198262,0,11.19398
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.389799,54.23778,43.50658,2.459884,2.459884,0,0,0,2.459884,56.49856,0,0,0,1.389799,2.589352,2.459884,0,0,0.3302318,10.32807,0,1.199553,-1.199553,12.4223,88.73056,0.1392141,2.705872,1.111839,0,11.71786
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.080802,55.39666,46.98631,0,0,0,0,0,0,0,0,0,0,1.080802,0,0,0,0,1.663068,9.128513,1.080802,0,1.080802,13.44764,96.05439,0.1391751,0,0.8646415,0,10.20932
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.8997762,57.41285,50.31518,1.145771,1.145771,0,0,0,1.145771,78.53017,0,0,0,0.8997762,1.206075,1.145771,0,0,0.5822661,10.10123,0,0.3062989,-0.3062989,13.12477,93.7482,0.1391751,1.260348,0.719821,0,11.00101
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.668232,66.36066,52.35675,0.7013755,0.7013755,0,-1,0,0.7013755,237.8515,0.007343921,0,0,1.668232,0.73829,0.7013755,0,0,0.9225982,9.794936,0.9225982,0,0.9225982,14.00003,100,0.1391418,0.771513,1.334586,0,11.46317
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.052628,61.70284,53.15125,0.8153943,0.8153943,0,-1,0,0.8153943,129.0944,0.1943183,0,0,1.052628,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1391418,0.8969338,0.8421025,0,11.6779
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2847666,56.16309,53.9357,2.213145,2.213145,0,-1,0,2.213145,12.86706,0,0,0,0.2847666,2.329626,2.213145,0,0,0,10.62527,0,2.044859,-2.044859,11.84456,84.60381,0.1391418,2.434459,0.2278133,0,10.91004
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.20102,54.39325,52.83948,0.6921148,0.6921148,0,-1,0,0.6921148,29.04431,0,1.110223E-16,0,0.20102,0.7285419,0.6921148,0,0,2.272066,8.580415,0,0.5275219,-0.5275219,11.2885,80.63198,0.1391418,0.7613263,0.160816,0,8.781435
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.274391,51.75558,49.67153,2.194612,2.194612,0,-1,0,2.194612,12.50294,0,0,0,0.274391,2.310118,2.194612,0,0,2.858201,8.052893,0,2.035727,-2.035727,9.142655,65.30455,0.1391418,2.414073,0.2195128,0,8.327284
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04329491,46.96309,46.64437,0.7942302,0.7942302,0,-1,0,0.7942302,5.45118,0,1.110223E-16,0,0.04329491,0.8360318,0.7942302,0,0,5.120121,6.017166,0,0.7927369,-0.7927369,8.307037,59.33586,0.1391418,0.8736532,0.03463593,0,6.060461
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003494991,44.37668,44.35137,0,0,0,-1,0,0,0,0,0,0,0.003494991,0,0,0,0,6.000939,5.224429,0.003494991,0,0.003494991,8.310352,59.35954,0.1391417,0,0.002795993,0,5.227924
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,42.11872,42.11872,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.997444,5.227574,0,0.9603362,-0.9603362,7.298069,52.12896,0.1391417,1.003551,0,0,5.227574
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,39.85589,39.85589,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.064485,4.267238,0,0.07100196,-0.07100196,7.223227,51.59438,0.1391417,0.07419705,0,0,4.267238
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,37.90483,37.90483,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.143375,4.196236,0,0.2615402,-0.2615402,6.947539,49.62518,0.1391417,0.2733095,0,0,4.196236
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,36.42646,36.42646,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.433976,3.934696,0,0.1728926,-0.1728926,6.765295,48.32344,0.1391417,0.1806728,0,0,3.934696
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.626079,3.761803,0,0,0,6.765295,48.32344,0.1391417,0,0,0,3.761803
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,33.66078,33.66078,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.626079,3.761803,0,0.01556804,-0.01556804,6.748884,48.20622,0.1391417,0.0162686,0,0,3.761803
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1318548,33.39601,32.50423,0.4666834,0.4666834,0,-1,0,0.4666834,28.2536,0,0,0,0.1318548,0.4912457,0.4666834,0,0,7.643376,3.746235,0,0.3593908,-0.3593908,6.370053,45.50029,0.1391417,0.5133517,0.1054839,0,3.87809
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09226964,31.92598,31.30745,0.2669427,0.2669427,0,-1,0,0.2669427,34.56534,0,0,0,0.09226964,0.2809923,0.2669427,0,0,8.0427,3.386844,0,0.1887226,-0.1887226,6.171122,44.07935,0.1391417,0.2936369,0.07381572,0,3.479114
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4752438,33.50811,30.29169,0.7671999,0.7671999,0,0,0,0.7671999,61.94524,0,0,0,0.4752438,0.8075789,0.7671999,0,0,8.252392,3.198122,0,0.332335,-0.332335,5.82081,41.57713,0.1391417,0.8439199,0.3801951,0,3.673366
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8147705,34.94941,29.38656,0.5831679,0.5831679,0,0,0,0.5831679,139.7146,0,0,0,0.8147705,0.613861,0.5831679,0,0,8.621653,2.865787,0.2009095,0,0.2009095,6.01141,42.93855,0.1391345,0.6414847,0.6518164,0,3.680557
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.008882,35.33554,28.43114,2.120098,2.120098,0,0,0,2.120098,47.58657,0,0,0,1.008882,2.231682,2.120098,0,0,8.420743,3.046605,0,1.2228,-1.2228,4.722466,33.73183,0.1391345,2.332107,0.8071055,0,4.055487
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.378199,39.99905,30.29169,1.950325,1.950325,4.751628,0,1.462194,1.950325,70.66506,0,0,0,1.378199,0,0,2.801302,2.661237,9.779409,1.823806,4.039436,0,4.039436,8.55461,61.10424,0.1392639,2.145358,1.102559,5,3.202004
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.632988,64.98885,34.78717,1.032601,1.032601,0,-1,0,1.032601,351.8287,0,0,0,3.632988,1.086949,1.032601,0,0,5.739974,5.459298,2.546039,0,2.546039,10.97,78.35695,0.1391722,1.135862,2.90639,0,9.092285
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.076713,76.21526,39.4335,1.8533,1.8533,0,0,0,1.8533,219.9705,0,0,0,4.076713,1.950842,1.8533,0,0,3.193935,7.750733,2.125871,0,2.125871,12.98677,92.76248,0.1390957,2.03863,3.26137,0,11.82745
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.321598,62.27102,43.33562,1.808634,1.808634,0,0,0,1.808634,128.362,0,0,0,2.321598,1.903825,1.808634,0,0,1.068064,9.664017,0.4177728,0,0.4177728,13.38311,95.59344,0.1390807,1.989497,1.857278,0,11.98561
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.046174,63.63389,46.78517,1.411405,1.411405,0,0,0,1.411405,144.9742,0,0,0,2.046174,1.48569,1.411405,0,0,0.6502914,10.04001,0.5604842,0,0.5604842,13.91483,99.39144,0.1390606,1.552546,1.636939,0,12.08619
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.272001,60.3625,50.12409,1.53291,1.53291,0,0,0,1.53291,82.97948,0,0,0,1.272001,1.613589,1.53291,0,0,0.08980712,10.54445,0,0.3415886,-0.3415886,13.55476,96.81954,0.1390606,1.686201,1.017601,0,11.81645
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.113405,61.16744,52.15561,1.185484,1.185484,0,-1,0,1.185484,93.91987,0,0,0,1.113405,1.247878,1.185484,0,0,0.46935,10.20286,0,0.1344729,-0.1344729,13.41302,95.80707,0.1390606,1.304033,0.8907243,0,11.31626
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.660825,66.98414,52.98028,1.507496,1.507496,0,-1,0,1.507496,110.1711,0,0,0,1.660825,1.586838,1.507496,0,0,0.6187643,10.06839,0.07398644,0,0.07398644,13.48321,96.30843,0.1390579,1.658246,1.32866,0,11.72921
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8576828,60.69413,53.77478,2.15131,2.15131,0,-1,0,2.15131,39.86794,0,0,0,0.8576828,2.264537,2.15131,0,0,0.5447779,10.13497,0,1.406854,-1.406854,12.00025,85.71592,0.1390579,2.366441,0.6861463,0,10.99266
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4488958,56.21101,52.69868,0,0,0,-1,0,0,0,0,0,0,0.4488958,0,0,0,0,2.107949,8.728121,0.4488958,0,0.4488958,12.42611,88.75777,0.1390418,0,0.3591166,0,9.177016
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3110861,51.91611,49.55085,0,0,0,-1,0,0,0,0,0,0,0.3110861,0,0,0,0,1.659053,9.132127,0.3110861,0,0.3110861,12.72123,90.86578,0.1390306,0,0.2488688,0,9.443213
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1693844,47.78732,46.53374,1.601204,1.601204,0,-1,0,1.601204,10.57857,0,2.220446E-16,0,0.1693844,1.685478,1.601204,0,0,1.347967,9.412104,0,1.516093,-1.516093,11.12313,79.45078,0.1390306,1.761324,0.1355075,0,9.581489
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002625151,44.25974,44.24075,3.730391,3.33,0,-1,0,3.33,0.07883336,0,0.4003905,0.7734295,0.002625151,3.505263,3.33,0,0,3.032515,7.896011,0,3.502638,-3.502638,7.431027,53.07866,0.1390306,4.103429,0.002100121,0,7.898636
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,42.00809,42.00809,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.924335,4.393373,0,0.3463395,-0.3463395,7.065953,50.47099,0.1390306,0.3619247,0,0,4.393373
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,39.74527,39.74527,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.309156,4.047033,0,0.3817351,-0.3817351,6.663569,47.59683,0.1390306,0.3989132,0,0,4.047033
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,37.78415,37.78415,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.733307,3.665298,0,0.653805,-0.653805,5.974398,42.67419,0.1390306,0.6832262,0,0,3.665298
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,36.31583,36.31583,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.459757,3.011493,0,0.5974707,-0.5974707,5.344609,38.1757,0.1390306,0.6243569,0,0,3.011493
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,34.81734,34.81734,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,9.123613,2.414022,0,0.2982139,-0.2982139,5.030264,35.93038,0.1390306,0.3116335,0,0,2.414022
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,33.51998,33.51998,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.454962,2.115808,0,0.2630905,-0.2630905,4.752942,33.94952,0.1390306,0.2749296,0,0,2.115808
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03869676,32.62393,32.36343,0,0,0,-1,0,0,0,0,0,0,0.03869676,0,0,0,0,9.747285,1.852718,0.03869676,0,0.03869676,4.789653,34.21174,0.1390292,0,0.03095741,0,1.891415
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09020924,31.77081,31.16665,0.07334878,0.07334878,0,-1,0,0.07334878,122.9867,0,0,0,0.09020924,0.07720925,0.07334878,0,0,9.708588,1.887545,0.01299999,0,0.01299999,4.801986,34.29983,0.1390288,0.08068366,0.07216739,0,1.977754
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1430537,31.10514,30.15089,0.08766364,0.08766364,0,0,0,0.08766364,163.1848,0,0,0,0.1430537,0.09227751,0.08766364,0,0,9.695588,1.899245,0.05077621,0,0.05077621,4.850156,34.64391,0.1390269,0.09643,0.114443,0,2.042299
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.30637,38.35357,29.24576,0.3449521,0.3449521,0,0,0,0.3449521,378.7106,0,0,0,1.30637,0.3631074,0.3449521,0,0,9.644812,1.944944,0.9432628,0,0.9432628,5.745014,41.03573,0.1389931,0.3794473,1.045096,0,3.251314
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.369377,45.57804,28.29034,0.7856723,0.7856723,0,0,0,0.7856723,301.5732,0,0,0,2.369377,0.8270234,0.7856723,0,0,8.701549,2.79388,1.542354,0,1.542354,7.20822,51.48718,0.1389377,0.8642395,1.895502,0,5.163258
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.696926,50.46093,30.15089,2.641253,2.641253,0,0,0,2.641253,102.1078,0,0,0,2.696926,2.780267,2.641253,0,0,7.159195,4.181999,0,0.08334113,-0.08334113,7.12037,50.85968,0.1389377,2.905379,2.157541,0,6.878924
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.142886,59.83116,34.62625,2.535264,2.535264,0,-1,0,2.535264,123.9668,0,0,0,3.142886,2.668699,2.535264,0,0,7.251796,4.098658,0.474187,0,0.474187,7.570223,54.07291,0.1389207,2.788791,2.514309,0,7.241544
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.360117,67.75046,39.26253,0.5431021,0.5431021,0,0,0,0.5431021,618.6897,0,0,0,3.360117,0.5716864,0.5431021,0,0,6.777609,4.525426,2.78843,0,2.78843,10.21556,72.96815,0.1388208,0.5974123,2.688094,0,7.885543
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.391901,72.97707,43.10431,2.191977,2.191977,0,0,0,2.191977,154.7417,0,0,0,3.391901,2.307344,2.191977,0,0,3.989179,7.035013,1.084558,0,1.084558,11.24446,80.31743,0.138782,2.411174,2.713521,0,10.42692
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.25114,75.83289,46.58403,1.180134,1.180134,0,0,0,1.180134,275.489,0,0,0,3.25114,1.242246,1.180134,0,0,2.904621,8.011115,2.008893,0,2.008893,13.15027,93.93029,0.1387101,1.298147,2.600912,0,11.26226
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.946028,76.61327,49.95312,0.1579596,0.1579596,0,0,0,0.1579596,1865.051,1.884028,0,0,2.946028,0.1662733,0.1579596,0,0,0.8957273,9.819119,0.8957273,0,0.8957273,14.00003,100,0.1386781,0.1737556,2.356823,0,12.76515
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.505189,74.25879,51.98464,0,0,0,-1,0,0,0,2.505189,0,0,2.505189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386781,0,2.004151,0,13.13046
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.917591,69.24287,52.80931,0,0,0,-1,0,0,0,1.917591,0,0,1.917591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386781,0,1.534073,0,12.54287
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.168695,63.19779,53.60381,0,0,0,-1,0,0,0,1.168695,0,0,1.168695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386781,0,0.9349563,0,11.79397
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3049325,54.92321,52.55788,0.7810097,0.7810097,0,-1,0,0.7810097,39.04337,0,0,0,0.3049325,0.8221155,0.7810097,0,0,0,10.62527,0,0.517183,-0.517183,13.45487,96.10602,0.1386781,0.8591107,0.243946,0,10.93021
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09523506,50.12567,49.41005,0.5722794,0.5722794,0,-1,0,0.5722794,16.64136,0,0,0,0.09523506,0.6023994,0.5722794,0,0,0.5746478,10.10809,0,0.5071644,-0.5071644,12.92027,92.28747,0.1386781,0.6295074,0.07618804,0,10.20333
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05650899,46.80852,46.39294,2.78612,2.78612,0,-1,0,2.78612,2.028233,0,4.440892E-16,0,0.05650899,2.932758,2.78612,0,0,1.138164,9.600926,0,2.876249,-2.876249,9.888439,70.63156,0.1386781,3.064732,0.04520719,0,9.657435
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02013023,44.24558,44.09995,0,0,0,-1,0,0,0,0,0,0,0.02013023,0,0,0,0,4.333995,6.724678,0.02013023,0,0.02013023,9.907536,70.76797,0.1386774,0,0.01610418,0,6.744808
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,41.88741,41.88741,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.313865,6.742795,0,0.8525615,-0.8525615,9.008858,64.34885,0.1386774,0.8909268,0,0,6.742795
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,39.62458,39.62458,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.261156,5.890234,0,0.1039572,-0.1039572,8.899277,63.56614,0.1386774,0.1086353,0,0,5.890234
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,37.7037,37.7037,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.376664,5.786277,0,0.04134795,-0.04134795,8.855692,63.25482,0.1386774,0.04320861,0,0,5.786277
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,36.2052,36.2052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.422606,5.744929,0,0,0,8.855692,63.25482,0.1386774,0,0,0,5.744929
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,34.67654,34.67654,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.422606,5.744929,0,0.1907875,-0.1907875,8.654585,61.81834,0.1386774,0.1993729,0,0,5.744929
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,33.40936,33.40936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.634592,5.554141,0,0,0,8.654585,61.81834,0.1386774,0,0,0,5.554141
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03837268,32.50087,32.24274,0,0,0,-1,0,0,0,0,0,0,0.03837268,0,0,0,0,5.634592,5.554141,0.03837268,0,0.03837268,8.690988,62.07836,0.138676,0,0.03069814,0,5.592514
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08688357,31.63744,31.05602,0.299272,0.299272,0,-1,0,0.299272,29.03164,0,0,0,0.08688357,0.3150232,0.299272,0,0,5.59622,5.588676,0,0.2281396,-0.2281396,8.450508,60.36065,0.138676,0.3291992,0.06950685,0,5.67556
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2678319,31.83471,30.04026,0.3428803,0.3428803,0,0,0,0.3428803,78.11235,0,0,0,0.2678319,0.3609266,0.3428803,0,0,5.849708,5.360537,0,0.09309476,-0.09309476,8.352377,59.65972,0.138676,0.3771683,0.2142655,0,5.628369
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.193415,37.4069,29.13513,0.3472607,0.3472607,0,0,0,0.3472607,343.6653,0,0,0,1.193415,0.3655376,0.3472607,0,0,5.953146,5.267442,0.8278771,0,0.8278771,9.137771,65.26966,0.1386465,0.3819868,0.9547318,0,6.460857
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.981,42.32821,28.16966,0.710606,0.710606,0,0,0,0.710606,278.7761,0,0,0,1.981,0.7480063,0.710606,0,0,5.125269,6.012532,1.232993,0,1.232993,10.30749,73.62479,0.1386024,0.7816666,1.5848,0,7.993531
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.422954,56.92146,30.01009,0,0,0,0,0,0,0,0,0,0,3.422954,0,0,0,0,3.892276,7.122226,3.422954,0,3.422954,13.55479,96.81973,0.1384804,0,2.738363,0,10.54518
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.39549,62.1455,34.4754,0.1554372,0.1554372,0,-1,0,0.1554372,2184.477,2.762549,0,0,3.39549,0.1636181,0.1554372,0,0,0.4693224,10.20288,0.4693224,0,0.4693224,14.00003,100,0.1384636,0.1709809,2.716392,0,13.59837
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.046693,64.25909,39.06139,0.9220561,0.9220561,0,0,0,0.9220561,330.4238,2.076108,0,0,3.046693,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1384636,1.014262,2.437355,0,13.67197
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.887549,57.84668,42.91322,0.8937473,0.8937473,0,0,0,0.8937473,211.195,0.9467627,0,0,1.887549,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1384636,0.9831221,1.51004,0,12.51282
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.097094,54.90177,46.39294,0,0,0,0,0,0,0,1.097094,0,0,1.097094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384636,0,0.8776755,0,11.72237
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.891361,65.53624,49.75198,1.549944,1.549944,0,0,0,1.549944,122.0277,0.2598414,0,0,1.891361,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1384636,1.704938,1.513089,0,12.51664
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.512673,74.10944,51.79355,0.1472002,0.1472002,0,-1,0,0.1472002,1706.977,2.357726,0,0,2.512673,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1384636,0.1619202,2.010139,0,13.13795
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.247389,72.30296,52.60817,1.116525,1.116525,0,-1,0,1.116525,201.2841,1.072099,0,0,2.247389,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1384636,1.228178,1.797911,0,12.87266
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.176395,63.08223,53.43285,2.097121,2.097121,0,-1,0,2.097121,56.0957,0,0,0,1.176395,2.207496,2.097121,0,0,0,10.62527,0,1.031101,-1.031101,12.91315,92.23662,0.1384636,2.306834,0.941116,0,11.80167
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3075517,54.77012,52.38692,0,0,0,-1,0,0,0,0,0,0,0.3075517,0,0,0,0,1.145668,9.594173,0.3075517,0,0.3075517,13.20492,94.32068,0.1384527,0,0.2460414,0,9.901725
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3024697,51.56366,49.26925,0,0,0,-1,0,0,0,0,0,0,0.3024697,0,0,0,0,0.8381163,9.87097,0.3024697,0,0.3024697,13.49187,96.3703,0.1384419,0,0.2419758,0,10.17344
