Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05372581,46.66701,46.27226,3.771658,3.33,0,-1,0,3.33,1.613388,0,0.4416577,0.8188235,0.05372581,3.505263,3.33,0,0,0.5356466,10.14319,0,3.451537,-3.451537,9.853629,70.38293,0.1384419,4.148824,0.04298065,0,10.19692
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009302614,44.04648,43.97927,3.348783,3.33,0,-1,0,3.33,0.2793578,0,0.01878304,0.3536613,0.009302614,3.505263,3.33,0,0,4.370688,6.691655,0,3.49596,-3.49596,6.168563,44.06108,0.1384419,3.683661,0.007442091,0,6.700957
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,41.77678,41.77678,3.817836,3.03591,0,-1,0,3.03591,0,0,0.781926,1.16371,0,3.195694,3.03591,0,0,8.255089,3.195694,0,3.195694,-3.195694,2.800006,20,0.1384419,4.199619,0,0,3.195694
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,39.51396,39.51396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384419,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,37.5629,37.5629,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384419,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,36.0644,36.0644,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384419,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,34.53574,34.53574,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384419,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,33.2585,33.2585,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384419,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04072267,32.37568,32.10195,0.2765486,0.03868654,0,-1,0,0.03868654,105.2632,0,0.2378621,0.2964661,0.04072267,0.04072267,0.03868654,0,0,11.80586,0,0,0,0,2.800006,20,0.1384419,0.3042035,0.03257813,0,0.04072267
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09055488,31.55107,30.94539,0.3994071,0.08602713,0,-1,0,0.08602713,105.2632,0,0.31338,0.4221424,0.09055488,0.09055488,0.08602713,0,0,11.80586,0,0,0,0,2.800006,20,0.1384419,0.4393479,0.0724439,0,0.09055488
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1400985,30.86282,29.92963,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.43172,0,0,0,0.1400985,0,0,3.505263,3.33,11.80586,0,3.470098,0,3.470098,6.09203,43.51441,0.1385183,0.3392086,0.1120788,5,0.1400985
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.046315,36.22414,29.0245,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,254.502,4.440892E-16,0,0,1.046315,0,0,3.505263,3.33,8.335762,3.123089,4.376315,0,4.376315,10.24377,73.16962,0.1385703,0.4522349,0.8370522,5,4.169404
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.223745,44.12427,28.04898,0.714291,0.714291,2.541346,0,0.8587874,0.714291,311.3219,0,0,0,2.223745,0,0,1.827055,1.735702,3.959446,7.061772,3.959446,0,3.959446,14.00003,100,0.1385301,0.7857202,1.778996,5,9.285517
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.292272,55.50747,29.86929,0.8706539,0.8706539,0,0,0,0.8706539,378.1378,2.375794,0,0,3.292272,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1385301,0.9577192,2.633817,0,13.91755
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.293515,60.89088,34.28432,0.09354576,0.09354576,0,-1,0,0.09354576,3520.753,3.195046,0,0,3.293515,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1385301,0.1029003,2.634812,0,13.91879
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.36696,67.31784,38.86025,0.8684096,0.8684096,0,0,0,0.8684096,387.7156,2.452844,0,0,3.36696,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1385301,0.9552506,2.693568,0,13.99223
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.402504,72.55482,42.68191,2.8614,2.8614,0,0,0,2.8614,118.9105,0.3905041,0,0,3.402504,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1385301,3.14754,2.722003,0,14.02778
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.263487,75.47241,46.1918,0.3942242,0.3942242,0,0,0,0.3942242,827.8251,2.848514,0,0,3.263487,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1385301,0.4336466,2.610789,0,13.88876
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.680417,85.12762,49.55085,1.797102,1.797102,0,0,0,1.797102,204.7974,1.788731,0,0,3.680417,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1385301,1.976812,2.944334,0,14.30569
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.519863,73.98095,51.62259,1.922717,1.922717,0,-1,0,1.922717,131.0574,0.4959501,0,0,2.519863,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1385301,2.114989,2.01589,0,13.14514
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.932781,69.00233,52.46737,2.957414,2.957414,0,-1,0,2.957414,65.35375,0,0,0,1.932781,3.113067,2.957414,0,0,0,10.62527,0,1.180286,-1.180286,12.7559,91.11337,0.1385301,3.253155,1.546225,0,12.55805
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.183646,63.02735,53.32222,0,0,0,-1,0,0,0,0,0,0,1.183646,0,0,0,0,1.311429,9.444987,1.183646,0,1.183646,13.8788,99.1341,0.138488,0,0.9469165,0,10.62863
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3038239,54.61816,52.26624,0,0,0,-1,0,0,0,0.1760402,0,0,0.3038239,0,0,0,0,0.1277837,10.51027,0.1277837,0,0.1277837,14.00003,100,0.1384835,0,0.2430591,0,10.81409
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09416308,49.86498,49.15862,0.2918092,0.2918092,0,-1,0,0.2918092,32.26871,0,5.551115E-17,0,0.09416308,0.3071676,0.2918092,0,0,0,10.62527,0,0.2130045,-0.2130045,13.7755,98.39624,0.1384835,0.3209901,0.07533046,0,10.71944
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05387285,46.55719,46.16163,1.65769,1.65769,0,-1,0,1.65769,3.249874,0,2.220446E-16,0,0.05387285,1.744937,1.65769,0,0,0.2366716,10.41227,0,1.691064,-1.691064,11.99296,85.66385,0.1384835,1.823459,0.04309828,0,10.46614
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008370849,43.95926,43.89881,1.295068,1.295068,0,-1,0,1.295068,0.6463636,0,0,0,0.008370849,1.36323,1.295068,0,0,2.115632,8.721206,0,1.354859,-1.354859,10.56482,75.46282,0.1384835,1.424575,0.006696679,0,8.729576
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,41.66615,41.66615,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.621031,7.366347,0,0.1314432,-0.1314432,10.42626,74.47316,0.1384835,0.1373581,0,0,7.366347
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,39.40333,39.40333,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.767079,7.234903,0,0.414073,-0.414073,9.989792,71.35551,0.1384835,0.4327062,0,0,7.234903
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,37.45227,37.45227,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.22716,6.82083,0,0.1066251,-0.1066251,9.877399,70.55271,0.1384835,0.1114233,0,0,6.82083
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,35.95378,35.95378,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.345632,6.714205,0,0.4011775,-0.4011775,9.454521,67.53216,0.1384835,0.4192305,0,0,6.714205
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,34.45528,34.45528,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.791385,6.313028,0,0.6463777,-0.6463777,8.773179,62.66544,0.1384835,0.6754647,0,0,6.313028
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,33.17805,33.17805,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.509583,5.66665,0,0.507899,-0.507899,8.237806,58.84136,0.1384835,0.5307544,0,0,5.66665
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05496402,32.39098,32.02149,0.2281632,0.2281632,0,-1,0,0.2281632,24.08978,0,2.775558E-17,0,0.05496402,0.2401718,0.2281632,0,0,6.073915,5.158751,0,0.1852078,-0.1852078,8.042581,57.44689,0.1384835,0.2509795,0.04397122,0,5.213715
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.08912587,31.45064,30.85488,0.4173507,0.4173507,0,-1,0,0.4173507,21.35515,0,5.551115E-17,0,0.08912587,0.4393165,0.4173507,0,0,6.279701,4.973543,0,0.3501907,-0.3501907,7.673447,54.81023,0.1384835,0.4590858,0.07130069,0,5.062669
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1472741,30.81985,29.83912,0.2368139,0.2368139,0,0,0,0.2368139,62.1898,0,2.775558E-17,0,0.1472741,0.2492778,0.2368139,0,0,6.668802,4.623353,0,0.1020037,-0.1020037,7.565926,54.04222,0.1384835,0.2604953,0.1178193,0,4.770627
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.126122,36.69516,28.92393,0.3117148,0.3117148,0,0,0,0.3117148,361.2666,0,0,0,1.126122,0.3281208,0.3117148,0,0,6.782139,4.521349,0.7980007,0,0.7980007,8.322976,59.44971,0.1384552,0.3428863,0.9008973,0,5.64747
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.268079,44.36983,27.9484,1.573351,1.573351,0,0,0,1.573351,144.1559,0,0,0,2.268079,1.656159,1.573351,0,0,5.984138,5.23955,0.6119201,0,0.6119201,8.903494,63.59626,0.1384335,1.730686,1.814463,0,7.507629
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.689957,49.94835,29.75867,1.585386,1.585386,0,0,0,1.585386,169.672,0,0,0,2.689957,1.668828,1.585386,0,0,5.372218,5.790278,1.021129,0,1.021129,9.872222,70.51573,0.1383972,1.743925,2.151965,0,8.480234
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.144138,59.28405,34.16363,1.156654,1.156654,0,-1,0,1.156654,271.8305,0,0,0,3.144138,1.21753,1.156654,0,0,4.351089,6.709294,1.926607,0,1.926607,11.69996,83.57099,0.138329,1.272319,2.51531,0,9.853432
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.369824,67.13356,38.68928,0.927426,0.927426,0,0,0,0.927426,363.3524,0,0,0,3.369824,0.9762379,0.927426,0,0,2.424482,8.44324,2.393587,0,2.393587,13.97072,99.79064,0.1382442,1.020169,2.695859,0,11.81306
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.171817,81.79343,42.51094,0.09003348,0.09003348,0,0,0,0.09003348,4633.629,4.04615,0,0,4.171817,0.09477209,0.09003348,0,0,0.03089542,10.59747,0.03089542,0,0.03089542,14.00003,100,0.1382431,0.09903683,3.337454,0,14.76929
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.269198,75.31898,46.02084,1.810598,1.810598,0,0,0,1.810598,180.5591,1.363306,0,0,3.269198,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1382431,1.991658,2.615359,0,13.89447
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,2.966262,76.16217,49.41005,2.736781,2.736781,0,0,0,2.736781,108.3851,0.08543964,0,0,2.966262,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1382431,3.010459,2.373009,0,13.59154
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.526581,73.88354,51.48178,1.795278,1.795278,0,-1,0,1.795278,140.7348,0.6368141,0,0,2.526581,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1382431,1.974806,2.021265,0,13.15185
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.940028,68.9128,52.32658,2.285882,2.285882,0,-1,0,2.285882,84.87001,0,0,0,1.940028,2.406191,2.285882,0,0,0,10.62527,0,0.4661632,-0.4661632,13.50865,96.49016,0.1382431,2.51447,1.552022,0,12.5653
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.191105,62.94188,53.18142,0,0,0,-1,0,0,0,0.6731455,0,0,1.191105,0,0,0,0,0.5179591,10.15911,0.5179591,0,0.5179591,14.00003,100,0.1382248,0,0.9528837,0,11.35022
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3110916,54.5629,52.15561,0.520125,0.520125,0,-1,0,0.520125,59.81094,0,0,0,0.3110916,0.5475,0.520125,0,0,0,10.62527,0,0.2364083,-0.2364083,13.75083,98.22003,0.1382248,0.5721374,0.2488733,0,10.93637
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3473171,51.71541,49.07816,0.2903833,0.2903833,0,-1,0,0.2903833,119.6064,0,0,0,0.3473171,0.3056666,0.2903833,0,0,0.2626759,10.38887,0.04165046,0,0.04165046,13.79035,98.50227,0.1382233,0.3194216,0.2778537,0,10.73618
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06374072,46.56933,46.10129,1.966212,1.966212,0,-1,0,1.966212,3.241803,0,4.440892E-16,0,0.06374072,2.069697,1.966212,0,0,0.2210255,10.42635,0,2.005956,-2.005956,11.67588,83.39899,0.1382233,2.162833,0.05099258,0,10.49009
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009485991,43.90695,43.83847,1.534659,1.534659,0,-1,0,1.534659,0.6181171,0,2.220446E-16,0,0.009485991,1.615431,1.534659,0,0,2.449866,8.420395,0,1.605945,-1.605945,9.983067,71.30748,0.1382233,1.688125,0.007588793,0,8.429881
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,41.60581,41.60581,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.234249,6.81445,0,0.6524541,-0.6524541,9.29532,66.39501,0.1382233,0.6818146,0,0,6.81445
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,39.34299,39.34299,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.959198,6.161996,0,0.2021889,-0.2021889,9.082194,64.87269,0.1382233,0.2112874,0,0,6.161996
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,37.39193,37.39193,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.183852,5.959807,0,0.2437683,-0.2437683,8.825239,63.0373,0.1382233,0.2547379,0,0,5.959807
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,35.89344,35.89344,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.454706,5.716039,0,0.4860747,-0.4860747,8.312872,59.37754,0.1382233,0.5079481,0,0,5.716039
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,34.36477,34.36477,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.994789,5.229964,0,0.5475806,-0.5475806,7.735671,55.25468,0.1382233,0.5722217,0,0,5.229964
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,33.09759,33.09759,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.603212,4.682384,0,0.8853572,-0.8853572,6.802423,48.58864,0.1382233,0.9251983,0,0,4.682384
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07660197,32.47636,31.96115,0.7844267,0.7844267,0,-1,0,0.7844267,9.765345,0,1.110223E-16,0,0.07660197,0.8257124,0.7844267,0,0,7.586942,3.797026,0,0.7491104,-0.7491104,6.012791,42.94842,0.1382233,0.8628694,0.06128158,0,3.873628
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2153155,32.22037,30.77442,0.656935,0.656935,0,-1,0,0.656935,32.77576,0,0,0,0.2153155,0.6915106,0.656935,0,0,8.419287,3.047916,0,0.4761951,-0.4761951,5.510838,39.36304,0.1382233,0.7226285,0.1722524,0,3.263231
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4274899,32.66739,29.78884,0.3995398,0.3995398,0,0,0,0.3995398,106.9956,0,0,0,0.4274899,0.4205682,0.3995398,0,0,8.948393,2.571721,0.006921722,0,0.006921722,5.517404,39.40995,0.1382231,0.4394937,0.3419919,0,2.999211
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.954318,35.36561,28.83342,0.3701914,0.3701914,0,0,0,0.3701914,257.7904,0,0,0,0.954318,0.3896752,0.3701914,0,0,8.941471,2.57795,0.5646429,0,0.5646429,6.053071,43.23614,0.1382031,0.4072106,0.7634544,0,3.532269
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.305417,44.55981,27.84784,1.466287,1.466287,0,0,0,1.466287,157.2283,0,0,0,2.305417,1.54346,1.466287,0,0,8.376828,3.086129,0.7619573,0,0.7619573,6.775927,48.39938,0.1381762,1.612915,1.844334,0,5.391546
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.706485,49.95224,29.63798,2.677362,2.677362,0,0,0,2.677362,101.0878,0,4.440892E-16,0,2.706485,2.818275,2.677362,0,0,7.614871,3.77189,0,0.1117901,-0.1117901,6.65809,47.55769,0.1381762,2.945098,2.165188,0,6.478376
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.558348,45.3785,34.02283,2.514796,2.514796,0,-1,0,2.514796,61.96716,0,0,0,1.558348,2.647153,2.514796,0,0,7.739082,3.6601,0,1.088806,-1.088806,5.510388,39.35984,0.1381762,2.766275,1.246678,0,5.218448
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.610996,50.69961,38.54848,2.11182,2.11182,0,0,0,2.11182,76.28475,0,0,0,1.610996,2.222968,2.11182,0,0,8.948866,2.571295,0,0.6119717,-0.6119717,4.865314,34.75217,0.1381762,2.323001,1.288797,0,4.182291
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.123542,50.85313,42.37014,2.725944,2.725944,5,0,1.53,2.725944,41.21664,0,0,0,1.123542,0,0,2.274056,2.160354,9.628835,1.959323,3.283896,0,3.283896,7.98069,57.00482,0.1383193,2.998538,0.8988338,5,3.082865
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.637422,58.93078,45.88004,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,212.8678,0,0,0,1.637422,0,0,3.505263,3.33,6.344939,4.914829,4.967422,0,4.967422,12.6932,90.66554,0.1383781,0.8461423,1.309938,5,6.552251
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.07168,57.74187,49.26925,1.396173,1.396173,0,0,0,1.396173,76.7584,0,0,0,1.07168,1.469656,1.396173,0,0,1.377517,9.385509,0,0.3979757,-0.3979757,12.2737,87.6691,0.1383781,1.53579,0.857344,0,10.45719
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.49158,63.64403,51.3611,1.673569,1.673569,0,-1,0,1.673569,89.12572,2.220446E-16,0,0,1.49158,1.761651,1.673569,0,0,1.819712,8.987534,0,0.2700711,-0.2700711,11.98902,85.63567,0.1383781,1.840925,1.193264,0,10.47911
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.101559,70.37463,52.21595,1.198325,1.198325,0,-1,0,1.198325,175.3747,0,0,0,2.101559,1.261395,1.198325,0,0,2.119791,8.717463,0.8401645,0,0.8401645,12.78607,91.32887,0.1383484,1.318157,1.681247,0,10.81902
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.255997,63.41742,53.09091,2.399544,2.399544,0,-1,0,2.399544,52.34314,0,4.440892E-16,0,1.255997,2.525836,2.399544,0,0,1.279626,9.473611,0,1.269839,-1.269839,11.44754,81.76797,0.1383484,2.639498,1.004797,0,10.72961
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4498519,55.58003,52.07515,1.62774,1.62774,0,-1,0,1.62774,27.63659,0,0,0,0.4498519,1.713411,1.62774,0,0,2.690559,8.203772,0,1.263559,-1.263559,10.11563,72.25437,0.1383484,1.790514,0.3598815,0,8.653624
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3436429,51.62563,49.01782,1.670885,1.670885,0,-1,0,1.670885,20.56651,0,2.220446E-16,0,0.3436429,1.758827,1.670885,0,0,4.094513,6.940213,0,1.415184,-1.415184,8.623898,61.59914,0.1383484,1.837974,0.2749143,0,7.283855
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1174338,46.94557,46.08118,4.453524,3.33,0,-1,0,3.33,3.52654,0,1.123524,1.568877,0.1174338,3.505263,3.33,0,0,5.666939,5.525029,0,3.387829,-3.387829,5.052812,36.09144,0.1383484,4.898877,0.09394702,0,5.642463
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02249373,43.95061,43.78818,2.476486,2.051709,0,-1,0,2.051709,1.096341,0,0.4247775,0.6895214,0.02249373,2.159693,2.051709,0,0,9.431194,2.137199,0,2.137199,-2.137199,2.800006,20,0.1383484,2.724135,0.01799498,0,2.159693
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,41.57564,41.57564,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383484,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,39.2927,39.2927,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383484,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,37.34164,37.34164,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383484,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,35.81298,35.81298,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383484,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,34.28432,34.28432,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383484,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,33.03725,33.03725,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383484,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04709179,32.19689,31.88069,0.03377637,0.03377637,0,-1,0,0.03377637,139.4223,0,0,0.02820656,0.04709179,0.03555407,0.03377637,0,0,11.80586,0,0.01153772,0,0.01153772,2.810951,20.07818,0.138348,0.037154,0.03767343,0,0.04709179
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2918619,32.67951,30.71408,0.5474782,0.2871335,0,-1,0,0.2871335,101.6467,0,0.2603447,0.5369075,0.2918619,0.3022458,0.2871335,0,0,11.79432,0.01038395,0,0.01038395,-0.01038395,2.800006,20,0.138348,0.602226,0.2334895,0,0.3022458
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.191206,30.97277,29.69832,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,65.0324,0,0,0,0.191206,0,0,3.505263,3.33,11.80586,0,3.521206,0,3.521206,6.140515,43.86073,0.1384209,0.3234182,0.1529648,5,0.191206
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6496363,33.13987,28.75297,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,615.2236,0,0,0,0.6496363,0,0,3.505263,3.33,8.284655,3.169086,3.979636,0,3.979636,9.91593,70.82793,0.138463,0.1161529,0.519709,5,3.818722
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.673683,32.28314,27.75732,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,73.21715,4.440892E-16,0,0,0.673683,0,0,3.505263,3.33,4.305018,6.750758,4.003683,0,4.003683,13.71416,97.95807,0.1385671,1.012128,0.5389464,5,7.424441
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.5946842,33.55325,29.52736,0.478916,0.478916,0,0,0,0.478916,124.173,0,0,0,0.5946842,0.5041221,0.478916,0,0,0.3013349,10.35407,0.09056216,0,0.09056216,13.80007,98.57174,0.1385639,0.5268075,0.4757474,0,10.94876
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.236789,42.77682,33.91221,1.256676,1.256676,0,-1,0,1.256676,98.41753,2.220446E-16,0,0,1.236789,1.322817,1.256676,0,0,0.2107728,10.43558,0,0.08602732,-0.08602732,13.70939,97.92403,0.1385639,1.382344,0.9894315,0,11.67237
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.185972,47.18067,38.43786,1.63116,1.63116,0,0,0,1.63116,72.70728,0,0,0,1.185972,1.717011,1.63116,0,0,0.3063587,10.34955,0,0.5310386,-0.5310386,13.14963,93.92572,0.1385639,1.794277,0.9487779,0,11.53552
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.303712,52.18993,42.25952,0,0,0,0,0,0,0,0.4073107,0,0,1.303712,0,0,0,0,0.8964016,9.818513,0.8964016,0,0.8964016,14.00003,100,0.1385323,0,1.04297,0,11.12222
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.808773,60.32452,45.76941,0.9307372,0.9307372,0,0,0,0.9307372,194.3377,0.82905,0,0,1.808773,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1385323,1.023811,1.447019,0,12.43405
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.279082,59.38506,49.15862,1.205793,1.205793,0,0,0,1.205793,106.0781,0.00982712,0,0,1.279082,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1385323,1.326372,1.023266,0,11.90436
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.8962181,58.3661,51.25048,0.2682088,0.2682088,0,-1,0,0.2682088,334.1494,0.613893,0,0,0.8962181,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1385323,0.2950297,0.7169745,0,11.52149
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.498563,64.54423,52.12543,1.949599,1.949599,0,-1,0,1.949599,76.86516,0,0,0,1.498563,2.05221,1.949599,0,0,0,10.62527,0,0.5536472,-0.5536472,13.41643,95.83147,0.1385323,2.144559,1.19885,0,12.12384
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7185374,58.72953,53.01045,0.06348471,0.06348471,0,-1,0,0.06348471,1131.828,0.03654783,0,0,0.7185374,0.06682602,0.06348471,0,0,0.6151636,10.07163,0.6151636,0,0.6151636,14.00003,100,0.1385106,0.06983318,0.5748299,0,10.79016
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.3938041,55.07257,52.01481,0.2320622,0.2320622,0,-1,0,0.2320622,169.6976,0.1495281,0,0,0.3938041,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1385106,0.2552685,0.3150433,0,11.01908
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.2994281,51.22374,48.95748,1.771205,1.771205,0,-1,0,1.771205,16.90533,0,2.220446E-16,0,0.2994281,1.864426,1.771205,0,0,0,10.62527,0,1.564998,-1.564998,12.35038,88.21679,0.1385106,1.948326,0.2395425,0,10.9247
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1788082,47.37077,46.05101,1.795567,1.795567,0,-1,0,1.795567,9.958313,0,2.220446E-16,0,0.1788082,1.890071,1.795567,0,0,1.738887,9.060276,0,1.711262,-1.711262,10.54655,75.33232,0.1385106,1.975124,0.1430465,0,9.239084
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03128313,43.98395,43.75801,2.001344,2.001344,0,-1,0,2.001344,1.563106,0,0,0,0.03128313,2.106678,2.001344,0,0,3.64029,7.349013,0,2.075395,-2.075395,8.358888,59.70622,0.1385106,2.201479,0.0250265,0,7.380297
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,41.52536,41.52536,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.946284,5.273618,0,0.74972,-0.74972,7.568613,54.06141,0.1385106,0.7834574,0,0,5.273618
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,39.23236,39.23236,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.779306,4.523899,0,0.6230787,-0.6230787,6.91183,49.37012,0.1385106,0.6511172,0,0,4.523899
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,37.25113,37.25113,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.471616,3.90082,0,0.1661804,-0.1661804,6.736661,48.11891,0.1385106,0.1736585,0,0,3.90082
