Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,34.76055,34.76055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,34.76055,34.76055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,33.50304,33.50304,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06173634,32.76371,32.34776,0.8052564,0.8052564,0,-1,0,0.8052564,7.666669,0,1.110223E-16,0,0.06173634,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7859019,-0.7859019,12.68588,90.61324,0,0.885782,0.04938907,0,10.2262
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1564044,32.22238,31.17204,0.8133916,0.8133916,0,-1,0,0.8133916,19.22868,0,1.110223E-16,0,0.1564044,0.8562017,0.8133916,0,0,1.385235,9.378563,0,0.6997973,-0.6997973,11.94823,85.34431,0,0.8947308,0.1251235,0,9.534967
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.228516,31.63799,30.10877,0.7430815,0.7430815,0,0,0,0.7430815,30.75248,0,0,0,0.228516,0.7821911,0.7430815,0,0,2.162788,8.678765,0,0.5536751,-0.5536751,11.3646,81.17557,0,0.8173897,0.1828128,0,8.907281
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4656694,32.26556,29.13752,0.2504317,0.2504317,0,0,0,0.2504317,185.9467,0,0,0,0.4656694,0.2636123,0.2504317,0,0,2.777982,8.125091,0.202057,0,0.202057,11.55629,82.54477,0,0.2754749,0.3725355,0,8.590759
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.587106,32.06437,28.12538,0.7671126,0.7671126,0,0,0,0.7671126,76.53452,0,0,0,0.587106,0.807487,0.7671126,0,0,2.575925,8.306942,0,0.220381,-0.220381,11.32399,80.88548,0,0.8438239,0.4696848,0,8.894048
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6199948,34.08442,29.87363,0.7860993,0.7860993,0,0,0,0.7860993,78.86979,0,1.110223E-16,0,0.6199948,0.8274729,0.7860993,0,0,2.820793,8.08656,0,0.2074781,-0.2074781,11.10529,79.32333,0,0.8647092,0.4959958,0,8.706555
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8681885,40.46404,34.33116,1.631923,1.631923,0,-1,0,1.631923,53.20033,0,2.220446E-16,0,0.8681885,1.717814,1.631923,0,0,3.051324,7.879083,0,0.8496255,-0.8496255,10.2097,72.92631,0,1.795116,0.6945508,0,8.747271
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09191041,39.5467,38.90115,0.4912224,0.4912224,0,0,0,0.4912224,18.71055,0,5.551115E-17,0,0.09191041,0.5170763,0.4912224,0,0,3.995353,7.029457,0,0.4251659,-0.4251659,9.761539,69.72514,0,0.5403447,0.07352832,0,7.121367
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04098909,43.0805,42.78615,1.976774,1.976774,0,0,0,1.976774,2.073534,0,4.440892E-16,0,0.04098909,2.080815,1.976774,0,0,4.467759,6.604291,0,2.039826,-2.039826,7.611374,54.36685,0,2.174452,0.03279128,0,6.64528
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5760309,50.73055,46.38489,1.714993,1.714993,0,0,0,1.714993,33.58794,0,2.220446E-16,0,0.5760309,1.805256,1.714993,0,0,6.734232,4.564465,0,1.229225,-1.229225,6.315657,45.11175,0,1.886492,0.4608248,0,5.140496
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.4927789,53.61956,49.83027,1.302067,1.302067,0,0,0,1.302067,37.84589,0,0,0,0.4927789,1.370597,1.302067,0,0,8.100038,3.33524,0,0.8778183,-0.8778183,5.390356,38.50246,0,1.432274,0.3942231,0,3.828019
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2030113,53.54781,51.98747,0.7909791,0.7909791,0,-1,0,0.7909791,25.66582,0,0,0,0.2030113,0.8326095,0.7909791,0,0,9.075392,2.457422,0,0.6295983,-0.6295983,4.726701,33.76208,0,0.870077,0.162409,0,2.660433
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.102114,53.69321,52.9076,0,0,0,-1,0,0,0,0,0,0,0.102114,0,0,0,0,9.774945,1.827823,0.102114,0,0.102114,4.823575,34.45404,0,0,0.08169124,0,1.929937
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3095721,56.21941,53.79707,1.057531,1.057531,0,-1,0,1.057531,29.27311,0,2.220446E-16,0,0.3095721,1.11319,1.057531,0,0,9.672832,1.919726,0,0.8036181,-0.8036181,3.976487,28.40342,0,1.163284,0.2476577,0,2.229298
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2532403,54.7884,52.82581,0,0,0,-1,0,0,0,0,0,0,0.2532403,0,0,0,0,10.56574,1.116108,0.2532403,0,0.2532403,4.216732,30.11945,0,0,0.2025922,0,1.369348
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1251633,50.6925,49.74848,1.270298,1.270298,0,-1,0,1.270298,9.853063,0,2.220446E-16,0.09672384,0.1251633,1.337156,1.270298,0,0,10.3125,1.344024,0,1.211993,-1.211993,2.939179,20.99409,0,1.397328,0.1001306,0,1.469187
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1023407,47.60145,46.84495,1.756764,0.2226537,0,-1,0,0.2226537,45.96407,0,1.534111,1.787566,0.1023407,0.2343723,0.2226537,0,0,11.65916,0.1320316,0,0.1320316,-0.1320316,2.800006,20,0,1.932441,0.08187255,0,0.2343723
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02112742,44.66721,44.51395,2.450536,0.02007105,0,-1,0,0.02007105,105.2632,0,2.430465,2.691575,0.02112742,0.02112742,0.02007105,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01690193,0,0.02112742
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,42.24429,42.24429,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,39.91329,39.91329,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,37.86855,37.86855,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,36.31455,36.31455,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,34.76055,34.76055,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,33.47237,33.47237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03257907,32.53629,32.31709,0.6550365,0.03095012,0,-1,0,0.03095012,105.2632,0,0.6240864,0.7143502,0.03257907,0.03257907,0.03095012,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02606326,0,0.03257907
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2127083,32.57284,31.14136,0,0,0,-1,0,0,0,0,0,0,0.2127083,0,0,0,0,11.80586,0,0.2127083,0,0.2127083,3.001798,21.44137,0,0,0.1701667,0,0.2127083
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3163387,32.2333,30.10877,0.1065932,0.1065932,0,0,0,0.1065932,296.7718,0,0,0,0.3163387,0.1122034,0.1065932,0,0,11.59315,0.1914375,0.2041352,0,0.2041352,3.195458,22.82466,0,0.1172526,0.2530709,0,0.5077761
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8645067,35.02212,29.11707,0,0,0,0,0,0,0,0,0,0,0.8645067,0,0,0,0,11.38902,0.3751592,0.8645067,0,0.8645067,4.015601,28.68281,0,0,0.6916053,0,1.239666
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.1497,36.00535,28.10493,0.5014437,0.5014437,0,0,0,0.5014437,229.278,0,0,0,1.1497,0.5278355,0.5014437,0,0,10.52451,1.153215,0.6218648,0,0.6218648,4.605554,32.89675,0,0.5515881,0.9197603,0,2.302916
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.667614,41.71581,29.84296,0.332006,0.332006,0,0,0,0.332006,502.2841,0,0,0,1.667614,0.34948,0.332006,0,0,9.902645,1.712894,1.318134,0,1.318134,5.856045,41.82881,0,0.3652066,1.334091,0,3.380507
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.76094,55.85069,34.30048,0.3914788,0.3914788,0,-1,0,0.3914788,705.2593,0,0,0,2.76094,0.4120829,0.3914788,0,0,8.584512,2.899214,2.348857,0,2.348857,8.084367,57.74537,0,0.4306267,2.208752,0,5.660154
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.160546,76.45644,38.85003,0,0,0,0,0,0,0,0,0,0,4.160546,0,0,0,0,6.235654,5.013186,4.160546,0,4.160546,12.03141,85.93845,0,0,3.328437,0,9.173731
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.405064,72.63867,42.72481,0,0,0,0,0,0,0,1.329955,0,0,3.405064,0,0,0,0,2.075108,8.757677,2.075108,0,2.075108,14.00003,100,0,0,2.724051,0,12.16274
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.270528,75.72243,46.32355,1.062825,1.062825,0,0,0,1.062825,307.7201,2.151764,0,0,3.270528,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.616422,0,13.8958
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,2.971806,76.67486,49.76893,1.931226,1.931226,0,0,0,1.931226,153.8818,0.9389367,0,0,2.971806,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.377445,0,13.59708
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.535945,74.55406,51.9568,1.866332,1.866332,0,-1,0,1.866332,135.8785,0.5713844,0,0,2.535945,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.028756,0,13.16122
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,1.954885,69.68367,52.87693,0.4948106,0.4948106,0,-1,0,0.4948106,395.0775,1.434032,0,0,1.954885,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.563908,0,12.58016
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.8817658,60.88965,53.7664,1.153383,1.153383,0,-1,0,1.153383,76.4504,0,0,0,0.8817658,1.214087,1.153383,0,0,0,10.62527,0,0.3323214,-0.3323214,13.64973,97.49788,0,1.268721,0.7054127,0,11.50704
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3499963,55.55219,52.82581,1.621316,1.621316,0,-1,0,1.621316,21.58718,0,2.220446E-16,0,0.3499963,1.706648,1.621316,0,0,0.3692461,10.29295,0,1.356652,-1.356652,12.21969,87.28336,0,1.783447,0.2799971,0,10.64295
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1043785,50.55547,49.76893,0,0,0,-1,0,0,0,0,0,0,0.1043785,0,0,0,0,1.876637,8.936301,0.1043785,0,0.1043785,12.31872,87.99065,0,0,0.08350281,0,9.040679
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1741672,48.13685,46.84495,0.4976853,0.4976853,0,-1,0,0.4976853,34.99545,0,0,0,0.1741672,0.5238793,0.4976853,0,0,1.772259,9.030242,0,0.3497121,-0.3497121,11.95009,85.3576,0,0.5474539,0.1393338,0,9.204409
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.02951427,44.75884,44.54462,1.31055,1.31055,0,-1,0,1.31055,2.252052,0,0,0,0.02951427,1.379527,1.31055,0,0,2.160828,8.68053,0,1.350012,-1.350012,10.52705,75.19305,0,1.441605,0.02361142,0,8.710044
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,42.26474,42.26474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660841,7.330517,0,0,0,10.52705,75.19305,0,0,0,0,7.330517
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,39.91329,39.91329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660841,7.330517,0,0,0,10.52705,75.19305,0,0,0,0,7.330517
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,37.89922,37.89922,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.660841,7.330517,0,0.4036691,-0.4036691,10.10154,72.15374,0,0.4218343,0,0,7.330517
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,36.31455,36.31455,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.109363,6.926848,0,0.492382,-0.492382,9.582528,68.4465,0,0.5145392,0,0,6.926848
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,34.76055,34.76055,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.656454,6.434466,0,0.05251605,-0.05251605,9.527171,68.05109,0,0.05487928,0,0,6.434466
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,33.47237,33.47237,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.714805,6.38195,0,0.1305731,-0.1305731,9.389535,67.06798,0,0.1364489,0,0,6.38195
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03222868,32.53393,32.31709,0.6753006,0.6753006,0,-1,0,0.6753006,4.772494,0,0,0,0.03222868,0.7108427,0.6753006,0,0,4.859886,6.251377,0,0.6786141,-0.6786141,8.674213,61.95854,0,0.7428307,0.02578294,0,6.283606
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09150275,31.78491,31.17204,0.4679325,0.4679325,0,-1,0,0.4679325,19.55469,0,5.551115E-17,0,0.09150275,0.4925605,0.4679325,0,0,5.613902,5.572762,0,0.4010578,-0.4010578,8.251461,58.93889,0,0.5147257,0.0732022,0,5.664265
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2461716,31.75733,30.10877,0.7088265,0.7088265,0,0,0,0.7088265,34.72946,0,0,0,0.2461716,0.7461331,0.7088265,0,0,6.059522,5.171705,0,0.4999615,-0.4999615,7.724455,55.17457,0,0.7797091,0.1969373,0,5.417876
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.174915,37.25289,29.11707,0.2745201,0.2745201,0,0,0,0.2745201,427.9886,0,0,0,1.174915,0.2889685,0.2745201,0,0,6.615034,4.671743,0.8859464,0,0.8859464,8.564938,61.17801,0,0.3019721,0.9399319,0,5.846658
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.939755,41.92313,28.0947,0,0,0,0,0,0,0,0,0,0,1.939755,0,0,0,0,5.729088,5.469095,1.939755,0,1.939755,10.40515,74.32236,0,0,1.551804,0,7.40885
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.668348,49.8352,29.82251,1.067275,1.067275,0,0,0,1.067275,250.0151,0,0,0,2.668348,1.123447,1.067275,0,0,3.789333,7.214875,1.544901,0,1.544901,11.87077,84.79106,0,1.174002,2.134678,0,9.883223
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.131026,59.26109,34.24937,1.42651,1.42651,0,-1,0,1.42651,219.4885,0,0,0,3.131026,1.501589,1.42651,0,0,2.244432,8.605285,1.629436,0,1.629436,13.41659,95.8326,0,1.569161,2.504821,0,11.73631
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.364379,67.20062,38.78868,0.9565639,0.9565639,0,0,0,0.9565639,351.715,1.742473,0,0,3.364379,1.006909,0.9565639,0,0,0.6149961,10.07178,0.6149961,0,0.6149961,14.00003,100,0,1.05222,2.691503,0,13.43616
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.40784,72.56502,42.64302,2.730782,2.730782,0,0,0,2.730782,124.7936,0.5333335,0,0,3.40784,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.726272,0,14.03311
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.274061,75.68446,46.2622,0.5849531,0.5849531,0,0,0,0.5849531,559.7134,2.658321,0,0,3.274061,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.619249,0,13.89933
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,2.975528,76.69148,49.74848,0.9605393,0.9605393,0,0,0,0.9605393,309.7768,1.964434,0,0,2.975528,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.380422,0,13.6008
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.54087,74.56997,51.92613,0.6075569,0.6075569,0,-1,0,0.6075569,418.2111,1.901337,0,0,2.54087,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.032696,0,13.16614
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,1.960693,69.70561,52.84626,1.681938,1.681938,0,-1,0,1.681938,116.5734,0.1902315,0,0,1.960693,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.568554,0,12.58597
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.217959,63.84061,53.79707,1.425033,1.425033,0,-1,0,1.425033,85.46881,0,2.220446E-16,0,1.217959,1.500035,1.425033,0,0,0,10.62527,0,0.282076,-0.282076,13.70269,97.87619,0,1.567536,0.9743671,0,11.84323
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.3975253,55.9512,52.84626,3.415438,3.33,0,-1,0,3.33,11.9377,0,0.08543775,0.4269815,0.3975253,3.505263,3.33,0,0,0.3134177,10.3432,0,3.107738,-3.107738,10.42685,74.47736,0,3.756982,0.3180202,0,10.74072
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09332482,50.50261,49.7996,1.970012,1.970012,0,-1,0,1.970012,4.737271,0,4.440892E-16,0,0.09332482,2.073697,1.970012,0,0,3.76646,7.23546,0,1.980372,-1.980372,8.339355,59.5667,0,2.167013,0.07465985,0,7.328785
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.04873079,47.25548,46.89607,0,0,0,-1,0,0,0,0,0,0,0.04873079,0,0,0,0,5.966874,5.255088,0.04873079,0,0.04873079,8.385585,59.89692,0,0,0.03898463,0,5.303819
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01451997,44.6704,44.56507,1.934575,1.934575,0,-1,0,1.934575,0.7505513,0,0,0,0.01451997,2.036394,1.934575,0,0,5.918143,5.298946,0,2.021874,-2.021874,6.254342,44.67378,0,2.128032,0.01161598,0,5.313466
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,42.26474,42.26474,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.16467,3.277071,0,2.245997,-2.245997,3.886853,27.76318,0,2.347067,0,0,3.277071
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,39.94396,39.94396,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.66022,1.031074,0,0.7956708,-0.7956708,3.048143,21.7724,0,0.831476,0,0,1.031074
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,37.92989,37.92989,0.4923218,0.2236333,0,-1,0,0.2236333,0,0,0.2686886,0.3179208,0,0.2354034,0.2236333,0,0,11.5443,0.2354034,0,0.2354034,-0.2354034,2.800006,20,0,0.541554,0,0,0.2354034
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,36.34522,36.34522,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,34.76055,34.76055,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,33.50304,33.50304,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05531602,32.72036,32.34776,0.1203935,0.05255022,0,-1,0,0.05255022,105.2632,0,0.06784327,0.1219228,0.05531602,0.05531602,0.05255022,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04425281,0,0.05531602
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06484807,31.63666,31.20271,0.004432715,0.004432715,0,-1,0,0.004432715,1462.942,0,0,0,0.06484807,0.004666016,0.004432715,0,0,11.80586,0,0.06018205,0,0.06018205,2.857099,20.40781,0,0.004875987,0.05187845,0,0.06484807
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3150468,32.22451,30.10877,0.274314,0.274314,3.779577,0,1.196825,0.274314,114.849,0,0,0,0.3150468,0,0,3.505263,3.33,11.74568,0.05416385,3.645047,0,3.645047,6.315094,45.10773,0.03359973,0.3017454,0.2520374,5,0.3692106
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9181725,35.4033,29.11707,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,197.3838,0,0,0,0.9181725,0,0,3.505263,3.33,8.100632,3.334706,4.248172,0,4.248172,10.34526,73.8946,0.05879691,0.5116884,0.734538,5,4.252878
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5419871,31.72354,28.0947,0,0,3.484707,0,1.116325,0,0,0,0,0,0.5419871,0,0,3.484707,3.310472,3.852459,7.158061,3.852459,0,3.852459,14.00003,100,0.07338606,0,0.4335897,5,7.700048
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9212382,36.12706,29.79184,0.02438045,0.02438045,0,0,0,0.02438045,3778.594,0.8955746,0,0,0.9212382,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07338606,0.02681849,0.7369906,0,11.54651
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.386066,44.27901,34.24937,0,0,0,-1,0,0,0,1.386066,0,0,1.386066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07338606,0,1.108853,0,12.01134
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7161062,43.92825,38.75801,3.156087,3.156087,1.25,0,0.50625,3.156087,22.68968,0,4.440892E-16,0,0.7161062,2.006407,1.906087,0,0,0,10.62527,0,1.290301,-1.290301,12.63993,90.28504,0.07338606,3.471696,0.5728849,5,11.34138
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1085097,43.39312,42.61235,1.358977,1.358977,0,0,0,1.358977,7.984663,0,0,0,0.1085097,1.430502,1.358977,0,0,1.433668,9.334973,0,1.321992,-1.321992,11.24643,80.33147,0.07338606,1.494874,0.08680777,0,9.443482
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5218032,50.15322,46.23153,0.3541627,0.3541627,0,0,0,0.3541627,147.3343,0,0,0,0.5218032,0.3728029,0.3541627,0,0,2.902548,8.01298,0.1490003,0,0.1490003,11.38778,81.34115,0.07303431,0.389579,0.4174426,0,8.534784
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.091151,58.41467,49.74848,1.114921,1.114921,0,0,0,1.114921,97.86804,0,0,0,1.091151,1.173601,1.114921,0,0,2.753548,8.147081,0,0.08244973,-0.08244973,11.30087,80.72037,0.07303431,1.226413,0.8729211,0,9.238233
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1691773,53.25455,51.9568,1.507584,1.507584,0,-1,0,1.507584,11.22175,0,2.220446E-16,0,0.1691773,1.586931,1.507584,0,0,2.845159,8.064631,0,1.417753,-1.417753,9.806431,70.04579,0.07303431,1.658342,0.1353418,0,8.233809
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2740496,55.00386,52.87693,0.4643389,0.4643389,0,-1,0,0.4643389,59.01931,0,5.551115E-17,0,0.2740496,0.4887778,0.4643389,0,0,4.42044,6.646878,0,0.2147282,-0.2147282,9.580087,68.42905,0.07303431,0.5107728,0.2192397,0,6.920928
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2104925,55.46647,53.82774,0,0,0,-1,0,0,0,0,0,0,0.2104925,0,0,0,0,4.659027,6.43215,0.2104925,0,0.2104925,9.779778,69.85542,0.0725431,0,0.168394,0,6.642642
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.1988934,54.41448,52.87693,0.4215999,0.4215999,0,-1,0,0.4215999,47.17587,0,0,0,0.1988934,0.4437894,0.4215999,0,0,4.448534,6.621593,0,0.2448959,-0.2448959,9.521635,68.01154,0.0725431,0.4637599,0.1591147,0,6.820487
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3072504,52.20145,49.86094,2.513562,2.513562,0,-1,0,2.513562,12.22371,0,0,0,0.3072504,2.645854,2.513562,0,0,4.720641,6.376698,0,2.338604,-2.338604,7.05653,50.40368,0.0725431,2.764918,0.2458003,0,6.683948
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1755109,48.26032,46.95741,1.549175,1.549175,0,-1,0,1.549175,11.32931,0,0,0,0.1755109,1.630711,1.549175,0,0,7.31909,4.038093,0,1.4552,-1.4552,5.522614,39.44717,0.0725431,1.704093,0.1404088,0,4.213604
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01569518,44.74032,44.62641,0.3666955,0.3666955,0,-1,0,0.3666955,4.280167,0,0,0,0.01569518,0.3859952,0.3666955,0,0,8.935979,2.582893,0,0.3703001,-0.3703001,5.132284,36.6591,0.0725431,0.403365,0.01255614,0,2.598588
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,42.32608,42.32608,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.347424,2.212593,0,1.919143,-1.919143,3.109329,22.20945,0.0725431,2.005505,0,0,2.212593
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,39.96441,39.96441,0.3989016,0.2787773,0,-1,0,0.2787773,0,0,0.1201243,0.1600144,0,0.2934498,0.2787773,0,0,11.4798,0.2934498,0,0.2934498,-0.2934498,2.800006,20,0.0725431,0.4387918,0,0,0.2934498
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,37.98101,37.98101,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0725431,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,36.40656,36.40656,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0725431,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,34.82189,34.82189,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0725431,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,33.55416,33.55416,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0725431,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05413029,32.77383,32.4091,0.7791618,0.05142377,0,-1,0,0.05142377,105.2632,0,0.727738,0.8467932,0.05413029,0.05413029,0.05142377,0,0,11.80586,0,0,0,0,2.800006,20,0.0725431,0.857078,0.04330423,0,0.05413029
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2525097,32.92612,31.22315,0.1204163,0.1204163,0,-1,0,0.1204163,209.6973,0,0,0.08448105,0.2525097,0.126754,0.1204163,0,0,11.80586,0,0.1257557,0,0.1257557,2.919308,20.85216,0.07225278,0.1324579,0.2020078,0,0.2525097
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3260427,32.32007,30.12922,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,48.1188,0,0,0,0.3260427,0,0,3.505263,3.33,11.6801,0.1131802,3.656043,0,3.656043,6.387734,45.62658,0.09008331,0.7453364,0.2608342,5,0.4392228
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5275108,32.67961,29.1273,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,406.1763,0,0,0,0.5275108,0,0,3.505263,3.33,8.024062,3.403619,3.857511,0,3.857511,10.04729,71.76622,0.09974,0.1428596,0.4220086,5,3.931129
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7421852,33.10554,28.0947,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7421852,0,0,3.505263,3.33,4.166551,6.875378,4.072185,0,4.072185,13.9105,99.36055,0.1062024,0,0.5937482,5,7.617564
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7831765,35.14538,29.79184,1.004855,1.004855,0,0,0,1.004855,77.93928,0,0,0,0.7831765,1.057742,1.004855,0,0,0.09436575,10.54035,0,0.2745653,-0.2745653,13.62109,97.29329,0.1062024,1.10534,0.6265413,0,11.32352
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6207134,38.55152,34.2187,0.9320771,0.9320771,0,-1,0,0.9320771,66.59464,0,0,0,0.6207134,0.9811338,0.9320771,0,0,0.3994383,10.26578,0,0.3604205,-0.3604205,13.24117,94.57961,0.1062024,1.025285,0.4965707,0,10.88649
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8072237,44.57965,38.72734,0.6468992,0.6468992,0,0,0,0.6468992,124.7836,0,0,0,0.8072237,0.6809465,0.6468992,0,0,0.7999055,9.905359,0.1262773,0,0.1262773,13.36097,95.4353,0.1058915,0.711589,0.645779,0,10.71258
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.610002,47.07547,42.58168,0.1462025,0.1462025,0,0,0,0.1462025,417.231,0,0,0,0.610002,0.1538974,0.1462025,0,0,0.6736282,10.01901,0.4561047,0,0.4561047,13.79367,98.52599,0.1047835,0.1608227,0.4880016,0,10.62901
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9210285,53.2988,46.23153,0,0,0,0,0,0,0,0.7035049,0,0,0.9210285,0,0,0,0,0.2175235,10.4295,0.2175235,0,0.2175235,14.00003,100,0.1042632,0,0.7368228,0,11.35053
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1250814,50.69188,49.74848,2.207675,2.207675,0,0,0,2.207675,5.665753,0,4.440892E-16,0,0.1250814,2.323869,2.207675,0,0,0,10.62527,0,2.198787,-2.198787,11.6823,83.44485,0.1042632,2.428443,0.1000651,0,10.75036
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5618125,56.35696,51.9568,0,0,0,-1,0,0,0,0,0,0,0.5618125,0,0,0,0,2.443097,8.426487,0.5618125,0,0.5618125,12.21529,87.25186,0.102943,0,0.44945,0,8.988299
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6323839,57.91301,52.9076,2.886638,2.886638,0,-1,0,2.886638,21.90728,0,4.440892E-16,0,0.6323839,3.038566,2.886638,0,0,1.881284,8.932118,0,2.406182,-2.406182,9.678946,69.13519,0.102943,3.175302,0.5059072,0,9.564502
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5372927,58.11706,53.85841,0,0,0,-1,0,0,0,0,0,0,0.5372927,0,0,0,0,4.55482,6.525936,0.5372927,0,0.5372927,10.18867,72.77605,0.1017114,0,0.4298341,0,7.063229
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3216862,55.44227,52.93827,0.8330857,0.8330857,0,-1,0,0.8330857,38.61382,0,0,0,0.3216862,0.8769323,0.8330857,0,0,4.017528,7.0095,0,0.5552461,-0.5552461,9.603386,68.59547,0.1017114,0.9163943,0.257349,0,7.331186
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2191684,51.57471,49.91206,0.1264435,0.1264435,0,-1,0,0.1264435,173.3331,0,0,0,0.2191684,0.1330984,0.1264435,0,0,4.634468,6.454253,0.08606995,0,0.08606995,9.685039,69.17871,0.1015168,0.1390878,0.1753347,0,6.673421
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1063695,47.82663,47.0392,0.968116,0.968116,0,-1,0,0.968116,10.98726,0,1.110223E-16,0,0.1063695,1.01907,0.968116,0,0,4.548398,6.531716,0,0.9127001,-0.9127001,8.722969,62.30679,0.1015168,1.064928,0.08509557,0,6.638086
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01075169,44.7658,44.68776,0.8070145,0.8070145,0,-1,0,0.8070145,1.33228,0,1.110223E-16,0,0.01075169,0.849489,0.8070145,0,0,5.562509,5.619016,0,0.8387372,-0.8387372,7.838862,55.99176,0.1015168,0.8877159,0.008601353,0,5.629768
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,42.40787,42.40787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.494439,4.780279,0,0,0,7.838862,55.99176,0.1015168,0,0,0,4.780279
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,40.05642,40.05642,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.494439,4.780279,0,0.2718852,-0.2718852,7.55227,53.94468,0.1015168,0.2841201,0,0,4.780279
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,38.04235,38.04235,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.796534,4.508394,0,0.3633837,-0.3633837,7.16923,51.20868,0.1015168,0.3797359,0,0,4.508394
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,36.45768,36.45768,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.200294,4.14501,0,0.5216188,-0.5216188,6.619395,47.2813,0.1015168,0.5450916,0,0,4.14501
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,34.88324,34.88324,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.77987,3.623391,0,0.2708192,-0.2708192,6.333927,45.24224,0.1015168,0.2830061,0,0,3.623391
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,33.6155,33.6155,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,8.08078,3.352572,0,0.3972478,-0.3972478,5.915191,42.25128,0.1015168,0.4151239,0,0,3.352572
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05328119,32.81932,32.46022,0.02932864,0.02932864,0,-1,0,0.02932864,181.6695,0,0,0,0.05328119,0.03087225,0.02932864,0,0,8.522166,2.955324,0.02240894,0,0.02240894,5.93645,42.40313,0.1014663,0.0322615,0.04262495,0,3.008605
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08354185,31.84425,31.2845,0.7981719,0.7981719,0,-1,0,0.7981719,10.46665,0,1.110223E-16,0,0.08354185,0.840181,0.7981719,0,0,8.499758,2.975492,0,0.7566391,-0.7566391,5.138882,36.70623,0.1014663,0.8779891,0.06683348,0,3.059034
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1360406,31.03632,30.12922,0.5635405,0.5635405,0,0,0,0.5635405,24.14034,0,0,0,0.1360406,0.5932004,0.5635405,0,0,9.340467,2.218853,0,0.4571599,-0.4571599,4.656993,33.26417,0.1014663,0.6198945,0.1088325,0,2.354894
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9778025,35.83967,29.1273,0.4864012,0.4864012,0,0,0,0.4864012,201.028,0,0,0,0.9778025,0.5120013,0.4864012,0,0,9.848423,1.761693,0.4658012,0,0.4658012,5.098891,36.42058,0.1004271,0.5350413,0.782242,0,2.739496
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.357459,45.26053,28.0947,0.1822086,0.1822086,0,0,0,0.1822086,1293.824,0,0,0,2.357459,0.1917986,0.1822086,0,0,9.382622,2.180914,2.16566,0,2.16566,7.153417,51.09573,0.0958625,0.2004295,1.885967,0,4.538373
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.65735,49.70511,29.79184,0,0,0,0,0,0,0,0,0,0,2.65735,0,0,0,0,7.216961,4.130009,2.65735,0,2.65735,9.6744,69.10272,0.09079854,0,2.12588,0,6.787358
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.125675,59.17252,34.2187,0,0,0,-1,0,0,0,0,0,0,3.125675,0,0,0,0,4.559612,6.521623,3.125675,0,3.125675,12.63968,90.28322,0.08548681,0,2.50054,0,9.647298
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.364625,67.12625,38.72734,0.9548366,0.9548366,0,0,0,0.9548366,352.3771,0.9255968,0,0,3.364625,1.005091,0.9548366,0,0,1.433937,9.334731,1.433937,0,1.433937,14.00003,100,0.08325252,1.05032,2.6917,0,12.69936
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.412325,72.53683,42.58168,0,0,0,0,0,0,0,3.412325,0,0,3.412325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08325252,0,2.72986,0,14.0376
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.280805,75.7623,46.2622,0,0,0,0,0,0,0,3.280805,0,0,3.280805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08325252,0,2.624644,0,13.90608
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,2.985172,76.82693,49.76893,1.370389,1.370389,0,0,0,1.370389,217.8339,1.542657,0,0,2.985172,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08325252,1.507428,2.388138,0,13.61045
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.553022,74.77433,51.98747,0.2412775,0.2412775,0,-1,0,0.2412775,1058.127,2.299046,0,0,2.553022,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08325252,0.2654052,2.042418,0,13.1783
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,1.975197,69.98785,52.96894,2.003842,2.003842,0,-1,0,2.003842,98.57053,0,4.440892E-16,0,1.975197,2.109307,2.003842,0,0,0,10.62527,0,0.1341096,-0.1341096,13.85866,98.99026,0.08325252,2.204226,1.580158,0,12.60047
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.235291,64.11572,53.90953,0.6016508,0.6016508,0,-1,0,0.6016508,205.317,0.4529641,0,0,1.235291,0.6333166,0.6016508,0,0,0.1490107,10.49116,0.1490107,0,0.1490107,14.00003,100,0.08302702,0.6618158,0.9882331,0,11.72646
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3628966,55.82138,52.9894,1.102164,1.102164,0,-1,0,1.102164,32.92583,0,0,0,0.3628966,1.160172,1.102164,0,0,0,10.62527,0,0.7972758,-0.7972758,13.15963,93.99714,0.08302702,1.21238,0.2903173,0,10.98817
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.09707868,50.70566,49.9734,0,0,0,-1,0,0,0,0,0,0,0.09707868,0,0,0,0,0.885862,9.827998,0.09707868,0,0.09707868,13.25172,94.65497,0.08288077,0,0.07766294,0,9.925077
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05234742,47.48721,47.10055,1.264212,1.264212,0,-1,0,1.264212,4.140714,0,2.220446E-16,0,0.05234742,1.33075,1.264212,0,0,0.7887833,9.915369,0,1.278402,-1.278402,11.90417,85.0296,0.08288077,1.390634,0.04187794,0,9.967716
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007655355,44.79445,44.73887,0.1333429,0.1333429,0,-1,0,0.1333429,5.741103,0,2.775558E-17,0,0.007655355,0.140361,0.1333429,0,0,2.20923,8.636967,0,0.1327056,-0.1327056,11.76428,84.03043,0.08288077,0.1466772,0.006124284,0,8.644622
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,42.46922,42.46922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356681,8.504261,0,0,0,11.76428,84.03043,0.08288077,0,0,0,8.504261
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,40.10754,40.10754,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.356681,8.504261,0,0.4335485,-0.4335485,11.30728,80.76615,0.08288077,0.4530582,0,0,8.504261
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,38.12415,38.12415,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.838402,8.070713,0,0.1422778,-0.1422778,11.15731,79.69491,0.08288077,0.1486803,0,0,8.070713
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,36.5497,36.5497,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.996488,7.928435,0,0.1230453,-0.1230453,11.02761,78.76848,0.08288077,0.1285823,0,0,7.928435
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,34.96502,34.96502,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.133205,7.805389,0,0.2764555,-0.2764555,10.7362,76.68698,0.08288077,0.288896,0,0,7.805389
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,33.69729,33.69729,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.440378,7.528934,0,0.725063,-0.725063,9.971915,71.22782,0.08288077,0.7576909,0,0,7.528934
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.0295922,32.7516,32.55223,0.1251286,0.1251286,0,-1,0,0.1251286,23.64942,0,0,0,0.0295922,0.1317144,0.1251286,0,0,4.246004,6.803871,0,0.1021222,-0.1021222,9.864269,70.45892,0.08288077,0.1376415,0.02367376,0,6.833463
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08680016,31.94824,31.36629,0.3029847,0.3029847,0,-1,0,0.3029847,28.64837,0,0,0,0.08680016,0.3189313,0.3029847,0,0,4.359473,6.701749,0,0.2321311,-0.2321311,9.619581,68.71116,0.08288077,0.3332832,0.06944013,0,6.788549
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1366177,31.10187,30.19056,0.3373569,0.3373569,0,0,0,0.3373569,40.49648,0,0,0,0.1366177,0.3551125,0.3373569,0,0,4.617396,6.469618,0,0.2184949,-0.2184949,9.389268,67.06606,0.08288077,0.3710926,0.1092941,0,6.606236
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.231596,37.74276,29.18864,0,0,0,0,0,0,0,0,0,0,1.231596,0,0,0,0,4.860168,6.251123,1.231596,0,1.231596,10.55766,75.41172,0.08106904,0,0.9852765,0,7.482718
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.757713,40.59275,28.16627,0,0,0,0,0,0,0,0,0,0,1.757713,0,0,0,0,3.628572,7.359559,1.757713,0,1.757713,12.22517,87.3225,0.07861643,0,1.40617,0,9.117272
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.440586,47.92089,29.84296,0.5132135,0.5132135,0,0,0,0.5132135,475.5499,0.02950211,0,0,2.440586,0.5402247,0.5132135,0,0,1.87086,8.941501,1.87086,0,1.87086,14.00003,100,0.07616388,0.5645348,1.952469,0,11.38209
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.797152,66.08166,34.26981,0.4467324,0.4467324,0,-1,0,0.4467324,849.9835,3.326907,0,0,3.797152,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07616388,0.4914056,3.037721,0,14.42243
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.363067,67.18672,38.78868,2.217995,2.217995,0,0,0,2.217995,151.6265,1.028336,0,0,3.363067,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07616388,2.439794,2.690454,0,13.98834
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,3.936608,78.84641,42.61235,0.1411842,0.1411842,0,0,0,0.1411842,2788.278,3.787993,0,0,3.936608,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07616388,0.1553026,3.149287,0,14.56188
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.282445,75.82065,46.29287,0,0,0,0,0,0,0,3.282445,0,0,3.282445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07616388,0,2.625956,0,13.90772
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,2.987303,76.92836,49.83027,0,0,0,0,0,0,0,2.987303,0,0,2.987303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07616388,0,2.389842,0,13.61258
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.556352,74.8841,52.04881,0.3319468,0.3319468,0,-1,0,0.3319468,770.1087,2.206934,0,0,2.556352,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07616388,0.3651415,2.045081,0,13.18163
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,1.980221,70.06061,52.9894,0.03461036,0.03461036,0,-1,0,0.03461036,5721.469,1.943789,0,0,1.980221,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07616388,0.0380714,1.584177,0,12.6055
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.240737,64.23032,53.97087,2.15635,2.15635,0,-1,0,2.15635,57.53873,0,0,0,1.240737,2.269843,2.15635,0,0,0,10.62527,0,1.029106,-1.029106,12.91526,92.25164,0.07616388,2.371985,0.9925894,0,11.86601
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3689741,55.9323,53.05074,0.29532,0.29532,0,-1,0,0.29532,124.9405,0,0,0,0.3689741,0.3108631,0.29532,0,0,1.143451,9.596169,0.05811098,0,0.05811098,12.97038,92.64542,0.07609015,0.324852,0.2951793,0,9.965142
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09426605,50.77679,50.06541,0,0,0,-1,0,0,0,0,0,0,0.09426605,0,0,0,0,1.08534,9.648468,0.09426605,0,0.09426605,13.05981,93.28419,0.07597085,0,0.07541284,0,9.742734
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.04831294,47.53932,47.18233,1.083826,1.083826,0,-1,0,1.083826,4.457628,0,2.220446E-16,0,0.04831294,1.14087,1.083826,0,0,0.9910739,9.733308,0,1.092557,-1.092557,11.90816,85.05809,0.07597085,1.192209,0.03865035,0,9.781621
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.0245874,45.00963,44.83089,1.050874,1.050874,0,-1,0,1.050874,2.33971,0,2.220446E-16,0,0.0245874,1.106183,1.050874,0,0,2.205026,8.640751,0,1.081596,-1.081596,10.76805,76.91452,0.07597085,1.155961,0.01966992,0,8.665339
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,42.53056,42.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.406799,7.559155,0,0,0,10.76805,76.91452,0.07597085,0,0,0,7.559155
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,40.19955,40.19955,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.406799,7.559155,0,0.1699043,-0.1699043,10.58896,75.63528,0.07597085,0.17755,0,0,7.559155
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,38.21616,38.21616,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.595582,7.389251,0,0.05650189,-0.05650189,10.5294,75.20986,0.07597085,0.05904448,0,0,7.389251
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,36.60081,36.60081,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.658361,7.332749,0,0.1995555,-0.1995555,10.31905,73.70737,0.07597085,0.2085355,0,0,7.332749
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,35.02637,35.02637,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.88009,7.133193,0,0.4883784,-0.4883784,9.804255,70.03026,0.07597085,0.5103554,0,0,7.133193
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,33.75863,33.75863,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.422732,6.644815,0,0.2176894,-0.2176894,9.574791,68.39123,0.07597085,0.2274854,0,0,6.644815
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07711086,33.12402,32.60335,0.1575054,0.1575054,0,-1,0,0.1575054,48.9576,0,0,0,0.07711086,0.1657951,0.1575054,0,0,4.664609,6.427126,0,0.08868428,-0.08868428,9.48131,67.7235,0.07597085,0.1732559,0.06168869,0,6.504237
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.251464,33.12558,31.42763,0.4404371,0.4404371,0,-1,0,0.4404371,57.0942,0,5.551115E-17,0,0.251464,0.463618,0.4404371,0,0,4.763147,6.338441,0,0.2121539,-0.2121539,9.25768,66.12615,0.07597085,0.4844808,0.2011712,0,6.589905
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1371348,31.13617,30.22123,0,0,0,0,0,0,0,0,0,0,0.1371348,0,0,0,0,4.998874,6.126287,0.1371348,0,0.1371348,9.387777,67.05542,0.07579796,0,0.1097078,0,6.263422
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9626676,35.83794,29.22953,0.3770292,0.3770292,0,0,0,0.3770292,255.3297,0,0,0,0.9626676,0.3968729,0.3770292,0,0,4.861739,6.249709,0.5657948,0,0.5657948,9.924537,70.88941,0.0750929,0.4147322,0.7701341,0,7.212377
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.910351,41.81688,28.20716,0.3378634,0.3378634,0,0,0,0.3378634,565.4213,0,0,0,1.910351,0.3556456,0.3378634,0,0,4.295945,6.758924,1.554706,0,1.554706,11.39946,81.42455,0.07322136,0.3716497,1.528281,0,8.669275
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.648864,49.72602,29.87363,1.040301,1.040301,0,0,0,1.040301,254.6247,0,0,0,2.648864,1.095054,1.040301,0,0,2.741239,8.158159,1.55381,0,1.55381,12.87353,91.95363,0.07144184,1.144331,2.119091,0,10.80702
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.349153,61.4641,34.30048,1.097732,1.097732,0,-1,0,1.097732,305.0977,1.006217,0,0,3.349153,1.155507,1.097732,0,0,1.187429,9.556588,1.187429,0,1.187429,14.00003,100,0.07013917,1.207505,2.679322,0,12.90574
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.078065,75.34214,38.78868,2.311182,2.311182,0,0,0,2.311182,176.4493,1.645242,0,0,4.078065,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07013917,2.5423,3.262452,0,14.70334
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,3.926001,78.75389,42.64302,2.572555,2.572555,0,0,0,2.572555,152.611,1.218048,0,0,3.926001,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07013917,2.82981,3.140801,0,14.55128
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.28412,75.87945,46.32355,0.039685,0.039685,0,0,0,0.039685,8275.47,3.242346,0,0,3.28412,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07013917,0.0436535,2.627296,0,13.90939
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,2.990078,76.99862,49.86094,2.012757,2.012757,0,0,0,2.012757,148.5563,0.8713865,0,0,2.990078,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07013917,2.214033,2.392062,0,13.61535
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.559843,74.98338,52.09993,1.571551,1.571551,0,-1,0,1.571551,162.8864,0.905579,0,0,2.559843,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07013917,1.728706,2.047874,0,13.18512
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,1.984669,70.17446,53.05074,1.035286,1.035286,0,-1,0,1.035286,191.7025,0.8948941,0,0,1.984669,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07013917,1.138815,1.587735,0,12.60994
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.569562,67.2961,54.03221,1.894698,1.894698,0,-1,0,1.894698,82.83971,0,0,0,1.569562,1.994419,1.894698,0,0,0,10.62527,0,0.4248565,-0.4248565,13.55219,96.80116,0.07013917,2.084167,1.25565,0,12.19484
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4310854,56.51237,53.13253,1.237673,1.237673,0,-1,0,1.237673,34.83031,0,0,0,0.4310854,1.302814,1.237673,0,0,0.4720628,10.20042,0,0.8717282,-0.8717282,12.63331,90.23773,0.07013917,1.36144,0.3448683,0,10.6315
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1036708,50.93034,50.14721,1.74771,1.74771,0,-1,0,1.74771,5.931804,0,2.220446E-16,0,0.1036708,1.839695,1.74771,0,0,1.44065,9.32869,0,1.736024,-1.736024,10.80338,77.16682,0.07013917,1.922481,0.0829366,0,9.432361
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05146074,47.65487,47.27435,3.389968,3.33,0,-1,0,3.33,1.545367,0,0.05996799,0.3989648,0.05146074,3.505263,3.33,0,0,3.369565,7.592665,0,3.453802,-3.453802,7.16275,51.1624,0.07013917,3.728965,0.04116859,0,7.644126
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006720741,44.96152,44.91268,2.943276,2.943276,0,-1,0,2.943276,0.2283422,0,4.440892E-16,0,0.006720741,3.098186,2.943276,0,0,7.207124,4.138863,0,3.091465,-3.091465,3.90406,27.88609,0.07013917,3.237604,0.005376593,0,4.145584
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,42.61235,42.61235,1.689748,0.9950279,0,-1,0,0.9950279,0,0,0.69472,0.8636947,0,1.047398,0.9950279,0,0,10.64209,1.047398,0,1.047398,-1.047398,2.800006,20,0.07013917,1.858723,0,0,1.047398
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,40.26089,40.26089,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07013917,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,38.26728,38.26728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07013917,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,36.69283,36.69283,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07013917,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,35.10816,35.10816,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07013917,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,33.80975,33.80975,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07013917,0.4786895,0,0,0
