Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.06816033,33.12493,32.6647,0.4464478,0.06475231,0,-1,0,0.06475231,105.2632,0,0.3816954,0.4781421,0.06816033,0.06816033,0.06475231,0,0,11.80586,0,0,0,0,2.800006,20,0.07013917,0.4910925,0.05452826,0,0.06816033
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1034126,32.18328,31.48897,0.5640439,0.09824198,0,-1,0,0.09824198,105.2632,0,0.4658019,0.6007999,0.1034126,0.1034126,0.09824198,0,0,11.80586,0,0,0,0,2.800006,20,0.07013917,0.6204482,0.08273008,0,0.1034126
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1526158,31.30182,30.28257,0,0,0,0,0,0,0,0,0,0,0.1526158,0,0,0,0,11.80586,0,0.1526158,0,0.1526158,2.94479,21.03417,0.06997518,0,0.1220927,0,0.1526158
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.05169,36.52022,29.27043,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,234.8093,0,0,0,1.05169,0,0,3.505263,3.33,11.65324,0.1373542,4.381691,0,4.381691,7.101626,50.7258,0.07734493,0.4926805,0.8413524,5,1.189045
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.811751,41.0971,28.24806,1.65962,1.65962,4.936581,0,1.512687,1.65962,109.1666,0,0,0,1.811751,0,0,3.276961,3.113113,7.271554,4.080876,4.924864,0,4.924864,11.77376,84.09814,0.08723151,1.825582,1.449401,5,5.892627
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.602068,49.35936,29.9043,1.471453,1.471453,0,0,0,1.471453,176.8366,0,0,0,2.602068,1.548898,1.471453,0,0,2.34669,8.513253,1.05317,0,1.05317,12.77289,91.23473,0.08601685,1.618599,2.081655,0,11.11532
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.386142,61.8728,34.33116,1.671932,1.671932,0,-1,0,1.671932,202.5287,0.3326941,0,0,3.386142,1.759928,1.671932,0,0,1.29352,9.461106,1.29352,0,1.29352,14.00003,100,0.0845705,1.839125,2.708914,0,12.84725
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.362171,67.21571,38.81936,0.4251428,0.4251428,0,0,0,0.4251428,790.8334,2.914653,0,0,3.362171,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.0845705,0.4676571,2.689737,0,13.98745
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.414512,72.64023,42.64302,0.6303326,0.6303326,0,0,0,0.6303326,541.7,2.751004,0,0,3.414512,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.0845705,0.6933659,2.73161,0,14.03979
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.285135,75.97008,46.38489,2.594985,2.594985,0,0,0,2.594985,126.5956,0.5535727,0,0,3.285135,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.0845705,2.854483,2.628108,0,13.91041
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,2.99244,77.08995,49.91206,0.862824,0.862824,0,0,0,0.862824,346.8192,2.084204,0,0,2.99244,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.0845705,0.9491063,2.393952,0,13.61771
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.563136,75.09295,52.16127,0.7328123,0.7328123,0,-1,0,0.7328123,349.7671,1.791755,0,0,2.563136,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.0845705,0.8060935,2.050509,0,13.18841
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,1.988798,70.30862,53.13253,2.435079,2.435079,0,-1,0,2.435079,81.67281,0,0,0,1.988798,2.563241,2.435079,0,0,0,10.62527,0,0.5744439,-0.5744439,13.39451,95.67489,0.0845705,2.678587,1.591038,0,12.61407
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.251209,64.47811,54.114,2.317662,2.317662,0,-1,0,2.317662,53.98582,0,4.440892E-16,0,1.251209,2.439644,2.317662,0,0,0.638271,10.05083,0,1.188435,-1.188435,12.14179,86.7269,0.0845705,2.549428,1.000967,0,11.30204
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3805662,56.23335,53.25521,0.5817525,0.5817525,0,-1,0,0.5817525,65.41721,0,1.110223E-16,0,0.3805662,0.612371,0.5817525,0,0,1.958755,8.862395,0,0.2318048,-0.2318048,11.89745,84.98159,0.0845705,0.6399277,0.304453,0,9.242961
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09575622,50.98326,50.25967,3.989851,3.33,0,-1,0,3.33,2.875562,0,0.6598507,1.058836,0.09575622,3.505263,3.33,0,0,2.216316,8.63059,0,3.409507,-3.409507,8.303511,59.31067,0.0845705,4.388836,0.07660498,0,8.726346
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04746726,47.738,47.38681,4.540086,3.33,0,-1,0,3.33,1.425443,0,1.210086,1.664094,0.04746726,3.505263,3.33,0,0,6.004657,5.221083,0,3.457796,-3.457796,4.658673,33.27617,0.0845705,4.994094,0.03797381,0,5.26855
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006626346,45.07333,45.02514,3.897274,1.681418,0,-1,0,1.681418,0.3940928,0,2.215856,2.610619,0.006626346,1.769914,1.681418,0,0,9.846652,1.763287,0,1.763287,-1.763287,2.800006,20,0.0845705,4.287001,0.005301077,0,1.769914
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,42.72481,42.72481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0845705,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,40.34269,40.34269,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0845705,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,38.35929,38.35929,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0845705,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0845705,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0845705,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,33.90176,33.90176,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0845705,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02458241,32.91226,32.74648,0.2552804,0.02335329,0,-1,0,0.02335329,105.2632,0,0.2319272,0.2761378,0.02458241,0.02458241,0.02335329,0,0,11.80586,0,0,0,0,2.800006,20,0.0845705,0.2808085,0.01966593,0,0.02458241
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.0770673,32.08789,31.57076,0.1250699,0.07321393,0,-1,0,0.07321393,105.2632,0,0.051856,0.1229341,0.0770673,0.0770673,0.07321393,0,0,11.80586,0,0,0,0,2.800006,20,0.0845705,0.1375769,0.06165384,0,0.0770673
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1591507,31.39719,30.33369,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,70.70227,0,0,0,0.1591507,0,0,3.505263,3.33,11.80586,0,3.489151,0,3.489151,6.110105,43.64352,0.0902571,0.2476098,0.1273205,5,0.1591507
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.108443,37.00585,29.342,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,492.5806,0,0,0,1.108443,0,0,3.505263,3.33,8.31671,3.140236,4.438443,0,4.438443,10.32078,73.71972,0.09440245,0.2475305,0.8867542,5,4.248678
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.898569,41.83687,28.3094,0,0,2.083892,0,0.7339026,0,0,0,0,0,1.898569,0,0,2.083892,1.979698,3.878267,7.134834,3.878267,0,3.878267,14.00003,100,0.09312704,0,1.518855,5,9.033403
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.342984,56.10339,29.96564,1.061741,1.061741,0,0,0,1.061741,314.8589,2.225363,0,0,3.342984,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,1.167915,2.674387,0,13.96826
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.115562,59.28472,34.3925,0.6655961,0.6655961,0,-1,0,0.6655961,468.0859,2.414934,0,0,3.115562,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,0.7321557,2.492449,0,13.74084
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.360379,67.29935,38.90115,1.669083,1.669083,0,0,0,1.669083,201.3308,1.603449,0,0,3.360379,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,1.835991,2.688303,0,13.98565
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.413232,72.77022,42.75548,2.919286,2.919286,0,0,0,2.919286,116.9201,0.3403001,0,0,3.413232,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,3.211214,2.730586,0,14.03851
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.285717,76.08204,46.46668,0,0,0,0,0,0,0,3.285717,0,0,3.285717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,0,2.628574,0,13.91099
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.509818,83.53844,50.03474,1.559367,1.559367,0,0,0,1.559367,225.0797,1.868379,0,0,3.509818,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,1.715303,2.807854,0,14.13509
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.137394,81.82265,52.27374,0.9030353,0.9030353,0,-1,0,0.9030353,347.4276,2.186831,0,0,3.137394,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,0.9933389,2.509916,0,13.76267
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.409102,74.7543,53.25521,1.547593,1.547593,0,-1,0,1.547593,155.6677,0.7800567,0,0,2.409102,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,1.702352,1.927282,0,13.03438
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.255739,64.67307,54.25713,0,0,0,-1,0,0,0,1.255739,0,0,1.255739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09312704,0,1.004591,0,11.88101
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3861348,56.39264,53.36767,1.180621,1.180621,0,-1,0,1.180621,32.70607,0,2.220446E-16,0,0.3861348,1.242759,1.180621,0,0,0,10.62527,0,0.8566244,-0.8566244,13.09707,93.55029,0.09312704,1.298683,0.3089079,0,11.01141
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1026515,51.1795,50.4028,2.017911,2.017911,0,-1,0,2.017911,5.087021,0,4.440892E-16,0,0.1026515,2.124117,2.017911,0,0,0.9518049,9.76865,0,2.021465,-2.021465,10.96626,78.33024,0.09312704,2.219702,0.08212124,0,9.871302
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04506324,47.86361,47.52994,3.409007,3.33,0,-1,0,3.33,1.353251,0,0.07900709,0.4199078,0.04506324,3.505263,3.33,0,0,3.197877,7.747185,0,3.4602,-3.4602,7.318884,52.27764,0.09312704,3.749908,0.0360506,0,7.792248
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006326129,45.19386,45.14782,0,0,0,-1,0,0,0,0,0,0,0.006326129,0,0,0,0,7.042544,4.286985,0.006326129,0,0.006326129,7.324886,52.32051,0.0931204,0,0.005060903,0,4.293311
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,42.84749,42.84749,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.036218,4.292678,0,3.410999,-3.410999,3.729377,26.63836,0.0931204,3.564494,0,0,4.292678
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,40.45515,40.45515,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.82622,0.8816792,0,0.187463,-0.187463,3.531774,25.22691,0.0931204,0.1958988,0,0,0.8816792
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,38.47175,38.47175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03451,0.6942162,0,0,0,3.531774,25.22691,0.0931204,0,0,0,0.6942162
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03451,0.6942162,0,0,0,3.531774,25.22691,0.0931204,0,0,0,0.6942162
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,35.25129,35.25129,0.687218,0.6595054,0,-1,0,0.6595054,0,0,0.02771256,0.09643435,0,0.6942162,0.6595054,0,0,11.03451,0.6942162,0,0.6942162,-0.6942162,2.800006,20,0.0931204,0.7559398,0,0,0.6942162
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,33.9631,33.9631,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0931204,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02387574,32.96889,32.80783,0.1753901,0.02268195,0,-1,0,0.02268195,105.2632,0,0.1527081,0.1883927,0.02387574,0.02387574,0.02268195,0,0,11.80586,0,0,0,0,2.800006,20,0.0931204,0.1929291,0.01910059,0,0.02387574
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1193193,32.43442,31.6321,0,0,0,-1,0,0,0,0,0,0,0.1193193,0,0,0,0,11.80586,0,0.1193193,0,0.1193193,2.913202,20.80854,0.09299536,0,0.09545545,0,0.1193193
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3315691,32.65824,30.4257,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,58.16748,4.440892E-16,0,0,0.3315691,0,0,3.505263,3.33,11.68654,0.1073874,3.661569,0,3.661569,6.386871,45.62042,0.09857785,0.6270273,0.2652553,5,0.4389565
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3094238,31.47193,29.40334,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,38.62678,0,0,0,0.3094238,0,0,3.505263,3.33,8.024972,3.4028,3.639424,0,3.639424,9.839532,70.28223,0.104488,0.8811663,0.247539,5,3.712223
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.3960738,31.01131,28.37074,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3960738,0,0,3.505263,3.33,4.385548,6.678281,3.726074,0,3.726074,13.3744,95.5312,0.107439,0,0.316859,5,7.074355
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.648458,41.75621,30.01676,0.04950341,0.04950341,0,0,0,0.04950341,3329.988,0.9368746,0,0,1.648458,0.05210886,0.04950341,0,0,0.6594743,10.03175,0.6594743,0,0.6594743,14.00003,100,0.1067343,0.05445376,1.318766,0,11.68021
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.315606,52.10209,34.47429,1.84142,1.84142,0,-1,0,1.84142,125.7511,0.3772693,0,0,2.315606,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067343,2.025562,1.852485,0,12.94088
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.648645,51.49332,38.99316,0,0,0,0,0,0,0,1.648645,0,0,1.648645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067343,0,1.318916,0,12.27392
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,1.974835,58.5691,42.86794,1.097552,1.097552,0,0,0,1.097552,179.9309,0.819517,0,0,1.974835,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067343,1.207307,1.579868,0,12.60011
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.818694,61.3487,46.60981,0.3425007,0.3425007,0,0,0,0.3425007,531.0045,1.458167,0,0,1.818694,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067343,0.3767507,1.454955,0,12.44397
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5586866,54.49927,50.17788,1.40844,1.40844,0,0,0,1.40844,39.66704,0,0,0,0.5586866,1.482569,1.40844,0,0,0,10.62527,0,0.9238822,-0.9238822,13.02617,93.04389,0.1067343,1.549284,0.4469492,0,11.18396
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5561018,56.81652,52.44754,1.51603,1.51603,0,-1,0,1.51603,36.68144,0,0,0,0.5561018,1.595821,1.51603,0,0,1.026536,9.701392,0,1.03972,-1.03972,11.93021,85.21561,0.1067343,1.667633,0.4448814,0,10.25749
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6528387,58.62133,53.42901,0.769049,0.769049,0,-1,0,0.769049,84.88909,0,0,0,0.6528387,0.8095253,0.769049,0,0,2.18178,8.661673,0,0.1566865,-0.1566865,11.76505,84.03589,0.1067343,0.8459539,0.522271,0,9.314511
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.490664,58.32553,54.43093,0.4620488,0.4620488,0,-1,0,0.4620488,106.1931,0,0,0,0.490664,0.4863672,0.4620488,0,0,2.355876,8.504986,0.004296825,0,0.004296825,11.76912,84.065,0.1067298,0.5082538,0.3925312,0,8.99565
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5032462,57.51394,53.54147,1.581371,1.581371,0,-1,0,1.581371,31.82341,0,0,0,0.5032462,1.664601,1.581371,0,0,2.351579,8.508853,0,1.161355,-1.161355,10.54495,75.32091,0.1067298,1.739508,0.402597,0,9.012099
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1183545,51.44301,50.54593,2.954393,2.954393,0,-1,0,2.954393,4.006049,0,4.440892E-16,0,0.1183545,3.109888,2.954393,0,0,3.641974,7.347498,0,2.991533,-2.991533,7.391595,52.797,0.1067298,3.249833,0.09468356,0,7.465852
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.07837799,48.25489,47.67307,2.447164,2.447164,0,-1,0,2.447164,3.202809,0,4.440892E-16,0,0.07837799,2.575962,2.447164,0,0,6.965899,4.355965,0,2.497584,-2.497584,4.758911,33.99215,0.1067298,2.69188,0.0627024,0,4.434343
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01897725,45.42928,45.29095,2.510719,1.78349,0,-1,0,1.78349,1.064052,0,0.7272293,0.9927239,0.01897725,1.877358,1.78349,0,0,9.740993,1.858381,0,1.858381,-1.858381,2.800006,20,0.1067298,2.761791,0.0151818,0,1.877358
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,42.95995,42.95995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067298,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,40.56761,40.56761,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067298,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,38.58421,38.58421,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067298,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,36.94842,36.94842,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067298,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,35.3433,35.3433,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067298,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,34.04489,34.04489,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067298,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03894661,33.16288,32.89984,0.1796238,0.03699928,0,-1,0,0.03699928,105.2632,0,0.1426245,0.1901863,0.03894661,0.03894661,0.03699928,0,0,11.80586,0,0,0,0,2.800006,20,0.1067298,0.1975862,0.03115729,0,0.03894661
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2607453,33.50928,31.74456,0.3970778,0.2477081,0,-1,0,0.2477081,105.2632,0,0.1493697,0.387244,0.2607453,0.2607453,0.2477081,0,0,11.80586,0,0,0,0,2.800006,20,0.1067298,0.4367856,0.2085963,0,0.2607453
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3677718,32.98874,30.5075,0,0,0,0,0,0,0,0,0,0,0.3677718,0,0,0,0,11.80586,0,0.3677718,0,0.3677718,3.148905,22.49213,0.1063408,0,0.2942175,0,0.3677718
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8626762,35.41217,29.50557,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,168.9963,0,0,0,0.8626762,0,0,3.505263,3.33,11.43809,0.3309947,4.192676,0,4.192676,7.126427,50.90295,0.1100806,0.5615176,0.690141,5,1.193671
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9699841,35.11237,28.4832,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,222.543,4.440892E-16,0,0,0.9699841,0,0,3.505263,3.33,7.245412,4.104403,4.299984,0,4.299984,11.20575,80.04091,0.1132152,0.47945,0.7759873,5,5.074388
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.09239,37.71519,30.12922,0.1795533,0.1795533,0,0,0,0.1795533,608.3934,0,0,0,1.09239,0.1890035,0.1795533,0,0,2.945428,7.974389,0.903387,0,0.903387,12.06278,86.16253,0.1122881,0.1975086,0.8739123,0,9.066779
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.229335,51.48931,34.58675,1.702868,1.702868,0,-1,0,1.702868,130.9165,0,0,0,2.229335,1.792492,1.702868,0,0,2.042041,8.787437,0.4368425,0,0.4368425,12.4772,89.1227,0.1118452,1.873154,1.783468,0,11.01677
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.007841,54.65197,39.10562,0,0,0,0,0,0,0,0.4026425,0,0,2.007841,0,0,0,0,1.605199,9.180595,1.605199,0,1.605199,14.00003,100,0.1102473,0,1.606273,0,11.18844
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.094483,51.24485,42.95995,1.377633,1.377633,0,0,0,1.377633,79.44662,0,0,0,1.094483,1.45014,1.377633,0,0,0,10.62527,0,0.3556572,-0.3556572,13.62513,97.32218,0.1102473,1.515396,0.8755864,0,11.71976
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6669601,51.78909,46.72227,2.229667,2.229667,0,0,0,2.229667,29.91299,0,4.440892E-16,0,0.6669601,2.347018,2.229667,0,0,0.3951747,10.26962,0,1.680058,-1.680058,11.8542,84.67265,0.1102473,2.452634,0.5335681,0,10.93658
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.059758,58.72506,50.29034,3.599032,3.599032,1.25,0,0.50625,3.599032,29.44566,0,4.440892E-16,0,1.059758,2.472665,2.349032,0,0,2.261906,8.589559,0,1.412906,-1.412906,10.36486,74.03458,0.1102473,3.958935,0.8478068,5,9.649318
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4547141,56.11556,52.56,1.008101,1.008101,0,-1,0,1.008101,45.10601,0,0,0,0.4547141,1.061159,1.008101,0,0,3.831802,7.176652,0,0.6064449,-0.6064449,9.725613,69.46852,0.1102473,1.108911,0.3637713,0,7.631367
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3843877,56.58739,53.57214,2.152249,2.152249,0,-1,0,2.152249,17.85982,0,0,0,0.3843877,2.265525,2.152249,0,0,4.50563,6.570208,0,1.881137,-1.881137,7.74272,55.30503,0.1102473,2.367474,0.3075101,0,6.954595
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2056234,56.15162,54.5434,0.7190563,0.7190563,0,-1,0,0.7190563,28.59629,0,1.110223E-16,0,0.2056234,0.7569014,0.7190563,0,0,6.595782,4.68907,0,0.551278,-0.551278,7.161622,51.15434,0.1102473,0.790962,0.1644987,0,4.894693
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2268819,55.45074,53.6846,0,0,0,-1,0,0,0,0,0,0,0.2268819,0,0,0,0,7.208313,4.137792,0.2268819,0,0.2268819,7.376861,52.69176,0.1100251,0,0.1815055,0,4.364674
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3274024,53.23083,50.71973,1.357444,1.357444,0,-1,0,1.357444,24.11904,0,0,0,0.3274024,1.428888,1.357444,0,0,6.981431,4.341986,0,1.101486,-1.101486,6.215793,44.39843,0.1100251,1.493188,0.2619219,0,4.669388
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1468769,48.94206,47.84687,3.805791,3.218008,0,-1,0,3.218008,4.564217,0,0.5877824,1.079988,0.1468769,3.387377,3.218008,0,0,8.205304,3.2405,0,3.2405,-3.2405,2.800006,20,0.1100251,4.18637,0.1175015,0,3.387377
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01300385,45.52893,45.43409,2.702182,0.01235366,0,-1,0,0.01235366,105.2632,0,2.689829,2.96993,0.01300385,0.01300385,0.01235366,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,2.972401,0.01040308,0,0.01300385
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,43.10308,43.10308,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,40.71074,40.71074,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,38.70689,38.70689,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,37.09155,37.09155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,35.48643,35.48643,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,34.18802,34.18802,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04642973,33.35691,33.04297,0.2478589,0.04410825,0,-1,0,0.04410825,105.2632,0,0.2037507,0.2638231,0.04642973,0.04642973,0.04410825,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,0.2726448,0.03714379,0,0.04642973
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07227574,32.34275,31.85702,0.1029023,0.06866195,0,-1,0,0.06866195,105.2632,0,0.03424038,0.09946018,0.07227574,0.07227574,0.06866195,0,0,11.80586,0,0,0,0,2.800006,20,0.1100251,0.1131926,0.05782059,0,0.07227574
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1400799,31.55691,30.61996,0,0,0,0,0,0,0,0,0,0,0.1400799,0,0,0,0,11.80586,0,0.1400799,0,0.1400799,2.932897,20.94922,0.1098884,0,0.1120639,0,0.1400799
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.007588,36.56575,29.61803,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,126.6044,0,0,0,1.007588,0,0,3.505263,3.33,11.66578,0.1260719,4.337588,0,4.337588,7.047894,50.342,0.1137227,0.8754411,0.8060703,5,1.13366
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.402919,46.19793,28.59566,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1076.788,0,0,0,2.402919,0,0,3.505263,3.33,7.328192,4.029901,5.732919,0,5.732919,12.48662,89.18996,0.1145357,0.2454718,1.922336,5,6.43282
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.720922,50.75102,30.22123,1.599782,1.599782,0,0,0,1.599782,170.0807,0,0,0,2.720922,1.683981,1.599782,0,0,1.595273,9.189528,1.03694,0,1.03694,13.47035,96.21658,0.1135766,1.75976,2.176737,0,11.91045
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,2.958172,58.12727,34.67876,0,0,0,-1,0,0,0,2.399839,0,0,2.958172,0,0,0,0,0.5583327,10.12278,0.5583327,0,0.5583327,14.00003,100,0.1130668,0,2.366537,0,13.08095
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.445385,68.57114,39.18741,1.022522,1.022522,0,0,0,1.022522,336.9496,2.369045,0,0,3.445385,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130668,1.124774,2.756308,0,14.07066
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.410845,73.11112,43.04174,0.1220124,0.1220124,0,0,0,0.1220124,2795.49,3.28241,0,0,3.410845,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130668,0.1342137,2.728676,0,14.03612
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.28528,76.5246,46.81428,0,0,0,0,0,0,0,3.28528,0,0,3.28528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130668,0,2.628224,0,13.91055
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,2.996572,77.71735,50.37213,0,0,0,0,0,0,0,2.996572,0,0,2.996572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130668,0,2.397258,0,13.62185
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.056413,81.3276,52.65201,0.8492775,0.8492775,0,-1,0,0.8492775,359.8839,2.162437,0,0,3.056413,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130668,0.9342052,2.445131,0,13.68169
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.050249,71.48251,53.62326,0,0,0,-1,0,0,0,2.050249,0,0,2.050249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130668,0,1.640199,0,12.67552
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8325012,61.38372,54.63541,0,0,0,-1,0,0,0,0.8325012,0,0,0.8325012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130668,0,0.666001,0,11.45778
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5305867,57.96762,53.7664,2.528297,2.528297,0,-1,0,2.528297,20.98594,0,0,0,0.5305867,2.661365,2.528297,0,0,0,10.62527,0,2.130778,-2.130778,11.75399,83.95691,0.1130668,2.781126,0.4244694,0,11.15586
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3152819,53.22987,50.81174,1.383801,1.383801,0,-1,0,1.383801,22.78376,2.220446E-16,0,0,0.3152819,1.456633,1.383801,0,0,2.367531,8.494496,0,1.141351,-1.141351,10.5509,75.36343,0.1130668,1.522181,0.2522255,0,8.809778
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1581435,49.10914,47.92867,2.77862,2.77862,0,-1,0,2.77862,5.69144,0,0,0,0.1581435,2.924864,2.77862,0,0,3.635699,7.353145,0,2.76672,-2.76672,7.634522,54.53219,0.1130668,3.056482,0.1265148,0,7.511289
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01797881,45.67781,45.54655,1.724166,1.724166,0,-1,0,1.724166,1.042754,0,2.220446E-16,0,0.01797881,1.814912,1.724166,0,0,6.709832,4.586425,0,1.796933,-1.796933,5.740388,41.00269,0.1130668,1.896583,0.01438305,0,4.604404
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,43.21555,43.21555,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.706425,2.789492,0,2.011742,-2.011742,3.619826,25.85585,0.1130668,2.102271,0,0,2.789492
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,40.80275,40.80275,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.94169,0.7777498,0,0.05364597,-0.05364597,3.563278,25.45193,0.1130668,0.05606004,0,0,0.7777498
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,38.78868,38.78868,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,11.0013,0.7241038,0,0.471137,-0.471137,3.066656,21.90464,0.1130668,0.4923382,0,0,0.7241038
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,37.15289,37.15289,0.6804309,0.2403185,0,-1,0,0.2403185,0,0,0.4401124,0.5081555,0,0.2529668,0.2403185,0,0,11.52479,0.2529668,0,0.2529668,-0.2529668,2.800006,20,0.1130668,0.748474,0,0,0.2529668
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,35.53755,35.53755,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130668,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,34.26981,34.26981,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130668,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07020556,33.60017,33.12476,0.1192745,0.06669528,0,-1,0,0.06669528,105.2632,0,0.05257918,0.1178629,0.07020556,0.07020556,0.06669528,0,0,11.80586,0,0,0,0,2.800006,20,0.1130668,0.1312019,0.05616445,0,0.07020556
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2448201,33.60696,31.94904,0.4393317,0.2325791,0,-1,0,0.2325791,105.2632,0,0.2067526,0.436749,0.2448201,0.2448201,0.2325791,0,0,11.80586,0,0,0,0,2.800006,20,0.1130668,0.4832648,0.1958561,0,0.2448201
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4009612,33.39309,30.6813,0.01097585,0.01097585,0,0,0,0.01097585,3653.123,0,0,0,0.4009612,0.01155352,0.01097585,0,0,11.80586,0,0.3894076,0,0.3894076,3.16943,22.63874,0.1127139,0.01207343,0.3207689,0,0.4009612
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8459328,35.4735,29.67937,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,134.987,0,0,0,0.8459328,0,0,3.505263,3.33,11.41645,0.3504669,4.175933,0,4.175933,7.131068,50.9361,0.115843,0.6893448,0.6767462,5,1.1964
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.203925,36.99047,28.66723,1.872144,1.872144,4.982863,0,1.525322,1.872144,64.3073,0,0,0,1.203925,0,0,3.110719,2.955183,7.24052,4.108807,4.159109,0,4.159109,11.07675,79.11945,0.1207298,2.059358,0.9631401,5,5.312732
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.847645,51.93694,30.28257,2.11132,2.11132,2.333398,0,0.8020176,2.11132,134.8751,0,0,0,2.847645,0,0,0.2220781,0.2109742,3.081411,7.852004,3.058619,0,3.058619,13.9784,99.84555,0.1204314,2.322452,2.278116,5,10.69965
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.738812,56.15063,34.72988,0.7308623,0.7308623,0,-1,0,0.7308623,374.7371,1.946691,0,0,2.738812,0.7693287,0.7308623,0,0,0.02279223,10.60476,0.02279223,0,0.02279223,14.00003,100,0.1204112,0.8039485,2.19105,0,13.34357
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.216184,48.27816,39.24875,0.119704,0.119704,0,0,0,0.119704,1015.993,1.09018,0,0,1.216184,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1204112,0.1316744,0.9729472,0,11.84146
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.006506,50.69451,43.10308,0,0,0,0,0,0,0,1.006506,0,0,1.006506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204112,0,0.8052046,0,11.63178
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.341356,66.54576,46.8654,0,0,0,0,0,0,0,2.341356,0,0,2.341356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204112,0,1.873085,0,12.96663
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.658052,74.02584,50.43347,1.025628,1.025628,0,0,0,1.025628,259.1634,1.578444,0,0,2.658052,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1204112,1.128191,2.126442,0,13.28333
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.077867,70.69968,52.70313,0.9109545,0.9109545,0,-1,0,0.9109545,228.0978,1.118968,0,0,2.077867,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1204112,1.00205,1.662294,0,12.70314
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.061661,62.38103,53.71527,0.9107949,0.9107949,0,-1,0,0.9107949,116.5642,0.1029295,0,0,1.061661,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1204112,1.001874,0.8493288,0,11.68694
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.8972505,62.02271,54.7172,0,0,0,-1,0,0,0,0.8972505,0,0,0.8972505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204112,0,0.7178004,0,11.52252
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5482659,58.20669,53.85841,1.408848,1.408848,0,-1,0,1.408848,38.91591,0,2.220446E-16,0,0.5482659,1.482998,1.408848,0,0,0,10.62527,0,0.9347317,-0.9347317,13.01473,92.9622,0.1204112,1.549732,0.4386127,0,11.17354
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3149324,53.34144,50.92421,1.682605,1.682605,0,-1,0,1.682605,18.71695,0,2.220446E-16,0,0.3149324,1.771164,1.682605,0,0,1.038591,9.690542,0,1.456231,-1.456231,11.47973,81.99792,0.1204112,1.850866,0.2519459,0,10.00548
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1392241,49.09047,48.05135,0,0,0,-1,0,0,0,0,0,0,0.1392241,0,0,0,0,2.656625,8.234311,0.1392241,0,0.1392241,11.61181,82.94135,0.1202882,0,0.1113793,0,8.373535
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,45.62834,45.62834,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.517401,8.359613,0,3.505263,-3.505263,7.91694,56.54946,0.1202882,4.435957,0,0,8.359613
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,43.30756,43.30756,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.412138,4.85435,0,3.505263,-3.505263,4.222068,30.15757,0.1202882,4.970595,0,0,4.85435
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,40.88454,40.88454,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.30688,1.349087,0,0.6032756,-0.6032756,3.586159,25.61537,0.1202882,0.630423,0,0,1.349087
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,38.87048,38.87048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97718,0.7458111,0,0,0,3.586159,25.61537,0.1202882,0,0,0,0.7458111
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,37.23468,37.23468,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.97718,0.7458111,0,0.08194488,-0.08194488,3.499782,24.99839,0.1202882,0.08563239,0,0,0.7458111
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,35.59889,35.59889,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0.0184991,0,0.6212173,0.5901564,0,0,11.06823,0.6638662,0,0.6212173,-0.6212173,2.844962,20.32111,0.1202882,0.649172,0,0,0.6638662
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,34.33116,34.33116,0.1852529,0.04051654,0,-1,0,0.04051654,0,0,0.1447364,0.1632617,0,0.04264899,0.04051654,0,0,11.75847,0.04264899,0,0.04264899,-0.04264899,2.800006,20,0.1202882,0.2037782,0,0,0.04264899
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.0303024,33.39104,33.1861,0.4436691,0.02878728,0,-1,0,0.02878728,105.2632,0,0.4148818,0.4822786,0.0303024,0.0303024,0.02878728,0,0,11.80586,0,0,0,0,2.800006,20,0.1202882,0.488036,0.02424192,0,0.0303024
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1613936,33.08969,32.00016,0.5879256,0.1533239,0,-1,0,0.1533239,105.2632,0,0.4346017,0.6160533,0.1613936,0.1613936,0.1533239,0,0,11.80586,0,0,0,0,2.800006,20,0.1202882,0.6467181,0.1291149,0,0.1613936
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.2961963,32.73796,30.74264,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,95.89642,0,0,0,0.2961963,0,0,3.505263,3.33,11.80586,0,3.626196,0,3.626196,6.240118,44.57218,0.1227289,0.3397582,0.2369571,5,0.2961963
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9476596,36.25242,29.7305,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,245.364,0,0,0,0.9476596,0,0,3.505263,3.33,8.179664,3.263577,4.277659,0,4.277659,10.29826,73.55886,0.1246442,0.4248485,0.7581276,5,4.211236
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.869384,42.04513,28.70813,0,0,2.1396,0,0.7491108,0,0,0,0,0,1.869384,0,0,2.1396,2.03262,3.902004,7.11347,3.902004,0,3.902004,14.00003,100,0.1231827,0,1.495507,5,8.982855
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.619503,50.0014,30.33369,2.038824,2.038824,0,0,0,2.038824,128.481,0.473372,0,0,2.619503,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1231827,2.242707,2.095602,0,13.24478
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.101361,59.62851,34.79122,0.2586878,0.2586878,0,-1,0,0.2586878,1198.882,2.829058,0,0,3.101361,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1231827,0.2845566,2.481089,0,13.72664
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.352423,67.72826,39.31009,1.967169,1.967169,0,0,0,1.967169,170.4187,1.281719,0,0,3.352423,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1231827,2.163885,2.681938,0,13.9777
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.409853,73.32344,43.21555,0.1871123,0.1871123,0,0,0,0.1871123,1822.356,3.212892,0,0,3.409853,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1231827,0.2058236,2.727882,0,14.03513
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.826956,83.46825,46.95741,1.262046,1.262046,0,0,0,1.262046,303.2342,2.498487,0,0,3.826956,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1231827,1.388251,3.061565,0,14.45223
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,2.999737,77.97338,50.54593,0,0,0,0,0,0,0,2.999737,0,0,2.999737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231827,0,2.39979,0,13.62501
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.576992,76.04707,52.82581,0.7624216,0.7624216,0,-1,0,0.7624216,338.0009,1.774443,0,0,2.576992,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1231827,0.8386638,2.061594,0,13.20227
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,1.970074,70.91787,53.82774,1.887369,1.887369,0,-1,0,1.887369,104.382,0,0,0,1.970074,1.986704,1.887369,0,0,0,10.62527,0,0.0166297,-0.0166297,13.9825,99.87479,0.1231827,2.076106,1.576059,0,12.59535
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.277857,65.49049,54.82966,0.3598369,0.3598369,0,-1,0,0.3598369,355.1212,0.880604,0,0,1.277857,0.3787757,0.3598369,0,0,0.01847745,10.60864,0.01847745,0,0.01847745,14.00003,100,0.1231673,0.3958206,1.022286,0,11.8865
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.4842759,57.83255,54.00154,2.226291,2.226291,0,-1,0,2.226291,21.75259,0,0,0,0.4842759,2.343464,2.226291,0,0,0,10.62527,0,1.859189,-1.859189,12.04027,86.00176,0.1231673,2.44892,0.3874207,0,11.10955
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.09925522,51.79071,51.03667,1.879851,1.879851,0,-1,0,1.879851,5.27995,0,0,0,0.09925522,1.978791,1.879851,0,0,2.065765,8.766086,0,1.879536,-1.879536,10.05907,71.85033,0.1231673,2.067837,0.07940418,0,8.865341
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.0420953,48.47675,48.16381,3.841369,3.33,0,-1,0,3.33,1.264123,0,0.511369,0.8955059,0.0420953,3.505263,3.33,0,0,4.154138,6.88655,0,3.463168,-3.463168,6.408567,45.77539,0.1231673,4.225506,0.03367624,0,6.928645
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,45.75102,45.75102,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,8.002102,3.423382,0,2.914525,-2.914525,3.336388,23.8313,0.1231673,3.045679,0,0,3.423382
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,43.42002,43.42002,1.112351,0.4834142,0,-1,0,0.4834142,0,0,0.6289372,0.7401723,0,0.508857,0.4834142,0,0,11.24046,0.508857,0,0.508857,-0.508857,2.800006,20,0.1231673,1.223586,0,0,0.508857
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,40.97655,40.97655,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231673,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,38.96249,38.96249,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231673,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,37.3267,37.3267,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231673,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,35.62956,35.62956,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231673,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,34.36183,34.36183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231673,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02767106,33.3937,33.20655,0,0,0,-1,0,0,0,0,0,0,0.02767106,0,0,0,0,11.80586,0,0.02767106,0,0.02767106,2.826257,20.18751,0.1231443,0,0.02213684,0,0.02767106
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06847344,32.46066,32.00016,0.5763708,0.08870853,0,-1,0,0.08870853,77.18925,0,0.4876623,0.5973392,0.06847344,0.0933774,0.08870853,0,0,11.77819,0.02490395,0,0.02490395,-0.02490395,2.800006,20,0.1231443,0.6340079,0.05477876,0,0.0933774
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2596159,32.50957,30.76309,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,141.4195,4.440892E-16,0,0,0.2596159,0,0,3.505263,3.33,11.80586,0,3.589616,0,3.589616,6.205414,44.3243,0.125106,0.2019364,0.2076927,5,0.2596159
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.13495,37.63898,29.76117,0,0,3.505263,0,1.121937,0,0,0,0,0,1.13495,0,0,3.505263,3.33,8.216245,3.230654,4.46495,0,4.46495,10.44124,74.58012,0.1259093,0,0.9079599,5,4.365604
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.507302,39.31004,28.7388,1.086645,1.086645,3.448742,0,1.106507,1.086645,138.7115,0,0,0,1.507302,0,0,2.362097,2.243992,3.751294,7.249109,3.751294,0,3.751294,14.00003,100,0.1271258,1.19531,1.205842,5,8.756412
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.094523,45.65409,30.36436,0,0,0,0,0,0,0,2.094523,0,0,2.094523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271258,0,1.675619,0,12.7198
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.089455,42.62291,34.82189,0.7174152,0.7174152,0,-1,0,0.7174152,151.8583,0.3342809,0,0,1.089455,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1271258,0.7891567,0.8715639,0,11.71473
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6686751,44.19726,39.36121,0.6047584,0.6047584,0,0,0,0.6047584,110.569,0.03208735,0,0,0.6686751,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1271258,0.6652342,0.5349401,0,11.29395
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.545642,55.26296,43.24622,0,0,0,0,0,0,0,1.545642,0,0,1.545642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271258,0,1.236514,0,12.17092
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.561395,59.50214,47.00853,0.7200466,0.7200466,0,0,0,0.7200466,216.8464,0.8034511,0,0,1.561395,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1271258,0.7920513,1.249116,0,12.18667
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2257958,52.32875,50.60727,0,0,0,0,0,0,0,0.2257958,0,0,0.2257958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271258,0,0.1806366,0,10.85107
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06687028,53.42113,52.9076,0.4108765,0.4108765,0,-1,0,0.4108765,16.27503,0,0,0,0.06687028,0.4325016,0.4108765,0,0,0,10.62527,0,0.3656313,-0.3656313,13.61462,97.24709,0.1271258,0.4519642,0.05349623,0,10.69214
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2710328,56.02757,53.90953,0,0,0,-1,0,0,0,0,0,0,0.2710328,0,0,0,0,0.406257,10.25964,0.2710328,0,0.2710328,13.87174,99.08368,0.1269108,0,0.2168262,0,10.53068
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.4915597,58.83704,54.92167,0,0,0,-1,0,0,0,0.3563354,0,0,0.4915597,0,0,0,0,0.1352243,10.50357,0.1352243,0,0.1352243,14.00003,100,0.1268038,0,0.3932477,0,10.99513
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2834193,56.30227,54.08333,1.053779,1.053779,0,-1,0,1.053779,26.89552,0,0,0,0.2834193,1.109241,1.053779,0,0,0,10.62527,0,0.8258213,-0.8258213,13.12954,93.78221,0.1268038,1.159156,0.2267354,0,10.90869
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2645383,53.20845,51.1798,1.385133,1.385133,0,-1,0,1.385133,19.0984,0,2.220446E-16,0,0.2645383,1.458035,1.385133,0,0,0.9175792,9.799453,0,1.193497,-1.193497,11.87148,84.79612,0.1268038,1.523647,0.2116306,0,10.06399
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08154627,48.91488,48.30694,2.179783,2.179783,0,-1,0,2.179783,3.741026,0,4.440892E-16,0,0.08154627,2.294509,2.179783,0,0,2.243687,8.605956,0,2.212962,-2.212962,9.538813,68.13424,0.1268038,2.397762,0.06523702,0,8.687503
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,45.89415,45.89415,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.702534,6.392994,0,1.378169,-1.378169,8.086095,57.75771,0.1268038,1.440186,0,0,6.392994
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.233832,5.014825,0,0,0,8.086095,57.75771,0.1268038,0,0,0,5.014825
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,41.08902,41.08902,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.233832,5.014825,0,0.1062741,-0.1062741,7.974072,56.95755,0.1268038,0.1110565,0,0,5.014825
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,39.07495,39.07495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.351915,4.908551,0,0,0,7.974072,56.95755,0.1268038,0,0,0,4.908551
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,37.43916,37.43916,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.351915,4.908551,0,0.2099661,-0.2099661,7.752749,55.37667,0.1268038,0.2194146,0,0,4.908551
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,35.7727,35.7727,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.58521,4.698585,0,0.2924514,-0.2924514,7.444478,53.17474,0.1268038,0.3056117,0,0,4.698585
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,34.47429,34.47429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.910156,4.406133,0,0,0,7.444478,53.17474,0.1268038,0,0,0,4.406133
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01577948,33.40529,33.29856,0.1191561,0.1191561,0,-1,0,0.1191561,13.24269,0,2.775558E-17,0,0.01577948,0.1254275,0.1191561,0,0,6.910156,4.406133,0,0.109648,-0.109648,7.328899,52.34917,0.1268038,0.1310717,0.01262358,0,4.421913
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06682584,32.57256,32.12284,0.2197393,0.2197393,0,-1,0,0.2197393,30.41141,0,0,0,0.06682584,0.2313046,0.2197393,0,0,7.031988,4.296485,0,0.1644787,-0.1644787,7.155523,51.11077,0.1268038,0.2417133,0.05346067,0,4.363311
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1246457,31.72031,30.88577,0,0,0,0,0,0,0,0,0,0,0.1246457,0,0,0,0,7.214742,4.132007,0.1246457,0,0.1246457,7.273772,51.95541,0.1267054,0,0.0997166,0,4.256652
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9609055,36.46466,29.84296,0.1820842,0.1820842,0,0,0,0.1820842,527.7258,0,0,0,0.9609055,0.1916676,0.1820842,0,0,7.090096,4.244188,0.7692379,0,0.7692379,8.003535,57.168,0.1261011,0.2002926,0.7687244,0,5.205093
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.858872,42.09716,28.83081,0.1188526,0.1188526,0,0,0,0.1188526,1564.014,0,0,0,1.858872,0.125108,0.1188526,0,0,6.320858,4.936502,1.733764,0,1.733764,9.648328,68.91649,0.12476,0.1307379,1.487097,0,6.795373
