Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.491348,64.88888,35.88516,0.4224159,0.4224159,0,-1,0,0.4224159,826.5192,3.035167,0,0,3.491348,0.4446483,0.4224159,0,0,0.01153223,10.61489,0.01153223,0,0.01153223,14.00003,100,0.1343162,0.4646574,2.793078,0,14.10624
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.649523,72.55917,40.51649,0.1678886,0.1678886,0,0,0,0.1678886,2173.777,3.472799,0,0,3.649523,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,0.1846775,2.919619,0,14.2748
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.758751,79.24827,44.54462,1.93912,1.93912,0,0,0,1.93912,193.8379,1.717571,0,0,3.758751,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,2.133033,3.007001,0,14.38402
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.279598,78.49431,48.38873,2.632825,2.632825,0,0,0,2.632825,124.5657,0.5082026,0,0,3.279598,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,2.896108,2.623678,0,13.90487
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.817729,77.77285,52.04881,0.4603677,0.4603677,0,0,0,0.4603677,612.0605,2.333132,0,0,2.817729,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,0.5064045,2.254183,0,13.443
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.014234,62.64291,54.34914,0.8768218,0.8768218,0,-1,0,0.8768218,115.6716,0.09126376,0,0,1.014234,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,0.964504,0.8113872,0,11.63951
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.063567,64.17262,55.38174,0,0,0,-1,0,0,0,1.063567,0,0,1.063567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,0,0.8508533,0,11.68884
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.533383,69.55425,56.38366,0,0,0,-1,0,0,0,1.533383,0,0,1.533383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,0,1.226706,0,12.15866
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.4937899,59.53828,55.58621,0,0,0,-1,0,0,0,0.4937899,0,0,0.4937899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,0,0.395032,0,11.11906
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08255462,53.33675,52.70313,0,0,0,-1,0,0,0,0.08255462,0,0,0.08255462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,0,0.06604369,0,10.70783
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1075573,50.64122,49.83027,2.024641,2.024641,0,-1,0,2.024641,5.312411,0,0,0,0.1075573,2.131201,2.024641,0,0,0,10.62527,0,2.023644,-2.023644,11.86692,84.76354,0.1343162,2.227105,0.08604581,0,10.73283
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,47.38681,47.38681,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.248493,8.60163,0,0.6952046,-0.6952046,11.13411,79.5292,0.1343162,0.7264888,0,0,8.60163
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,44.97402,44.97402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020943,7.906425,0,0,0,11.13411,79.5292,0.1343162,0,0,0,7.906425
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,42.43855,42.43855,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.020943,7.906425,0,0.1508019,-0.1508019,10.97515,78.39378,0.1343162,0.157588,0,0,7.906425
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,40.37336,40.37336,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.1885,7.755624,0,0.2492588,-0.2492588,10.71241,76.51705,0.1343162,0.2604755,0,0,7.755624
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,38.70689,38.70689,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.465455,7.506365,0,0.5796393,-0.5796393,10.10142,72.15282,0.1343162,0.605723,0,0,7.506365
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,37.00976,37.00976,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.109499,6.926726,0,0.08415172,-0.08415172,10.01271,71.51923,0.1343162,0.08793854,0,0,6.926726
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,35.62956,35.62956,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.203,6.842574,0,0.146418,-0.146418,9.858374,70.41682,0.1343162,0.1530068,0,0,6.842574
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,34.3925,34.3925,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.365687,6.696156,0,0.3770329,-0.3770329,9.460946,67.57805,0.1343162,0.3939994,0,0,6.696156
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.0721112,33.64388,33.15543,0,0,0,-1,0,0,0,0,0,0,0.0721112,0,0,0,0,4.784612,6.319123,0.0721112,0,0.0721112,9.529357,68.0667,0.134279,0,0.05768896,0,6.391234
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1631997,33.01963,31.91836,0,0,0,0,0,0,0,0,0,0,0.1631997,0,0,0,0,4.712501,6.384023,0.1631997,0,0.1631997,9.684182,69.17258,0.1341949,0,0.1305597,0,6.547223
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.059983,38.23994,30.8551,0.2116623,0.2116623,0,0,0,0.2116623,500.7898,0,0,0,1.059983,0.2228024,0.2116623,0,0,4.549302,6.530903,0.8371806,0,0.8371806,10.4784,74.84557,0.1337653,0.2328285,0.8479864,0,7.590886
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.813369,42.82357,29.82251,0,0,0,0,0,0,0,0,0,0,1.813369,0,0,0,0,3.712121,7.284366,1.813369,0,1.813369,12.19871,87.1335,0.1328442,0,1.450695,0,9.097734
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.577288,50.96198,31.48897,1.517444,1.517444,0,0,0,1.517444,169.8441,0,0,0,2.577288,1.597309,1.517444,0,0,1.898752,8.916398,0.9799791,0,0.9799791,13.1284,93.77412,0.1323516,1.669188,2.061831,0,11.49369
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.071243,60.79153,35.99762,0.01771029,0.01771029,0,-1,0,0.01771029,17341.57,2.133828,0,0,3.071243,0.01864241,0.01771029,0,0,0.9187725,9.798379,0.9187725,0,0.9187725,14.00003,100,0.1318931,0.01948132,2.456994,0,12.86962
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.329498,69.21877,40.69029,0.5554062,0.5554062,0,0,0,0.5554062,599.4708,2.744859,0,0,3.329498,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1318931,0.6109467,2.663598,0,13.95477
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.393179,75.09782,44.73887,0,0,0,0,0,0,0,3.393179,0,0,3.393179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318931,0,2.714543,0,14.01845
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.278744,78.67003,48.53186,0,0,0,0,0,0,0,3.278744,0,0,3.278744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318931,0,2.622995,0,13.90402
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.000154,80.06641,52.19194,0.9198415,0.9198415,0,0,0,0.9198415,326.1599,2.0319,0,0,3.000154,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1318931,1.011826,2.400123,0,13.62543
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.588156,78.22177,54.51273,0,0,0,-1,0,0,0,2.588156,0,0,2.588156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318931,0,2.070525,0,13.21343
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.032302,73.49184,55.52487,0.8056651,0.8056651,0,-1,0,0.8056651,252.2515,1.184234,0,0,2.032302,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1318931,0.8862317,1.625842,0,12.65758
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.310465,67.66077,56.55746,1.887089,1.887089,0,-1,0,1.887089,69.44374,0,0,0,1.310465,1.98641,1.887089,0,0,0,10.62527,0,0.6759444,-0.6759444,13.28752,94.91067,0.1318931,2.075798,1.048372,0,11.93574
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5221797,59.97223,55.78046,1.542246,1.542246,0,-1,0,1.542246,33.85838,0,0,0,0.5221797,1.623417,1.542246,0,0,0.7510493,9.949329,0,1.101238,-1.101238,12.12671,86.61921,0.1318931,1.696471,0.4177437,0,10.47151
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.08731241,53.54801,52.87693,0,0,0,-1,0,0,0,0,0,0,0.08731241,0,0,0,0,1.974647,8.848092,0.08731241,0,0.08731241,12.20955,87.21086,0.1318497,0,0.06984992,0,8.935405
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03150282,50.24097,50.00407,1.261118,1.261118,0,-1,0,1.261118,2.498008,0,0,0,0.03150282,1.327492,1.261118,0,0,1.887334,8.926673,0,1.29599,-1.29599,10.84345,77.45308,0.1318497,1.38723,0.02520226,0,8.958177
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,47.56061,47.56061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.327323,7.630684,0,0,0,10.84345,77.45308,0.1318497,0,0,0,7.630684
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,45.11715,45.11715,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.327323,7.630684,0,0.641,-0.641,10.16778,72.62685,0.1318497,0.669845,0,0,7.630684
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,42.58168,42.58168,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,4.039545,6.989684,0,0.5246883,-0.5246883,9.614709,68.67635,0.1318497,0.5482993,0,0,6.989684
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,40.51649,40.51649,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.622532,6.464995,0,0.266425,-0.266425,9.333873,66.67039,0.1318497,0.2784141,0,0,6.464995
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,38.81936,38.81936,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.91856,6.19857,0,0.555348,-0.555348,8.748485,62.48905,0.1318497,0.5803386,0,0,6.19857
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,37.15289,37.15289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.535613,5.643222,0,0,0,8.748485,62.48905,0.1318497,0,0,0,5.643222
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,35.74202,35.74202,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.535613,5.643222,0,0.6089285,-0.6089285,8.106617,57.90429,0.1318497,0.6363303,0,0,5.643222
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,34.53563,34.53563,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.2122,5.034294,0,0.1266928,-0.1266928,7.973072,56.9504,0.1318497,0.132394,0,0,5.034294
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1617081,34.39893,33.29856,0.1796333,0.1796333,0,-1,0,0.1796333,90.02123,0,2.775558E-17,0,0.1617081,0.1890877,0.1796333,0,0,6.35297,4.907601,0,0.02737958,-0.02737958,7.944211,56.74425,0.1318497,0.1975967,0.1293665,0,5.069309
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2411118,33.6642,32.03083,0.5637112,0.5637112,0,0,0,0.5637112,42.77222,0,1.110223E-16,0,0.2411118,0.5933802,0.5637112,0,0,6.383392,4.880221,0,0.3522684,-0.3522684,7.572887,54.09195,0.1318497,0.6200823,0.1928894,0,5.121334
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6316895,35.32089,30.99823,0.2531658,0.2531658,0,0,0,0.2531658,249.5161,0,0,0,0.6316895,0.2664903,0.2531658,0,0,6.774801,4.527953,0.3651992,0,0.3651992,7.919346,56.56664,0.1316685,0.2784824,0.5053517,0,5.159643
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.612069,34.12359,29.96564,0.9089556,0.9089556,0,0,0,0.9089556,67.33761,0,0,0,0.612069,0.9567954,0.9089556,0,0,6.409602,4.856633,0,0.3447264,-0.3447264,7.555972,53.97112,0.1316685,0.9998512,0.4896552,0,5.468701
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.022349,38.77856,31.6321,1.502262,1.502262,0,0,0,1.502262,68.05399,0,0,0,1.022349,1.581328,1.502262,0,0,6.792631,4.511906,0,0.5589792,-0.5589792,6.966756,49.76245,0.1316685,1.652488,0.8178793,0,5.534255
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.273698,45.45754,36.17142,2.423656,2.423656,0,-1,0,2.423656,52.55275,0,0,0,1.273698,2.551216,2.423656,0,0,7.413719,3.952927,0,1.277519,-1.277519,5.620133,40.14373,0.1316685,2.666021,1.018958,0,5.226624
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.6923892,45.94843,40.88454,1.171874,1.171874,0,0,0,1.171874,59.08391,0,2.220446E-16,0,0.6923892,1.233552,1.171874,0,0,8.833184,2.675408,0,0.5411627,-0.5411627,5.049698,36.0692,0.1316685,1.289062,0.5539114,0,3.367798
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7309092,50.44719,44.94335,1.584883,1.584883,0,0,0,1.584883,46.11755,0,2.220446E-16,0,0.7309092,1.668298,1.584883,0,0,9.434476,2.134246,0,0.9373888,-0.9373888,4.061604,29.01139,0.1316685,1.743371,0.5847273,0,2.865155
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.095099,57.3724,48.73634,1.3342,1.3342,4.618003,0,1.425715,1.3342,82.07906,0,0,0,1.095099,0,0,3.283803,3.119613,10.47602,1.196857,4.214712,0,4.214712,8.06003,57.57153,0.1333976,1.46762,0.876079,5,2.291955
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7377331,58.23841,52.3862,2.111191,2.111191,4.914576,0,1.506679,2.111191,34.94394,0,0,0,0.7377331,0,0,2.803386,2.663216,6.261308,4.990097,3.400949,0,3.400949,11.28645,80.61736,0.135627,2.322309,0.5901865,5,5.72783
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3261567,57.25661,54.68653,0,0,0,-1,0,0,0,0,0,0,0.3261567,0,0,0,0,2.860358,8.050952,0.3261567,0,0.3261567,11.59587,82.8275,0.1354653,0,0.2609254,0,8.377109
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8477119,62.66233,55.72934,1.974882,1.974882,0,-1,0,1.974882,42.92469,0,0,0,0.8477119,2.078823,1.974882,0,0,2.534202,8.344493,0,1.231111,-1.231111,10.29817,73.5582,0.1354653,2.17237,0.6781695,0,9.192204
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9602339,64.72995,56.76194,0,0,0,-1,0,0,0,0,0,0,0.9602339,0,0,0,0,3.902103,7.113381,0.9602339,0,0.9602339,11.20913,80.06503,0.1349916,0,0.768187,0,8.073615
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5162706,60.10231,55.95426,0,0,0,-1,0,0,0,0,0,0,0.5162706,0,0,0,0,2.941869,7.977592,0.5162706,0,0.5162706,11.6989,83.56343,0.1347383,0,0.4130165,0,8.493863
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1695791,54.39214,53.08141,0,0,0,-1,0,0,0,0,0,0,0.1695791,0,0,0,0,2.425598,8.442236,0.1695791,0,0.1695791,11.85978,84.71255,0.1346553,0,0.1356633,0,8.611814
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02895256,50.39582,50.17788,2.286878,2.286878,0,-1,0,2.286878,1.26603,0,4.440892E-16,0,0.02895256,2.40724,2.286878,0,0,2.256019,8.594857,0,2.378287,-2.378287,9.352845,66.8059,0.1346553,2.515566,0.02316205,0,8.62381
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,47.73441,47.73441,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,4.898561,6.216569,0,0.4233456,-0.4233456,8.9066,63.61844,0.1346553,0.4423962,0,0,6.216569
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,45.29095,45.29095,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,5.368945,5.793224,0,2.279145,-2.279145,6.504169,46.45826,0.1346553,2.381707,0,0,5.793224
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,42.70436,42.70436,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,7.901329,3.514078,0,0.5677716,-0.5677716,5.905686,42.18338,0.1346553,0.5933214,0,0,3.514078
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,40.65962,40.65962,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,8.532186,2.946307,0,0.1560591,-0.1560591,5.741185,41.00838,0.1346553,0.1630818,0,0,2.946307
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,38.99316,38.99316,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,8.705585,2.790248,0,0.2302313,-0.2302313,5.4985,39.27492,0.1346553,0.2405917,0,0,2.790248
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,37.29602,37.29602,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,8.961397,2.560016,0,0.3648632,-0.3648632,5.1139,36.52779,0.1346553,0.3812821,0,0,2.560016
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,35.88516,35.88516,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,9.366801,2.195153,0,0.3934169,-0.3934169,4.699203,33.56566,0.1346553,0.4111207,0,0,2.195153
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,34.64809,34.64809,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,9.803931,1.801736,0,0.1755523,-0.1755523,4.514154,32.24389,0.1346553,0.1834521,0,0,1.801736
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04784257,33.73527,33.41102,0.1728125,0.1728125,0,-1,0,0.1728125,27.68466,0,2.775558E-17,0,0.04784257,0.1819079,0.1728125,0,0,9.998989,1.626184,0,0.1340654,-0.1340654,4.372837,31.23449,0.1346553,0.1900938,0.03827405,0,1.674027
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1679561,33.27842,32.14329,0.1322061,0.1322061,0,0,0,0.1322061,127.0412,0,0,0,0.1679561,0.1391643,0.1322061,0,0,10.14795,1.492119,0.02879185,0,0.02879185,4.400151,31.42959,0.1346412,0.1454267,0.1343649,0,1.660075
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1279483,31.96863,31.11069,0.1528412,0.1528412,0,0,0,0.1528412,83.71324,0,0,0,0.1279483,0.1608855,0.1528412,0,0,10.11916,1.518031,0,0.03293715,-0.03293715,4.365432,31.1816,0.1346412,0.1681253,0.1023586,0,1.64598
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.033592,37.2345,30.0781,0.771383,0.771383,0,0,0,0.771383,133.992,0,0,0,1.033592,0.8119821,0.771383,0,0,10.15576,1.485094,0.2216095,0,0.2216095,4.57567,32.68329,0.1345329,0.8485213,0.8268733,0,2.518686
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.429659,41.97024,31.77523,0.8620261,0.8620261,0,0,0,0.8620261,165.8488,0,0,0,1.429659,0.9073959,0.8620261,0,0,9.934146,1.684543,0.5222636,0,0.5222636,5.071132,36.2223,0.1342783,0.9482287,1.143728,0,3.114202
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.488835,55.75963,36.34522,1.681696,1.681696,0,-1,0,1.681696,147.9955,0,0,0,2.488835,1.770206,1.681696,0,0,9.411882,2.15458,0.7186284,0,0.7186284,5.752883,41.09194,0.1339297,1.849865,1.991068,0,4.643414
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.230996,68.62422,41.05835,0,0,0,0,0,0,0,0,0,0,3.230996,0,0,0,0,8.693254,2.801346,3.230996,0,3.230996,8.818075,62.98613,0.1323842,0,2.584797,0,6.032341
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.117894,53.75158,45.14782,1.648905,1.648905,0,0,0,1.648905,67.79613,0,0,0,1.117894,1.73569,1.648905,0,0,5.462258,5.709242,0,0.6177957,-0.6177957,8.166862,58.33461,0.1323842,1.813796,0.8943154,0,6.827136
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.206892,67.67148,48.97148,0.9765679,0.9765679,0,0,0,0.9765679,225.9845,0,0,0,2.206892,1.027966,0.9765679,0,0,6.148698,5.091446,1.178926,0,1.178926,9.285289,66.32336,0.1318291,1.074225,1.765514,0,7.298339
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,1.988028,69.68216,52.59067,0,0,0,0,0,0,0,0,0,0,1.988028,0,0,0,0,4.969771,6.15248,1.988028,0,1.988028,11.1713,79.79482,0.1309035,0,1.590423,0,8.140508
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.201884,74.54015,54.92167,0.05704467,0.05704467,0,-1,0,0.05704467,3859.929,0,0,0,2.201884,0.06004702,0.05704467,0,0,2.981743,7.941705,2.141837,0,2.141837,13.20322,94.30855,0.1299208,0.06274914,1.761507,0,10.14359
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.060695,64.72492,55.92359,0.2258538,0.2258538,0,-1,0,0.2258538,469.6379,0,0,0,1.060695,0.2377408,0.2258538,0,0,0.8399063,9.869358,0.8229541,0,0.8229541,13.98395,99.88512,0.1295471,0.2484392,0.8485559,0,10.93005
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5661204,61.56107,56.96641,0.9966245,0.9966245,0,-1,0,0.9966245,56.80378,0,0,0,0.5661204,1.049078,0.9966245,0,0,0.01695218,10.61002,0,0.482958,-0.482958,13.47486,96.24883,0.1295471,1.096287,0.4528963,0,11.17614
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5175667,60.32354,56.15874,1.297556,1.297556,0,-1,0,1.297556,39.88781,0,0,0,0.5175667,1.365848,1.297556,0,0,0.5535722,10.12706,0,0.8482818,-0.8482818,12.5807,89.86193,0.1295471,1.427312,0.4140533,0,10.64463
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1890018,54.75025,53.28588,0,0,0,-1,0,0,0,0,0,0,0.1890018,0,0,0,0,1.496107,9.278777,0.1890018,0,0.1890018,12.76,91.14266,0.1294615,0,0.1512014,0,9.467779
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04304143,50.69677,50.37213,0,0,0,-1,0,0,0,0,0,0,0.04304143,0,0,0,0,1.307106,9.448879,0.04304143,0,0.04304143,12.80083,91.43433,0.1294421,0,0.03443315,0,9.49192
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,47.90822,47.90822,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.264064,9.487617,0,3.505263,-3.505263,9.10596,65.04243,0.1294421,4.351261,0,0,9.487617
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,45.43409,45.43409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.158801,5.982353,0,0,0,9.10596,65.04243,0.1294421,0,0,0,5.982353
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,42.86794,42.86794,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.158801,5.982353,0,0.2765552,-0.2765552,8.814445,62.96019,0.1294421,0.2890002,0,0,5.982353
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,40.83342,40.83342,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.466084,5.705798,0,0.03354491,-0.03354491,8.779085,62.70763,0.1294421,0.03505443,0,0,5.705798
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.503357,5.672253,0,0,0,8.779085,62.70763,0.1294421,0,0,0,5.672253
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,37.43916,37.43916,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.503357,5.672253,0,0.5595068,-0.5595068,8.189313,58.49498,0.1294421,0.5846846,0,0,5.672253
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,36.02829,36.02829,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.125031,5.112746,0,0.4083638,-0.4083638,7.75886,55.42032,0.1294421,0.4267401,0,0,5.112746
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,34.79122,34.79122,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.578769,4.704382,0,0.1947373,-0.1947373,7.553589,53.9541,0.1294421,0.2035004,0,0,4.704382
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1333721,34.46206,33.55416,0,0,0,-1,0,0,0,0,0,0,0.1333721,0,0,0,0,6.795143,4.509645,0.1333721,0,0.1333721,7.680117,54.85787,0.1293818,0,0.1066977,0,4.643017
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3403934,34.58485,32.26597,0,0,0,0,0,0,0,0,0,0,0.3403934,0,0,0,0,6.661771,4.62968,0.3403934,0,0.3403934,8.003042,57.16447,0.1292283,0,0.2723147,0,4.970074
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.583479,35.21328,31.22315,0.621475,0.621475,0,0,0,0.621475,93.88615,1.110223E-16,0,0,0.583479,0.6541843,0.621475,0,0,6.321378,4.936034,0,0.07070529,-0.07070529,7.928513,56.63212,0.1292283,0.6836225,0.4667832,0,5.519513
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7103045,35.07455,30.22123,2.437238,2.437238,0,0,0,2.437238,29.14383,0,4.440892E-16,0,0.7103045,2.565514,2.437238,0,0,6.399939,4.865329,0,1.855209,-1.855209,5.97295,42.66385,0.1292283,2.680962,0.5682436,0,5.575634
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.457503,35.04377,31.91836,0.6600347,0.6600347,0,0,0,0.6600347,69.31499,0,0,0,0.457503,0.6947733,0.6600347,0,0,8.461283,3.01012,0,0.2372703,-0.2372703,5.722846,40.87739,0.1292283,0.7260381,0.3660024,0,3.467623
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.654844,57.4334,36.48835,0,0,0,-1,0,0,0,0,0,0,2.654844,0,0,0,0,8.724916,2.77285,2.654844,0,2.654844,8.241451,58.86739,0.1280431,0,2.123875,0,5.427693
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.619422,53.69081,41.23215,0,0,0,0,0,0,0,0,0,0,1.619422,0,0,0,0,6.070073,5.162209,1.619422,0,1.619422,9.77777,69.84107,0.1273308,0,1.295538,0,6.781631
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.366333,56.01892,45.34207,0.559824,0.559824,0,0,0,0.559824,244.0647,0,0,0,1.366333,0.5892885,0.559824,0,0,4.450651,6.619689,0.7770442,0,0.7770442,10.51494,75.10655,0.1269918,0.6158065,1.093066,0,7.986021
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7649185,55.10642,49.16573,0,0,0,0,0,0,0,0,0,0,0.7649185,0,0,0,0,3.673607,7.319028,0.7649185,0,0.7649185,11.2406,80.28987,0.1266599,0,0.6119348,0,8.083947
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.111791,61.86844,52.82581,0.09705152,0.09705152,0,0,0,0.09705152,1145.568,0,0,0,1.111791,0.1021595,0.09705152,0,0,2.908688,8.007455,1.009631,0,1.009631,12.19842,87.13143,0.1262244,0.1067567,0.8894326,0,9.119246
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7678994,61.34931,55.12614,0.6329663,0.6329663,0,-1,0,0.6329663,121.3176,0,0,0,0.7678994,0.6662803,0.6329663,0,0,1.899057,8.916123,0.1016191,0,0.1016191,12.29483,87.82003,0.1261807,0.6962629,0.6143195,0,9.684023
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.116772,65.4418,56.12807,2.379966,2.379966,0,-1,0,2.379966,46.92388,0,0,0,1.116772,2.505228,2.379966,0,0,1.797438,9.00758,0,1.388455,-1.388455,10.83127,77.36605,0.1261807,2.617963,0.893418,0,10.12435
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4218651,60.56092,57.16066,0.9690331,0.9690331,0,-1,0,0.9690331,43.53465,0,0,0,0.4218651,1.020035,0.9690331,0,0,3.340166,7.619125,0,0.5981697,-0.5981697,10.20074,72.8623,0.1261807,1.065936,0.3374921,0,8.04099
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4392383,59.88711,56.36321,1.650192,1.650192,0,-1,0,1.650192,26.6174,0,2.220446E-16,0,0.4392383,1.737045,1.650192,0,0,4.004799,7.020955,0,1.297806,-1.297806,8.832734,63.09083,0.1261807,1.815212,0.3513906,0,7.460194
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1550021,54.64959,53.44946,2.527624,2.527624,0,-1,0,2.527624,6.132326,0,4.440892E-16,0,0.1550021,2.660656,2.527624,0,0,5.446806,5.723149,0,2.505654,-2.505654,6.191543,44.22522,0.1261807,2.780386,0.1240017,0,5.878151
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02771101,50.78573,50.5766,1.702241,1.702241,0,-1,0,1.702241,1.627913,0,2.220446E-16,0,0.02771101,1.791833,1.702241,0,0,8.230866,3.217494,0,1.764122,-1.764122,4.331995,30.94276,0.1261807,1.872466,0.02216881,0,3.245206
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,48.0718,48.0718,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,10.191,1.453372,0,0.5665131,-0.5665131,3.734838,26.67736,0.1261807,0.5920062,0,0,1.453372
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,45.60789,45.60789,1.760966,0.8425164,0,-1,0,0.8425164,0,0,0.9184493,1.094546,0,0.8868594,0.8425164,0,0,10.82046,0.8868594,0,0.8868594,-0.8868594,2.800006,20,0.1261807,1.937062,0,0,0.8868594
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,43.01107,43.01107,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261807,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,40.97655,40.97655,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261807,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,39.31009,39.31009,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261807,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,37.61296,37.61296,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261807,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,36.17142,36.17142,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261807,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,34.93435,34.93435,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261807,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04139823,33.97827,33.69729,0.6642028,0.03932832,0,-1,0,0.03932832,105.2632,0,0.6248745,0.7227574,0.04139823,0.04139823,0.03932832,0,0,11.80586,0,0,0,0,2.800006,20,0.1261807,0.7306231,0.03311859,0,0.04139823
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1089315,33.14472,32.4091,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,21.71344,4.440892E-16,0,0,0.1089315,0,0,3.505263,3.33,11.80586,0,3.438931,0,3.438931,6.062462,43.30322,0.1275346,0.5518455,0.08714521,5,0.1089315
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9602958,38.0487,31.36629,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,177.1423,4.440892E-16,0,0,0.9602958,0,0,3.505263,3.33,8.366929,3.095038,4.290296,0,4.290296,10.13259,72.37553,0.1285342,0.5963145,0.7682366,5,4.055334
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.79603,43.2448,30.33369,2.615951,2.615951,4.782524,0,1.470629,2.615951,68.65687,0,0,0,1.79603,0,0,2.166573,2.058244,4.076633,6.956305,3.854274,0,3.854274,13.78908,98.49323,0.130421,2.877546,1.436824,5,8.752335
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.85583,54.09089,32.0615,1.61487,1.61487,0,0,0,1.61487,176.8458,0.9336076,0,0,2.85583,1.699863,1.61487,0,0,0.2223588,10.42515,0.2223588,0,0.2223588,14.00003,100,0.1303261,1.776357,2.284664,0,13.28098
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.058303,61.46737,36.66216,1.938166,1.938166,0,-1,0,1.938166,157.7937,1.018129,0,0,3.058303,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,2.131982,2.446642,0,13.68358
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.317088,70.02547,41.43662,0.2213518,0.2213518,0,0,0,0.2213518,1498.559,3.084086,0,0,3.317088,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,0.243487,2.65367,0,13.94236
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.381462,76.0079,45.54655,0,0,0,0,0,0,0,3.381462,0,0,3.381462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,0,2.70517,0,14.00674
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.816953,86.74778,49.3702,1.83363,1.83363,0,0,0,1.83363,208.1637,1.886816,0,0,3.816953,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,2.016994,3.053563,0,14.44223
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.219934,83.82645,53.02007,1.987322,1.987322,0,0,0,1.987322,162.0238,1.128016,0,0,3.219934,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,2.186054,2.575947,0,13.84521
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.77028,81.30737,55.3204,0,0,0,-1,0,0,0,2.77028,0,0,2.77028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,0,2.216224,0,13.39555
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.034053,74.44249,56.33254,1.531437,1.531437,0,-1,0,1.531437,132.8199,0.4220147,0,0,2.034053,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,1.68458,1.627243,0,12.65933
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.315751,68.58777,57.36513,1.75762,1.75762,0,-1,0,1.75762,74.85982,0,0,0,1.315751,1.850126,1.75762,0,0,0,10.62527,0,0.5343752,-0.5343752,13.43675,95.97657,0.1303261,1.933382,1.052601,0,11.94102
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4587641,60.24715,56.55746,3.261927,3.261927,0,-1,0,3.261927,14.0642,0,0,0.2581199,0.4587641,3.433608,3.261927,0,0,0.5937502,10.0909,0,2.974844,-2.974844,10.30099,73.57833,0.1303261,3.58812,0.3670113,0,10.54966
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.0815261,54.28362,53.65393,2.707657,2.707657,0,-1,0,2.707657,3.010947,0,0,0,0.0815261,2.850165,2.707657,0,0,3.899132,7.116055,0,2.768639,-2.768639,7.382585,52.73264,0.1303261,2.978422,0.06522088,0,7.197582
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02480972,50.93783,50.7504,2.45794,2.45794,0,-1,0,2.45794,1.009371,0,4.440892E-16,0,0.02480972,2.587305,2.45794,0,0,6.975397,4.347416,0,2.562495,-2.562495,4.681478,33.43906,0.1303261,2.703733,0.01984777,0,4.372226
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,48.27627,48.27627,5.947108,1.695675,0,-1,0,1.695675,0,0,4.251432,4.846143,0,1.784922,1.695675,0,0,9.822614,1.784922,0,1.784922,-1.784922,2.800006,20,0.1303261,6.541819,0,0,1.784922
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303261,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,43.18487,43.18487,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303261,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,41.15036,41.15036,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303261,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,39.48389,39.48389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303261,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,37.78676,37.78676,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303261,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,36.34522,36.34522,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303261,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,35.07748,35.07748,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303261,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04178201,34.12426,33.84042,0,0,0,-1,0,0,0,0,0,0,0.04178201,0,0,0,0,11.80586,0,0.04178201,0,0.04178201,2.839643,20.28313,0.1303083,0,0.03342561,0,0.04178201
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.09862202,33.21853,32.55223,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.02446,4.440892E-16,0,0,0.09862202,0,0,3.505263,3.33,11.76408,0.03760381,3.428622,0,3.428622,6.09232,43.51648,0.1320419,1.082195,0.07889762,5,0.1362258
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8150536,37.14976,31.50942,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,233.5555,0,0,0,0.8150536,0,0,3.505263,3.33,8.335456,3.123364,4.145053,0,4.145053,10.02466,71.60459,0.1328167,0.3838741,0.6520429,5,3.938417
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.791597,43.39936,30.5075,1.70665,1.70665,3.985515,0,1.253046,1.70665,104.9774,0,0,0,1.791597,0,0,2.278865,2.164922,4.190403,6.853912,3.956519,0,3.956519,13.77815,98.41514,0.1337762,1.877315,1.433278,5,8.64551
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.084949,56.40465,32.2353,1.038435,1.038435,0,0,0,1.038435,297.0767,1.757976,0,0,3.084949,1.09309,1.038435,0,0,0.2338835,10.41478,0.2338835,0,0.2338835,14.00003,100,0.1336776,1.142279,2.467959,0,13.49973
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.275331,63.84607,36.83596,1.709073,1.709073,0,-1,0,1.709073,191.6437,1.476307,0,0,3.275331,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1336776,1.879981,2.620265,0,13.90061
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.314334,70.2149,41.61042,0.5718176,0.5718176,0,0,0,0.5718176,579.6139,2.712421,0,0,3.314334,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1336776,0.6289993,2.651467,0,13.93961
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.55109,67.31195,45.75102,1.729758,1.729758,0,0,0,1.729758,147.4824,0.7302915,0,0,2.55109,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1336776,1.902734,2.040872,0,13.17636
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,2.909395,75.72852,49.57468,1.068323,1.068323,0,0,0,1.068323,272.3327,1.784843,0,0,2.909395,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1336776,1.175156,2.327516,0,13.53467
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.65466,77.38941,53.22454,0.682828,0.682828,0,0,0,0.682828,388.7743,1.935894,0,0,2.65466,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1336776,0.7511108,2.123728,0,13.27993
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.624041,79.86755,55.52487,0.02857206,0.02857206,0,-1,0,0.02857206,9183.941,2.593966,0,0,2.624041,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1336776,0.03142927,2.099233,0,13.24932
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.373605,68.21117,56.52679,1.831436,1.831436,0,-1,0,1.831436,75.00155,0,2.220446E-16,0,1.373605,1.927828,1.831436,0,0,0,10.62527,0,0.5542222,-0.5542222,13.41583,95.82714,0.1336776,2.01458,1.098884,0,11.99888
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.278571,68.46552,57.56961,1.212625,1.212625,0,-1,0,1.212625,105.4383,0,0,0,1.278571,1.276447,1.212625,0,0,0.6158023,10.07105,0.002123873,0,0.002123873,13.41784,95.84153,0.1336767,1.333887,1.022857,0,11.34962
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4675377,60.52951,56.76194,1.797567,1.797567,0,-1,0,1.797567,26.00948,0,2.220446E-16,0,0.4675377,1.892175,1.797567,0,0,0.6136785,10.07296,0,1.424638,-1.424638,11.91614,85.11513,0.1336767,1.977323,0.3740302,0,10.5405
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1035112,54.65992,53.85841,0,0,0,-1,0,0,0,0,0,0,0.1035112,0,0,0,0,2.196609,8.648326,0.1035112,0,0.1035112,12.01434,85.81655,0.1336331,0,0.08280898,0,8.751837
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03757561,51.27003,50.98555,2.993505,2.993505,0,-1,0,2.993505,1.255238,0,8.881784E-16,0,0.03757561,3.151058,2.993505,0,0,2.093098,8.741486,0,3.113483,-3.113483,8.732442,62.37446,0.1336331,3.292856,0.03006049,0,8.779061
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,48.48074,48.48074,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.552524,5.628003,0,2.589824,-2.589824,6.002527,42.87511,0.1336331,2.706367,0,0,5.628003
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,45.97594,45.97594,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.430106,3.038179,0,2.749147,-2.749147,3.104672,22.17618,0.1336331,2.872859,0,0,3.038179
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,43.38935,43.38935,0.8741695,0.2745802,0,-1,0,0.2745802,0,0,0.5995892,0.6870062,0,0.2890318,0.2745802,0,0,11.48471,0.2890318,0,0.2890318,-0.2890318,2.800006,20,0.1336331,0.9615864,0,0,0.2890318
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,41.34461,41.34461,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336331,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,39.64748,39.64748,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336331,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,37.92989,37.92989,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336331,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,36.45768,36.45768,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336331,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,35.22062,35.22062,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336331,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.03977112,34.23346,33.9631,0.4686188,0.03778256,0,-1,0,0.03778256,105.2632,0,0.4308363,0.5079242,0.03977112,0.03977112,0.03778256,0,0,11.80586,0,0,0,0,2.800006,20,0.1336331,0.5154807,0.03181689,0,0.03977112
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1372309,33.62479,32.69537,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.03189,4.440892E-16,0,0,0.1372309,0,0,3.505263,3.33,11.80586,0,3.467231,0,3.467231,6.08931,43.49498,0.13513,0.9415861,0.1097847,5,0.1372309
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9376489,38.19344,31.66277,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,197.6066,0,0,0,0.9376489,0,0,3.505263,3.33,8.33863,3.120508,4.267649,0,4.267649,10.13796,72.41383,0.1359029,0.5219532,0.7501191,5,4.058157
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.787923,43.49302,30.61996,1.783024,1.783024,3.951928,0,1.243876,1.783024,100.2748,0,0,0,1.787923,0,0,2.168905,2.060459,4.070981,6.961392,3.848382,0,3.848382,13.78885,98.49161,0.1368042,1.961326,1.430338,5,8.749314
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.555993,51.79704,32.37843,0.5228786,0.5228786,0,0,0,0.5228786,488.8311,1.782997,0,0,2.555993,0.5503986,0.5228786,0,0,0.2225981,10.42494,0.2225981,0,0.2225981,14.00003,100,0.1367117,0.5751665,2.044795,0,12.98093
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.051945,61.82491,37.00976,0,0,0,-1,0,0,0,3.051945,0,0,3.051945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367117,0,2.441556,0,13.67722
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.311153,70.42555,41.80468,2.225486,2.225486,0,0,0,2.225486,148.7834,0.9685366,0,0,3.311153,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1367117,2.448034,2.648922,0,13.93643
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.374934,76.4888,45.97594,2.364397,2.364397,0,0,0,2.364397,142.7398,0.8860955,0,0,3.374934,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1367117,2.600836,2.699947,0,14.00021
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.263339,80.13547,49.7996,0.5839617,0.5839617,0,0,0,0.5839617,558.8276,2.648643,0,0,3.263339,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1367117,0.6423578,2.610672,0,13.88861
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,2.989559,81.5453,53.44946,2.913901,2.913901,0,0,0,2.913901,102.5964,0,0,0,2.989559,3.067265,2.913901,0,0,0,10.62527,0,0.07770571,-0.07770571,13.91812,99.41494,0.1367117,3.205291,2.391647,0,13.61483
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.582988,79.71401,55.78046,1.404036,1.404036,0,-1,0,1.404036,183.9687,1.018715,0,0,2.582988,1.477933,1.404036,0,0,0.08633967,10.54757,0.08633967,0,0.08633967,14.00003,100,0.1366759,1.54444,2.06639,0,13.13056
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.033221,74.96601,56.79261,0.7619892,0.7619892,0,-1,0,0.7619892,266.8306,1.231127,0,0,2.033221,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,0.8381881,1.626576,0,12.65849
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.317297,69.03609,57.76386,0.06386603,0.06386603,0,-1,0,0.06386603,2062.594,1.25007,0,0,1.317297,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,0.07025264,1.053838,0,11.94257
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4612585,60.70842,56.98686,0.6249316,0.6249316,0,-1,0,0.6249316,73.80943,0,0,0,0.4612585,0.6578228,0.6249316,0,0,0,10.62527,0,0.1965643,-0.1965643,13.79283,98.52003,0.1366759,0.6874248,0.3690068,0,11.08653
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.07834979,54.69013,54.08333,3.802891,3.33,0,-1,0,3.33,2.352846,0,0.4728916,0.8531807,0.07834979,3.505263,3.33,0,0,0.2184048,10.42871,0,3.426913,-3.426913,10.18055,72.71805,0.1366759,4.183181,0.06267983,0,10.50706
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02276728,51.38297,51.21047,1.534543,1.534543,0,-1,0,1.534543,1.483652,0,2.220446E-16,0,0.02276728,1.615308,1.534543,0,0,4.026086,7.001797,0,1.592541,-1.592541,8.501862,60.72746,0.1366759,1.687997,0.01821382,0,7.024564
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,48.70567,48.70567,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.795576,5.409256,0,2.60338,-2.60338,5.757658,41.12605,0.1366759,2.720533,0,0,5.409256
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,46.18041,46.18041,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.688221,2.805875,0,1.095322,-1.095322,4.603088,32.87913,0.1366759,1.144611,0,0,2.805875
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,43.56315,43.56315,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.905245,1.710554,0,0.8645446,-0.8645446,3.691778,26.36979,0.1366759,0.9034492,0,0,1.710554
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,41.51841,41.51841,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.86585,0.8460093,0,0.7240426,-0.7240426,2.92857,20.91831,0.1366759,0.7566245,0,0,0.8460093
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,39.82128,39.82128,0.5647209,0.1158683,0,-1,0,0.1158683,0,0,0.4488526,0.5053247,0,0.1219666,0.1158683,0,0,11.67034,0.1219666,0,0.1219666,-0.1219666,2.800006,20,0.1366759,0.621193,0,0,0.1219666
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,38.12415,38.12415,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366759,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,36.66216,36.66216,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366759,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,35.39442,35.39442,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366759,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04401355,34.42623,34.12668,0,0,0,-1,0,0,0,0,0,0,0.04401355,0,0,0,0,11.80586,0,0.04401355,0,0.04401355,2.841761,20.29825,0.1366576,0,0.03521084,0,0.04401355
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2791799,34.74219,32.8385,0,0,0,0,0,0,0,0,0,0,0.2791799,0,0,0,0,11.76185,0.0396122,0.2791799,0,0.2791799,3.106614,22.19005,0.1365419,0,0.2233439,0,0.318792
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.6977723,36.63996,31.82635,0.2254703,0.2254703,0,0,0,0.2254703,309.4742,0,0,0,0.6977723,0.2373372,0.2254703,0,0,11.48267,0.2908741,0.4604352,0,0.4604352,3.543421,25.3101,0.1363515,0.2480173,0.5582178,0,0.9886464
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.517827,41.59175,30.79376,0,0,0,0,0,0,0,0,0,0,1.517827,0,0,0,0,11.02223,0.7052657,1.517827,0,1.517827,4.983358,35.59534,0.1357275,0,1.214261,0,2.223093
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.52736,51.78209,32.5829,2.526578,2.526578,5,0,1.53,2.526578,100.0309,0,0,0,2.52736,0,0,2.473422,2.349751,9.504405,2.07131,4.87711,0,4.87711,9.610191,68.64408,0.1371405,2.779236,2.021888,5,4.59867
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.092427,53.25503,37.20401,1.087051,1.087051,0,-1,0,1.087051,192.4865,0,0,0,2.092427,1.144265,1.087051,0,0,4.627295,6.460709,0.9481629,0,0.9481629,10.5097,75.06911,0.1367552,1.195757,1.673942,0,8.553137
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.938044,57.28355,42.00915,0.3393515,0.3393515,0,0,0,0.3393515,571.1022,0,0,0,1.938044,0.3572121,0.3393515,0,0,3.679132,7.314056,1.580832,0,1.580832,12.00941,85.7813,0.1361176,0.3732866,1.550435,0,9.252099
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.895862,71.42579,46.21109,2.188151,2.188151,0,0,0,2.188151,132.3428,0,0,0,2.895862,2.303317,2.188151,0,0,2.0983,8.736804,0.5925444,0,0.5925444,12.57154,89.79655,0.1358801,2.406966,2.316689,0,11.63267
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.259328,80.43382,50.06541,1.914057,1.914057,0,0,0,1.914057,170.2838,0,0,0,3.259328,2.014797,1.914057,0,0,1.505756,9.270094,1.244531,0,1.244531,13.75221,98.22987,0.1353841,2.105463,2.607462,0,12.52942
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.019333,82.20694,53.6846,1.40472,1.40472,0,0,0,1.40472,214.942,1.279456,0,0,3.019333,1.478653,1.40472,0,0,0.2612244,10.39017,0.2612244,0,0.2612244,14.00003,100,0.1352804,1.545192,2.415466,0,13.4095
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.781782,71.54321,56.01561,0,0,0,-1,0,0,0,1.781782,0,0,1.781782,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352804,0,1.425426,0,12.40706
