Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.144692,76.39387,57.01753,0.7438751,0.7438751,0,-1,0,0.7438751,288.3134,1.361666,0,0,2.144692,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1352804,0.8182627,1.715754,0,12.76997
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.583747,71.82983,57.999,2.567179,2.567179,0,-1,0,2.567179,61.69211,0,0,0,1.583747,2.702293,2.567179,0,0,0,10.62527,0,1.118547,-1.118547,12.82098,91.57822,0.1352804,2.823897,1.266997,0,12.20902
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5452349,61.64988,57.222,1.385019,1.385019,0,-1,0,1.385019,39.36661,0,0,0,0.5452349,1.457914,1.385019,0,0,1.24283,9.506727,0,0.9126794,-0.9126794,11.85893,84.70646,0.1352804,1.52352,0.4361879,0,10.05196
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07131126,54.90222,54.34914,0,0,0,-1,0,0,0,0,0,0,0.07131126,0,0,0,0,2.256918,8.594048,0.07131126,0,0.07131126,11.92658,85.18968,0.1352522,0,0.05704901,0,8.665359
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02168272,51.63061,51.46606,2.247682,2.247682,0,-1,0,2.247682,0.9646701,0,4.440892E-16,0,0.02168272,2.365981,2.247682,0,0,2.185607,8.658228,0,2.344299,-2.344299,9.455472,67.53895,0.1352522,2.47245,0.01734618,0,8.679911
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,48.94081,48.94081,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.790383,6.31393,0,2.947318,-2.947318,6.348725,45.34795,0.1352522,3.079947,0,0,6.31393
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,46.40533,46.40533,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,8.065181,3.366611,0,1.457458,-1.457458,4.812429,34.37443,0.1352522,1.523044,0,0,3.366611
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,43.78807,43.78807,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.684579,1.909153,0,0.2962134,-0.2962134,4.500193,32.14417,0.1352522,0.3095431,0,0,1.909153
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,41.75356,41.75356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01371,1.612939,0,0,0,4.500193,32.14417,0.1352522,0,0,0,1.612939
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,40.05642,40.05642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01371,1.612939,0,0,0,4.500193,32.14417,0.1352522,0,0,0,1.612939
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,38.35929,38.35929,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,10.01371,1.612939,0,0.621183,-0.621183,3.845409,27.46715,0.1352522,0.6491363,0,0,1.612939
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,36.88708,36.88708,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.70391,0.9917564,0,0.059418,-0.059418,3.782777,27.01978,0.1352522,0.06209181,0,0,0.9917564
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,35.59889,35.59889,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.76993,0.9323385,0,0.1337432,-0.1337432,3.641799,26.0128,0.1352522,0.1397616,0,0,0.9323385
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03419761,34.56409,34.33116,0.1944419,0.1944419,0,-1,0,0.1944419,17.58757,2.775558E-17,0,0,0.03419761,0.2046757,0.1944419,0,0,10.91853,0.7985953,0,0.1704781,-0.1704781,3.462099,24.72923,0.1352522,0.2138861,0.02735809,0,0.8327929
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1002559,33.74291,33.06342,0,0,0,0,0,0,0,0,0,0,0.1002559,0,0,0,0,11.10795,0.6281173,0.1002559,0,0.1002559,3.55721,25.4086,0.1352124,0,0.08020474,0,0.7283732
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.010282,39.10736,32.03083,0.2160106,0.2160106,0,0,0,0.2160106,467.7001,0,0,0,1.010282,0.2273796,0.2160106,0,0,11.0077,0.7183475,0.7829023,0,0.7829023,4.299937,30.71377,0.134903,0.2376117,0.8082255,0,1.728629
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.779487,43.8387,30.99823,1.026087,1.026087,0,0,0,1.026087,173.4246,0,0,0,1.779487,1.080091,1.026087,0,0,10.22479,1.42296,0.6993954,0,0.6993954,4.963441,35.45308,0.1346278,1.128696,1.42359,0,3.202447
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.017898,56.46082,32.80783,2.057607,2.057607,0,0,0,2.057607,146.6703,0,0,0,3.017898,2.165902,2.057607,0,0,9.525398,2.052416,0.8519955,0,0.8519955,5.771716,41.22646,0.1342941,2.263368,2.414318,0,5.070313
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.113786,62.95778,37.43916,1.013073,1.013073,0,-1,0,1.013073,307.3604,0,0,0,3.113786,1.066393,1.013073,0,0,8.673403,2.819211,2.047393,0,2.047393,7.714043,55.1002,0.1334988,1.114381,2.491029,0,5.932998
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,3.893122,77.81885,42.26474,0.3316664,0.3316664,0,0,0,0.3316664,1173.807,0,0,0,3.893122,0.3491226,0.3316664,0,0,6.62601,4.661865,3.544,0,3.544,11.07618,79.11539,0.1321441,0.3648331,3.114498,0,8.554988
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.02026,85.41869,46.46668,0.626465,0.626465,0,0,0,0.626465,641.7374,0.2788132,0,0,4.02026,0.6594369,0.626465,0,0,3.08201,7.851465,3.08201,0,3.08201,14.00003,100,0.1309883,0.6891115,3.216208,0,11.87173
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.772579,87.48367,50.32101,0.251466,0.251466,0,0,0,0.251466,1500.234,3.507878,0,0,3.772579,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1309883,0.2766126,3.018063,0,14.39785
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.376961,87.10406,53.9402,0.5912885,0.5912885,0,0,0,0.5912885,571.1191,2.754553,0,0,3.376961,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1309883,0.6504173,2.701569,0,14.00224
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.655089,81.10853,56.24053,0.4270455,0.4270455,0,-1,0,0.4270455,621.7344,2.205567,0,0,2.655089,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1309883,0.46975,2.124071,0,13.28036
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.493816,80.50048,57.25267,0,0,0,-1,0,0,0,2.493816,0,0,2.493816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309883,0,1.995053,0,13.11909
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.431431,70.61388,58.22392,0,0,0,-1,0,0,0,1.431431,0,0,1.431431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309883,0,1.145144,0,12.0567
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4575532,61.14988,57.44692,0,0,0,-1,0,0,0,0.4575532,0,0,0.4575532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309883,0,0.3660426,0,11.08283
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.127504,55.56739,54.57407,0,0,0,-1,0,0,0,0.127504,0,0,0.127504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309883,0,0.1020032,0,10.75278
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.0457998,52.04974,51.70121,0,0,0,-1,0,0,0,0.0457998,0,0,0.0457998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309883,0,0.03663984,0,10.67107
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,49.16573,49.16573,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1309883,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,46.67115,46.67115,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1309883,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,44.02322,44.02322,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1309883,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,41.94781,41.94781,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1309883,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1309883,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,38.56376,38.56376,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1309883,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,37.06088,37.06088,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1309883,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,35.80337,35.80337,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1309883,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03306041,34.76109,34.53563,0.1355036,0.1355036,0,-1,0,0.1355036,24.39817,0,0,0,0.03306041,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.109575,-0.109575,11.80774,84.34087,0.1309883,0.149054,0.02644832,0,8.688127
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09125099,33.88689,33.26789,0.4892361,0.4892361,0,0,0,0.4892361,18.65173,0,1.110223E-16,0,0.09125099,0.5149854,0.4892361,0,0,2.31087,8.545491,0,0.4237344,-0.4237344,11.36109,81.15047,0.1309883,0.5381597,0.07300079,0,8.636743
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9388565,38.83093,32.26597,1.072899,1.072899,0,0,0,1.072899,87.50652,0,0,0,0.9388565,1.129367,1.072899,0,0,2.781686,8.121758,0,0.1905108,-0.1905108,11.16027,79.71608,0.1309883,1.180189,0.7510852,0,9.060614
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.10697,46.70821,31.22315,1.329731,1.329731,0,0,0,1.329731,158.4509,0,0,0,2.10697,1.399717,1.329731,0,0,2.993364,7.931246,0.7072533,0,0.7072533,11.83123,84.50864,0.1307259,1.462704,1.685576,0,10.03822
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.213727,58.59936,33.04297,1.385956,1.385956,0,0,0,1.385956,231.8779,0,0,0,3.213727,1.458901,1.385956,0,0,2.286111,8.567774,1.754825,0,1.754825,13.49601,96.39985,0.1300793,1.524552,2.570981,0,11.7815
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.685063,69.24523,37.66408,1.77753,1.77753,0,-1,0,1.77753,207.3137,1.282693,0,0,3.685063,1.871084,1.77753,0,0,0.5312858,10.14712,0.5312858,0,0.5312858,14.00003,100,0.1298848,1.955283,2.94805,0,13.83218
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.655153,75.27737,42.53056,0,0,0,0,0,0,0,3.655153,0,0,3.655153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298848,0,2.924122,0,14.28043
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.362581,77.31364,46.72227,1.058686,1.058686,0,0,0,1.058686,317.6183,2.248174,0,0,3.362581,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1298848,1.164555,2.690065,0,13.98785
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.252292,80.97621,50.54593,0,0,0,0,0,0,0,3.252292,0,0,3.252292,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298848,0,2.601834,0,13.87757
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.044726,83.15099,54.17534,0,0,0,0,0,0,0,3.044726,0,0,3.044726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298848,0,2.435781,0,13.67
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,2.998951,85.56656,56.47567,3.726097,3.33,0,-1,0,3.33,90.05858,0,0.396097,0.7687067,2.998951,3.505263,3.33,0,0,0,10.62527,0,0.5063125,-0.5063125,13.46633,96.18787,0.1298848,4.098707,2.39916,0,13.62422
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.030794,75.73406,57.47759,2.188496,2.188496,0,-1,0,2.188496,92.79404,0,0,0,2.030794,2.30368,2.188496,0,0,0.5625695,10.11896,0,0.2728861,-0.2728861,13.17868,94.13325,0.1298848,2.407346,1.624635,0,12.14976
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.3173,69.7933,58.45907,0.6890751,0.6890751,0,-1,0,0.6890751,191.1693,0,0,0,1.3173,0.7253422,0.6890751,0,0,0.8657763,9.846075,0.5919576,0,0.5919576,13.74026,98.14452,0.1296688,0.7579826,1.05384,0,11.16337
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4631602,61.43789,57.68207,1.776803,1.776803,0,-1,0,1.776803,26.06705,0,0,0,0.4631602,1.870319,1.776803,0,0,0.2738187,10.37884,0,1.407159,-1.407159,12.25698,87.54971,0.1296688,1.954484,0.3705282,0,10.842
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.06814208,55.33926,54.80921,1.906848,1.906848,0,-1,0,1.906848,3.573545,0,2.220446E-16,0,0.06814208,2.007208,1.906848,0,0,1.837329,8.971678,0,1.939066,-1.939066,10.21303,72.95007,0.1296688,2.097533,0.05451366,0,9.039821
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01863982,52.068,51.92613,1.947489,1.947489,0,-1,0,1.947489,0.9571207,0,2.220446E-16,0,0.01863982,2.049989,1.947489,0,0,3.991847,7.032612,0,2.031349,-2.031349,8.071799,57.6556,0.1296688,2.142238,0.01491186,0,7.051252
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,49.40088,49.40088,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,6.248901,5.001263,0,3.505263,-3.505263,4.376928,31.26371,0.1296688,3.880903,0,0,5.001263
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,46.89607,46.89607,5.550336,1.4212,0,-1,0,1.4212,0,0,4.129137,4.68417,0,1.496,1.4212,0,0,10.14364,1.496,0,1.496,-1.496,2.800006,20,0.1296688,6.10537,0,0,1.496
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,44.24814,44.24814,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296688,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,42.15228,42.15228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296688,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,40.45515,40.45515,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296688,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,38.75801,38.75801,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296688,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,37.26535,37.26535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296688,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,35.96695,35.96695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296688,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04502575,35.01697,34.70943,0,0,0,-1,0,0,0,0,0,0,0.04502575,0,0,0,0,11.80586,0,0.04502575,0,0.04502575,2.842721,20.30511,0.1296524,0,0.0360206,0,0.04502575
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.0889584,34.07651,33.47237,0.04150866,0.04150866,0,0,0,0.04150866,214.3129,0,0,0,0.0889584,0.04369333,0.04150866,0,0,11.76083,0.04052318,0.04526507,0,0.04526507,2.885663,20.61184,0.1296359,0.04565953,0.07116672,0,0.1294816
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9652854,39.22659,32.46022,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,345.4138,4.440892E-16,0,0,0.9652854,0,0,3.505263,3.33,11.71557,0.08126174,4.295285,0,4.295285,6.960528,49.71796,0.1302244,0.3074035,0.7722283,5,1.046547
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.568304,42.66007,31.42763,0,0,3.505263,0,1.121937,0,0,0,0,0,1.568304,0,0,3.505263,3.33,7.420284,3.947019,4.898304,0,4.898304,11.60747,82.91032,0.130351,0,1.254643,5,5.515323
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.112364,57.90058,33.26789,3.219563,3.219563,2.658698,0,0.8908245,3.219563,96.67039,4.440892E-16,0,0,3.112364,0.5903839,0.5608647,0,0,2.52198,8.355493,2.52198,0,2.52198,14.00003,100,0.130619,3.541519,2.489891,5,11.46786
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,2.934286,61.74435,37.89922,0.9133925,0.9133925,0,-1,0,0.9133925,321.2514,1.97282,0,0,2.934286,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.130619,1.004732,2.347429,0,13.55956
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.399156,72.57212,42.72481,0.3129348,0.3129348,0,0,0,0.3129348,1086.218,3.069751,0,0,3.399156,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.130619,0.3442283,2.719324,0,14.02443
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.358003,77.60553,46.98809,1.723181,1.723181,0,0,0,1.723181,194.8724,1.544129,0,0,3.358003,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.130619,1.895499,2.686402,0,13.98328
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.24879,81.24109,50.78107,0.6490319,0.6490319,0,0,0,0.6490319,500.5593,2.565598,0,0,3.24879,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.130619,0.7139351,2.599032,0,13.87406
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,2.97827,82.62732,54.40026,1.874456,1.874456,0,0,0,1.874456,158.8872,1.005158,0,0,2.97827,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.130619,2.061901,2.382616,0,13.60354
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.20516,76.66386,56.70059,0.2703043,0.2703043,0,-1,0,0.2703043,815.8066,1.920629,0,0,2.20516,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.130619,0.2973347,1.764128,0,12.83043
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.775181,73.39536,57.71274,0.312506,0.312506,0,-1,0,0.312506,568.0471,1.446227,0,0,1.775181,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.130619,0.3437566,1.420145,0,12.40046
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.201197,68.95686,58.68399,0.1865065,0.1865065,0,-1,0,0.1865065,644.0508,1.004874,0,0,1.201197,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.130619,0.2051571,0.9609573,0,11.82647
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3790933,60.95029,57.88654,1.443767,1.443767,0,-1,0,1.443767,26.25723,0,2.220446E-16,0,0.3790933,1.519755,1.443767,0,0,0,10.62527,0,1.140662,-1.140662,12.79766,91.41171,0.130619,1.588144,0.3032747,0,11.00437
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2330836,56.86595,55.03413,4.540831,3.33,0,-1,0,3.33,6.999507,0,1.210831,1.664914,0.2330836,3.505263,3.33,0,0,1.267402,9.484612,0,3.27218,-3.27218,9.348485,66.77476,0.130619,4.994914,0.1864669,0,9.717696
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05351725,52.56994,52.16127,3.318439,3.318439,0,-1,0,3.318439,1.612724,0,4.440892E-16,0.320283,0.05351725,3.493094,3.318439,0,0,4.903157,6.212433,0,3.439576,-3.439576,5.722853,40.87744,0.130619,3.650283,0.0428138,0,6.26595
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,49.6258,49.6258,4.135997,2.634214,0,-1,0,2.634214,0,0,1.501783,1.915383,0,2.772856,2.634214,0,0,8.724909,2.772856,0,2.772856,-2.772856,2.800006,20,0.130619,4.549597,0,0,2.772856
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,47.10055,47.10055,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130619,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,44.45261,44.45261,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130619,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,42.35675,42.35675,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130619,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,40.65962,40.65962,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130619,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,38.96249,38.96249,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130619,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,37.46983,37.46983,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130619,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,36.17142,36.17142,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130619,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.02935632,35.10431,34.90368,0.1103945,0.02788851,0,-1,0,0.02788851,105.2632,0,0.08250597,0.1158562,0.02935632,0.02935632,0.02788851,0,0,11.80586,0,0,0,0,2.800006,20,0.130619,0.1214339,0.02348506,0,0.02935632
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08615066,34.25232,33.66662,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.26815,0,0,0,0.08615066,0,0,3.505263,3.33,11.80586,0,3.416151,0,3.416151,6.040851,43.14885,0.1316453,0.5187485,0.06892053,5,0.08615066
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.7875443,38.14836,32.6647,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,160.4809,0,0,0,0.7875443,0,0,3.505263,3.33,8.389709,3.074536,4.117544,0,4.117544,9.947096,71.05054,0.1324205,0.5398142,0.6300354,5,3.86208
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.767277,44.43273,31.6321,2.413704,2.413704,4.741112,0,1.459324,2.413704,73.21846,0,0,0,1.767277,0,0,2.327408,2.211038,4.272165,6.780325,3.978315,0,3.978315,13.72126,98.00878,0.1338237,2.655075,1.413822,5,8.547603
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.535874,52.87618,33.47237,0.95925,0.95925,0,0,0,0.95925,264.36,1.232287,0,0,2.535874,1.009737,0.95925,0,0,0.2938504,10.36081,0.2938504,0,0.2938504,14.00003,100,0.1337201,1.055175,2.028699,0,12.89668
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.032774,62.95852,38.1037,0.9777397,0.9777397,0,-1,0,0.9777397,310.1821,2.003574,0,0,3.032774,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1337201,1.075514,2.426219,0,13.65805
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.291409,71.6701,42.95995,0,0,0,0,0,0,0,3.291409,0,0,3.291409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337201,0,2.633127,0,13.91668
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.354343,77.85515,47.21301,2.35242,2.35242,0,0,0,2.35242,142.5912,0.8781124,0,0,3.354343,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1337201,2.587662,2.683475,0,13.97962
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.245451,81.49472,51.006,0.4051443,0.4051443,0,0,0,0.4051443,801.0605,2.818983,0,0,3.245451,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1337201,0.4456587,2.596361,0,13.87072
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,2.975241,82.89239,54.63541,0,0,0,0,0,0,0,2.975241,0,0,2.975241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337201,0,2.380193,0,13.60052
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.573375,81.02228,56.93574,0.04209777,0.04209777,0,-1,0,0.04209777,6112.853,2.529061,0,0,2.573375,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1337201,0.04630755,2.0587,0,13.19865
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.02869,76.20992,57.90699,0.999086,0.999086,0,-1,0,0.999086,203.0546,0.9770206,0,0,2.02869,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1337201,1.098995,1.622952,0,12.65396
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.316487,70.2648,58.89869,0.8609908,0.8609908,0,-1,0,0.8609908,152.9038,0.4101812,0,0,1.316487,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1337201,0.9470898,1.05319,0,11.94176
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.5801308,62.86269,58.11146,3.841048,3.33,0,-1,0,3.33,17.42134,0,0.5110476,0.8951524,0.5801308,3.505263,3.33,0,0,0,10.62527,0,2.925133,-2.925133,10.91667,77.97604,0.1337201,4.225152,0.4641046,0,11.20541
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.06962956,55.81262,55.26928,1.301497,1.301497,0,-1,0,1.301497,5.349958,2.220446E-16,0,0,0.06962956,1.369997,1.301497,0,0,3.250147,7.700142,0,1.300367,-1.300367,9.54596,68.1853,0.1337201,1.431647,0.05570364,0,7.769772
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01695323,52.5463,52.41687,1.539889,1.539889,0,-1,0,1.539889,1.100939,0,2.220446E-16,0,0.01695323,1.620935,1.539889,0,0,4.695,6.399774,0,1.603982,-1.603982,7.855214,56.10856,0.1337201,1.693878,0.01356259,0,6.416728
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,49.89161,49.89161,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.477202,4.795792,0,3.059865,-3.059865,4.629834,33.07018,0.1337201,3.197558,0,0,4.795792
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,47.32547,47.32547,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.877052,1.735927,0,0.9481599,-0.9481599,3.630385,25.93127,0.1337201,0.9908271,0,0,1.735927
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,44.65709,44.65709,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.93056,0.7877675,0,0.1620841,-0.1620841,3.459534,24.71091,0.1337201,0.1693778,0,0,0.7877675
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,42.56123,42.56123,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.11066,0.6256835,0,0.3237068,-0.3237068,3.118317,22.27365,0.1337201,0.3382736,0,0,0.6256835
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,40.86409,40.86409,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.47033,0.3019767,0,0.1635117,-0.1635117,2.945961,21.04253,0.1337201,0.1708698,0,0,0.3019767
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,39.16696,39.16696,0.2484022,0.1315417,0,-1,0,0.1315417,0,0,0.1168605,0.1417007,0,0.138465,0.1315417,0,0,11.65201,0.138465,0,0.138465,-0.138465,2.800006,20,0.1337201,0.2732424,0,0,0.138465
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,37.66408,37.66408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337201,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,36.37589,36.37589,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337201,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.03922834,35.37669,35.10816,0.2263852,0.03726692,0,-1,0,0.03726692,105.2632,0,0.1891183,0.2415704,0.03922834,0.03922834,0.03726692,0,0,11.80586,0,0,0,0,2.800006,20,0.1337201,0.2490237,0.03138267,0,0.03922834
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09115904,34.49174,33.87109,0,0,0,0,0,0,0,0,0,0,0.09115904,0,0,0,0,11.80586,0,0.09115904,0,0.09115904,2.886487,20.61772,0.133688,0,0.07292723,0,0.09115904
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9562017,39.58691,32.86917,0.1302501,0.1302501,0,0,0,0.1302501,734.1271,0,0,0,0.9562017,0.1371054,0.1302501,0,0,11.7147,0.08204313,0.8190963,0,0.8190963,3.66355,26.16816,0.1334001,0.1432752,0.7649614,0,1.038245
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.224123,48.3464,31.82635,0,0,0,0,0,0,0,0,0,0,2.224123,0,0,0,0,10.89561,0.8192298,2.224123,0,2.224123,5.773538,41.23948,0.1326248,0,1.779298,0,3.043353
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.158078,58.81804,33.66662,1.572427,1.572427,0,0,0,1.572427,200.841,0,0,0,3.158078,1.655186,1.572427,0,0,8.671482,2.82094,1.502892,0,1.502892,7.199306,51.42352,0.132106,1.72967,2.526463,0,5.979019
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.02956,63.16174,38.29795,2.827154,2.827154,0,-1,0,2.827154,107.1593,0,0,0,3.02956,2.975952,2.827154,0,0,7.16859,4.173543,0.05360783,0,0.05360783,7.250164,51.78678,0.1320876,3.10987,2.423648,0,7.203103
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.288059,71.89213,43.16442,1.348573,1.348573,0,0,0,1.348573,243.8177,0,0,0,3.288059,1.41955,1.348573,0,0,7.114982,4.22179,1.868509,0,1.868509,9.022787,64.44835,0.1314484,1.48343,2.630447,0,7.50985
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.350405,78.11487,47.44815,1.250017,1.250017,0,0,0,1.250017,268.0288,0,0,0,3.350405,1.315807,1.250017,0,0,5.246473,5.903449,2.034598,0,2.034598,10.95298,78.23538,0.1307593,1.375018,2.680324,0,9.253854
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.241799,81.75801,51.24114,2.323583,2.323583,0,0,0,2.323583,139.5172,0,0,0,3.241799,2.445877,2.323583,0,0,3.211875,7.734587,0.795922,0,0.795922,11.70805,83.62878,0.1304917,2.555942,2.593439,0,10.97639
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,2.972322,83.14577,54.86033,1.164894,1.164894,0,0,0,1.164894,255.1582,0,0,0,2.972322,1.226204,1.164894,0,0,2.415953,8.450916,1.746118,0,1.746118,13.36457,95.461,0.1299085,1.281383,2.377857,0,11.42324
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.571142,81.27319,57.16066,3.031682,3.031682,0,-1,0,3.031682,84.8091,0,0,0.004850179,2.571142,3.191244,3.031682,0,0,0.6698352,10.02242,0,0.620102,-0.620102,12.71092,90.79211,0.1299085,3.33485,2.056914,0,12.59356
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.027089,76.46593,58.14213,1.528044,1.528044,0,-1,0,1.528044,132.659,0,0,0,2.027089,1.608468,1.528044,0,0,1.358837,9.402321,0.4186213,0,0.4186213,13.10806,93.62881,0.1297694,1.680849,1.621671,0,11.42941
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.315814,70.49255,59.11338,0,0,0,-1,0,0,0,0.3755981,0,0,1.315814,0,0,0,0,0.9402161,9.779079,0.9402161,0,0.9402161,14.00003,100,0.1294582,0,1.052651,0,11.09489
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4630862,62.11965,58.34661,1.959938,1.959938,0,-1,0,1.959938,23.6276,0,2.220446E-16,0,0.4630862,2.063092,1.959938,0,0,0,10.62527,0,1.600006,-1.600006,12.31347,87.95321,0.1294582,2.155931,0.370469,0,11.08836
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07236122,56.0598,55.4942,1.856961,1.856961,0,-1,0,1.856961,3.896755,0,2.220446E-16,0,0.07236122,1.954695,1.856961,0,0,1.777784,9.025269,0,1.882334,-1.882334,10.32932,73.7807,0.1294582,2.042657,0.05788897,0,9.09763
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02471018,52.86152,52.67246,0.8705603,0.8705603,0,-1,0,0.8705603,2.838422,0,0,0,0.02471018,0.9163793,0.8705603,0,0,3.869267,7.142934,0,0.8916691,-0.8916691,9.389418,67.06713,0.1294582,0.9576163,0.01976814,0,7.167644
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,50.11654,50.11654,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.860011,6.251265,0,3.505263,-3.505263,5.694545,40.67524,0.1294582,3.745214,0,0,6.251265
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,47.59128,47.59128,2.713521,2.608701,0,-1,0,2.608701,0,0,0.1048191,0.3761711,0,2.746002,2.608701,0,0,8.754747,2.746002,0,2.746002,-2.746002,2.800006,20,0.1294582,2.984873,0,0,2.746002
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,44.91268,44.91268,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294582,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294582,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,41.11969,41.11969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294582,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,39.39188,39.39188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294582,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,37.86855,37.86855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294582,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,36.57014,36.57014,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294582,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.08975331,35.9291,35.31263,0.04305861,0.04305861,0,-1,0,0.04305861,208.4445,0,0,0.03031134,0.08975331,0.04532485,0.04305861,0,0,11.80586,0,0.04442846,0,0.04442846,2.842154,20.30106,0.1294436,0.04736447,0.07180265,0,0.08975331
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2615663,35.90251,34.10624,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,55.07121,0,0,0,0.2615663,0,0,3.505263,3.33,11.76143,0.03998561,3.591566,0,3.591566,6.249413,44.63858,0.1303616,0.5224562,0.2092531,5,0.3015519
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8023278,38.69981,33.09409,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8023278,0,0,3.505263,3.33,8.169866,3.272395,4.132328,0,4.132328,10.16968,72.64045,0.1307253,0,0.6418622,5,4.074723
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.677622,44.19431,32.0615,1.017883,1.017883,3.502005,0,1.121047,1.017883,164.8148,0,0,0,1.677622,0,0,2.484122,2.359915,4.037538,6.99149,4.037538,0,4.037538,14.00003,100,0.1311099,1.119671,1.342098,5,8.669112
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.398272,44.00191,33.90176,1.46744,1.46744,0,0,0,1.46744,95.28651,0,0,0,1.398272,1.544674,1.46744,0,0,0,10.62527,0,0.1464012,-0.1464012,13.84571,98.89771,0.1311099,1.614184,1.118618,0,12.02355
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.747674,43.93135,38.53309,0,0,0,-1,0,0,0,0.5850059,0,0,0.747674,0,0,0,0,0.162668,10.47887,0.162668,0,0.162668,14.00003,100,0.1310571,0,0.5981392,0,11.22655
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7222811,48.80074,43.42002,2.355075,2.355075,0,0,0,2.355075,30.66913,0,0,0,0.7222811,2.479027,2.355075,0,0,0,10.62527,0,1.756745,-1.756745,12.14826,86.77308,0.1310571,2.590583,0.5778249,0,11.34756
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.004027,55.49095,47.67307,0,0,0,0,0,0,0,0,0,0,1.004027,0,0,0,0,1.951939,8.868528,1.004027,0,1.004027,13.10076,93.57667,0.1307322,0,0.8032219,0,9.872556
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8650598,58.36491,51.49673,0,0,0,0,0,0,0,0,0,0,0.8650598,0,0,0,0,0.9479121,9.772153,0.8650598,0,0.8650598,13.92143,99.43857,0.1304536,0,0.6920478,0,10.63721
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.834884,71.02534,55.09547,0.7243361,0.7243361,0,0,0,0.7243361,253.3194,0.9895725,0,0,1.834884,0.762459,0.7243361,0,0,0.0828523,10.55071,0.0828523,0,0.0828523,14.00003,100,0.1304269,0.7967697,1.467907,0,12.38559
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.245014,67.96783,57.3958,0.2690684,0.2690684,0,-1,0,0.2690684,462.7128,0.9617838,0,0,1.245014,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1304269,0.2959752,0.996011,0,11.87029
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,0.9817933,66.65676,58.39772,0.9057564,0.9057564,0,-1,0,0.9057564,108.3949,0.02836558,0,0,0.9817933,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1304269,0.996332,0.7854347,0,11.60707
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2528637,61.39847,59.34853,0,0,0,-1,0,0,0,0.2528637,0,0,0.2528637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304269,0,0.202291,0,10.87814
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3586162,61.48045,58.57153,0,0,0,-1,0,0,0,0.3586162,0,0,0.3586162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304269,0,0.286893,0,10.98389
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1793164,57.16188,55.74979,1.195215,1.195215,0,-1,0,1.195215,15.00286,0,0,0,0.1793164,1.258121,1.195215,0,0,0,10.62527,0,1.078805,-1.078805,12.86287,91.87744,0.1304269,1.314737,0.1434532,0,10.80459
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03611928,53.18454,52.9076,2.5724,2.5724,0,-1,0,2.5724,1.404108,0,4.440892E-16,0,0.03611928,2.707789,2.5724,0,0,1.198672,9.54647,0,2.67167,-2.67167,10.04668,71.76186,0.1304269,2.82964,0.02889543,0,9.582588
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,50.37213,50.37213,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.167194,6.874799,0,1.326105,-1.326105,8.648843,61.77732,0.1304269,1.38578,0,0,6.874799
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,47.84687,47.84687,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.640645,5.548694,0,1.39515,-1.39515,7.178225,51.27293,0.1304269,1.457932,0,0,5.548694
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,45.16827,45.16827,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.190812,4.153544,0,0.03135055,-0.03135055,7.145179,51.03689,0.1304269,0.03276133,0,0,4.153544
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,43.04174,43.04174,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.225646,4.122193,0,0.2405374,-0.2405374,6.89163,49.22583,0.1304269,0.2513616,0,0,4.122193
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,41.34461,41.34461,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.492909,3.881656,0,0.3547329,-0.3547329,6.517709,46.55497,0.1304269,0.3706959,0,0,3.881656
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,39.62703,39.62703,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.887057,3.526923,0,0.3779449,-0.3779449,6.11932,43.70934,0.1304269,0.3949525,0,0,3.526923
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,38.1037,38.1037,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.306996,3.148978,0,0.02980371,-0.02980371,6.087904,43.48494,0.1304269,0.03114488,0,0,3.148978
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,36.80529,36.80529,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.340111,3.119174,0,0.2937196,-0.2937196,5.778296,41.27346,0.1304269,0.306937,0,0,3.119174
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.0743487,36.01783,35.50688,0.2482546,0.2482546,0,-1,0,0.2482546,29.94856,0,0,0,0.0743487,0.2613207,0.2482546,0,0,8.666467,2.825454,0,0.186972,-0.186972,5.581211,39.86571,0.1304269,0.2730801,0.05947896,0,2.899803
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2822395,36.27382,34.33116,0.2989815,0.2989815,0,0,0,0.2989815,94.40034,0,0,0,0.2822395,0.3147173,0.2989815,0,0,8.874213,2.638483,0,0.03247781,-0.03247781,5.546976,39.62118,0.1304269,0.3288796,0.2257916,0,2.920722
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7263538,38.39454,33.32924,0.7073104,0.7073104,0,0,0,0.7073104,102.6924,0,1.110223E-16,0,0.7263538,0.7445372,0.7073104,0,0,8.910299,2.606005,0,0.01818346,-0.01818346,5.527809,39.48427,0.1304269,0.7780414,0.5810831,0,3.332359
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.259563,49.13558,32.26597,2.024449,2.024449,0,0,0,2.024449,111.6137,0,0,0,2.259563,2.130999,2.024449,0,0,8.930503,2.587821,0.1285644,0,0.1285644,5.649776,40.35546,0.1303856,2.226893,1.80765,0,4.847384
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.710253,55.16326,34.10624,0.5458326,0.5458326,0,0,0,0.5458326,496.5354,0,0,0,2.710253,0.5745606,0.5458326,0,0,8.801939,2.703529,2.135692,0,2.135692,7.675871,54.82754,0.1297035,0.6004159,2.168202,0,5.413782
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,2.925622,62.68972,38.75801,0.6464761,0.6464761,0,-1,0,0.6464761,452.5492,0,0,0,2.925622,0.6805012,0.6464761,0,0,6.666247,4.625652,2.245121,0,2.245121,9.805779,70.04115,0.1289941,0.7111237,2.340498,0,7.551274
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.740052,66.70226,43.64494,0.4988351,0.4988351,0,0,0,0.4988351,549.2901,0,0,0,2.740052,0.5250896,0.4988351,0,0,4.421126,6.646261,2.214962,0,2.214962,11.90708,85.05038,0.1283017,0.5487186,2.192042,0,9.386313
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.765754,62.33714,47.92867,0,0,0,0,0,0,0,0,0,0,1.765754,0,0,0,0,2.206163,8.639728,1.765754,0,1.765754,13.58222,97.01566,0.1277551,0,1.412603,0,10.40548
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.495739,73.85558,51.73188,3.064038,3.064038,1.25,0,0.50625,3.064038,81.45261,0.1458161,0,0,2.495739,1.909514,1.814038,0,0,0.4404089,10.22891,0.4404089,0,0.4404089,14.00003,100,0.1276195,3.370442,1.996591,5,12.72464
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.003861,84.12804,55.3204,0.7095205,0.7095205,0,0,0,0.7095205,423.3649,2.256997,0,0,3.003861,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1276195,0.7804725,2.403089,0,13.62914
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,2.998599,87.05788,57.62072,0.4322817,0.4322817,0,-1,0,0.4322817,693.6677,2.543566,0,0,2.998599,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1276195,0.4755099,2.398879,0,13.62387
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.253707,79.44091,58.6022,0,0,0,-1,0,0,0,2.253707,0,0,2.253707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276195,0,1.802965,0,12.87898
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.001927,68.0887,59.57345,2.183725,2.183725,0,-1,0,2.183725,45.88156,0,4.440892E-16,0,1.001927,2.298658,2.183725,0,0,0,10.62527,0,1.296731,-1.296731,12.63315,90.23663,0.1276195,2.402097,0.8015417,0,11.6272
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3048713,61.27614,58.80667,0,0,0,-1,0,0,0,0,0,0,0.3048713,0,0,0,0,1.440812,9.328544,0.3048713,0,0.3048713,12.92238,92.30253,0.1275258,0,0.2438971,0,9.633414
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.1955899,57.49802,55.95426,0,0,0,-1,0,0,0,0,0,0,0.1955899,0,0,0,0,1.135941,9.602927,0.1955899,0,0.1955899,13.10793,93.62791,0.1274657,0,0.1564719,0,9.798517
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04076502,53.44563,53.13253,0,0,0,-1,0,0,0,0,0,0,0.04076502,0,0,0,0,0.9403507,9.778958,0.04076502,0,0.04076502,13.14661,93.90414,0.1274532,0,0.03261201,0,9.819723
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,50.60727,50.60727,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.8995857,9.815647,0,1.455748,-1.455748,11.61211,82.9435,0.1274532,1.521257,0,0,9.815647
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,48.05135,48.05135,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.517084,8.359899,0,0.278533,-0.278533,11.31851,80.84636,0.1274532,0.291067,0,0,8.359899
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,45.37274,45.37274,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.826565,8.081366,0,0.5568562,-0.5568562,10.73153,76.65367,0.1274532,0.5819147,0,0,8.081366
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,43.21555,43.21555,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.445294,7.52451,0,0.5175532,-0.5175532,10.18599,72.7569,0.1274532,0.5408431,0,0,7.52451
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,41.54908,41.54908,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,4.020353,7.006957,0,0.2168416,-0.2168416,9.957416,71.12425,0.1274532,0.2265995,0,0,7.006957
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,39.82128,39.82128,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.261288,6.790115,0,0.2044868,-0.2044868,9.741867,69.58463,0.1274532,0.2136887,0,0,6.790115
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,38.26728,38.26728,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.488496,6.585628,0,0.07340515,-0.07340515,9.664492,69.03194,0.1274532,0.07670838,0,0,6.585628
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,36.97909,36.97909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570057,6.512223,0,0,0,9.664492,69.03194,0.1274532,0,0,0,6.512223
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02099154,35.85547,35.71135,0.5372297,0.5372297,0,-1,0,0.5372297,3.907368,0,1.110223E-16,0,0.02099154,0.565505,0.5372297,0,0,4.570057,6.512223,0,0.5445134,-0.5445134,9.090524,64.93218,0.1274532,0.5909527,0.01679323,0,6.533215
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07709678,35.0316,34.50496,0,0,0,0,0,0,0,0,0,0,0.07709678,0,0,0,0,5.175072,5.96771,0.07709678,0,0.07709678,9.163664,65.45461,0.1274296,0,0.06167743,0,6.044806
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,0.9878261,40.48182,33.50304,0.2036734,0.2036734,0,0,0,0.2036734,485.0049,0,0,0,0.9878261,0.2143931,0.2036734,0,0,5.097975,6.037097,0.773433,0,0.773433,9.897408,70.69563,0.1271928,0.2240408,0.7902609,0,7.024923
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.75319,45.223,32.46022,0,0,0,0,0,0,0,0,0,0,1.75319,0,0,0,0,4.324542,6.733186,1.75319,0,1.75319,11.56063,82.57576,0.1266594,0,1.402552,0,8.486377
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.522229,53.70676,34.30048,0,0,0,0,0,0,0,0,0,0,2.522229,0,0,0,0,2.571352,8.311057,2.522229,0,2.522229,13.95343,99.66713,0.1258998,0,2.017783,0,10.83329
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.018602,63.85746,38.96249,1.5524,1.5524,0,-1,0,1.5524,194.4474,1.335374,0,0,3.018602,1.634105,1.5524,0,0,0.04912306,10.58106,0.04912306,0,0.04912306,14.00003,100,0.1258851,1.70764,2.414881,0,13.59966
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.276408,72.63149,43.84941,3.102327,3.102327,1.25,0,0.50625,3.102327,105.6113,1.32659,0,0,3.276408,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1258851,3.412559,2.621126,5,13.90168
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.339514,78.83887,48.10247,0.9517416,0.9517416,0,0,0,0.9517416,350.8845,2.33768,0,0,3.339514,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1258851,1.046916,2.671611,0,13.96479
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.231303,82.50053,51.90568,0,0,0,0,0,0,0,3.231303,0,0,3.231303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258851,0,2.585042,0,13.85658
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,2.963092,83.88764,55.52487,0.2930017,0.2930017,0,0,0,0.2930017,1011.288,2.654669,0,0,2.963092,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1258851,0.3223019,2.370474,0,13.58837
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.564302,81.97449,57.79453,0,0,0,-1,0,0,0,2.564302,0,0,2.564302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258851,0,2.051441,0,13.18958
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.021763,77.18142,58.80667,0.06434027,0.06434027,0,-1,0,0.06434027,3142.298,1.954037,0,0,2.021763,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1258851,0.07077429,1.617411,0,12.64704
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.624383,74.18169,59.74725,1.351544,1.351544,0,-1,0,1.351544,120.1871,0.2017041,0,0,1.624383,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1258851,1.486699,1.299506,0,12.24966
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4609638,62.77384,59.00092,0.7256631,0.7256631,0,-1,0,0.7256631,63.52312,0,0,0,0.4609638,0.7638559,0.7256631,0,0,0,10.62527,0,0.3028921,-0.3028921,13.68075,97.71946,0.1258851,0.7982295,0.3687711,0,11.08624
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05543695,56.62438,56.18941,2.786014,2.786014,0,-1,0,2.786014,1.98983,0,0,0,0.05543695,2.932646,2.786014,0,0,0.3365468,10.32238,0,2.877209,-2.877209,10.64791,76.05633,0.1258851,3.064615,0.04434956,0,10.37782
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.0102476,53.44638,53.36767,0.6154673,0.6154673,0,-1,0,0.6154673,1.665012,0,0,0,0.0102476,0.6478603,0.6154673,0,0,3.533446,7.445173,0,0.6376127,-0.6376127,9.975804,71.2556,0.1258851,0.6770141,0.008198082,0,7.45542
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.241905,6.80756,0,0,0,9.975804,71.2556,0.1258851,0,0,0,6.80756
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,48.27627,48.27627,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.241905,6.80756,0,1.14217,-1.14217,8.771851,62.65595,0.1258851,1.193568,0,0,6.80756
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,45.60789,45.60789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.510983,5.66539,0,0,0,8.771851,62.65595,0.1258851,0,0,0,5.66539
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,43.45069,43.45069,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.510983,5.66539,0,0.125373,-0.125373,8.639696,61.71199,0.1258851,0.1310147,0,0,5.66539
