Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.271036,92.92624,69.53133,2.750708,2.750708,0,-1,0,2.750708,82.56188,0,0,0,2.271036,2.895482,2.750708,0,0,0,10.62527,0,0.6244458,-0.6244458,13.3418,95.29841,0.1057582,3.025779,1.816829,0,12.89631
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.074979,80.09359,70.10385,2.583246,2.583246,0,-1,0,2.583246,41.61351,0,0,0,1.074979,2.719207,2.583246,0,0,0.6938286,10.00083,0,1.644227,-1.644227,11.60864,82.91867,0.1057582,2.841571,0.8599834,0,11.07581
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3282057,72.1069,69.23484,0,0,0,-1,0,0,0,0,0,0,0.3282057,0,0,0,0,2.520748,8.356601,0.3282057,0,0.3282057,11.92,85.14268,0.1057173,0,0.2625645,0,8.684807
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,66.82204,66.82204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.192542,8.651986,0,0,0,11.92,85.14268,0.1057173,0,0,0,8.651986
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,64.4706,64.4706,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,2.192542,8.651986,0,1.677099,-1.677099,10.15218,72.51545,0.1057173,1.752568,0,0,8.651986
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,61.93512,61.93512,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,4.055985,6.974888,0,2.938064,-2.938064,7.055191,50.39412,0.1057173,3.070277,0,0,6.974888
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,59.17472,59.17472,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.320501,4.036823,0,2.976574,-2.976574,3.917607,27.98285,0.1057173,3.110519,0,0,4.036823
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,56.38366,56.38366,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.6278,1.06025,0,0.2414414,-0.2414414,3.663105,26.16499,0.1057173,0.2523063,0,0,1.06025
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89607,0.8188085,0,0,0,3.663105,26.16499,0.1057173,0,0,0,0.8188085
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,52.59067,52.59067,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.89607,0.8188085,0,0.5944864,-0.5944864,3.036462,21.68897,0.1057173,0.6212382,0,0,0.8188085
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,50.8322,50.8322,0.5699925,0.2131061,0,-1,0,0.2131061,0,0,0.3568864,0.4138857,0,0.2243222,0.2131061,0,0,11.55661,0.2243222,0,0.2243222,-0.2243222,2.800006,20,0.1057173,0.6269917,0,0,0.2243222
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,49.1964,49.1964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057173,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,47.95934,47.95934,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057173,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,46.64048,46.64048,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1057173,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,45.46476,45.46476,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1061441,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7507904,50.24169,44.59574,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,303.2623,0,0,0,0.7507904,0,0,3.505263,3.33,8.475861,2.997,4.080791,0,4.080791,9.830499,70.2177,0.1065247,0.2723284,0.6006323,5,3.74779
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.668944,56.75111,43.64494,2.294422,2.294422,4.884242,0,1.498398,2.294422,72.73918,0,0,0,1.668944,0,0,2.589819,2.460329,4.39507,6.669712,4.129272,0,4.129272,13.74787,98.19888,0.1072943,2.523865,1.335155,5,8.338655
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.370879,65.50153,45.72035,0.3215933,0.3215933,0,0,0,0.3215933,737.2289,1.766563,0,0,2.370879,0.3385193,0.3215933,0,0,0.2657973,10.38606,0.2657973,0,0.2657973,14.00003,100,0.1072612,0.3537527,1.896703,0,12.75694
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.795357,76.26743,51.03667,3.338705,3.33,0,-1,0,3.33,83.94466,0,0.008704901,0.3425754,2.795357,3.505263,3.33,0,0,0,10.62527,0,0.7099059,-0.7099059,13.25172,94.65496,0.1072612,3.672575,2.236286,0,13.42063
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,2.994107,85.35914,56.36321,0.6895399,0.6895399,0,0,0,0.6895399,434.218,1.479491,0,0,2.994107,0.7258315,0.6895399,0,0,0.7887843,9.915368,0.7887843,0,0.7887843,14.00003,100,0.107163,0.7584939,2.395285,0,12.90948
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.584267,99.84781,60.66739,2.281494,2.281494,0,0,0,2.281494,157.1018,1.182695,0,0,3.584267,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.107163,2.509643,2.867414,0,14.20954
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,2.909174,94.33682,64.01053,1.686028,1.686028,0,0,0,1.686028,172.546,1.134408,0,0,2.909174,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.107163,1.854631,2.32734,0,13.53445
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.651068,94.94898,67.16965,1.307306,1.307306,0,0,0,1.307306,202.7886,1.274956,0,0,2.651068,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.107163,1.438037,2.120854,0,13.27634
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.270219,92.34435,69.07126,0.535134,0.535134,0,-1,0,0.535134,424.2338,1.70692,0,0,2.270219,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.107163,0.5886474,1.816175,0,12.89549
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.750851,86.85491,69.69491,1.44719,1.44719,0,-1,0,1.44719,120.9828,0.227493,0,0,1.750851,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.107163,1.591909,1.400681,0,12.37613
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.320845,82.81456,70.27766,1.271975,1.271975,0,-1,0,1.271975,103.842,2.220446E-16,0,0,1.320845,1.338921,1.271975,0,0,0,10.62527,0,0.01807661,-0.01807661,13.98097,99.8639,0.107163,1.399173,1.056676,0,11.94612
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.3819072,72.76691,69.40865,2.29782,2.29782,0,-1,0,2.29782,16.62041,0,0,0,0.3819072,2.418757,2.29782,0,0,0.02008512,10.6072,0,2.03685,-2.03685,11.83395,84.52801,0.107163,2.527601,0.3055257,0,10.9891
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,66.99585,66.99585,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.283252,8.570347,0,2.741804,-2.741804,8.94383,63.88437,0.107163,2.865185,0,0,8.570347
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,64.69552,64.69552,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.3297,5.828544,0,2.219401,-2.219401,6.604376,47.17402,0.107163,2.319274,0,0,5.828544
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,62.10892,62.10892,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.795702,3.609142,0,3.505263,-3.505263,2.909504,20.78213,0.107163,4.318978,0,0,3.609142
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,59.40987,59.40987,1.84707,0.0986853,0,-1,0,0.0986853,0,0,1.748385,1.933092,0,0.1038793,0.0986853,0,0,11.69044,0.1038793,0,0.1038793,-0.1038793,2.800006,20,0.107163,2.031777,0,0,0.1038793
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,56.58813,56.58813,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107163,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,54.40026,54.40026,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107163,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107163,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,51.03667,51.03667,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107163,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,49.40088,49.40088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107163,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,48.16381,48.16381,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107163,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,46.81428,46.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107163,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,45.65901,45.65901,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1075413,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8215376,51.00938,44.80022,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,571.7356,4.440892E-16,0,0,0.8215376,0,0,3.505263,3.33,8.475861,2.997,4.151537,0,4.151537,9.897615,70.69711,0.1078648,0.1580611,0.65723,5,3.818537
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.918074,59.19543,43.88008,0.3658929,0.3658929,2.898786,0,0.9563686,0.3658929,524.2173,0,0,0,1.918074,0,0,2.532893,2.406249,4.324323,6.733384,4.324323,0,4.324323,14.00003,100,0.1079034,0.4024822,1.534459,5,8.651458
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.367154,65.72697,45.94527,0,0,0,0,0,0,0,2.367154,0,0,2.367154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079034,0,1.893723,0,12.99243
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.78889,76.52351,51.30248,0,0,0,-1,0,0,0,2.78889,0,0,2.78889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079034,0,2.231112,0,13.41416
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,2.9856,85.62417,56.64948,0.5031615,0.5031615,0,0,0,0.5031615,593.3682,2.455956,0,0,2.9856,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1079034,0.5534776,2.38848,0,13.61087
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.012587,91.67615,60.96387,0.6263661,0.6263661,0,0,0,0.6263661,480.9627,2.353254,0,0,3.012587,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1079034,0.6890027,2.41007,0,13.63786
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,2.898969,94.57854,64.29679,0,0,0,0,0,0,0,2.898969,0,0,2.898969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079034,0,2.319175,0,13.52424
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.640694,95.18116,67.45592,0.9723164,0.9723164,0,0,0,0.9723164,271.5879,1.617203,0,0,2.640694,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1079034,1.069548,2.112555,0,13.26597
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.261072,92.50697,69.29618,3.085099,3.085099,0,-1,0,3.085099,73.29008,0,0,0.063609,2.261072,3.247473,3.085099,0,0,0,10.62527,0,0.9864009,-0.9864009,12.96027,92.57317,0.1079034,3.393609,1.808857,0,12.88635
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.265113,93.26991,69.86871,1.566044,1.566044,0,-1,0,1.566044,144.6391,0,0,0,2.265113,1.648468,1.566044,0,0,1.096001,9.638873,0.6166455,0,0.6166455,13.54527,96.75175,0.1078273,1.722649,1.812091,0,11.90399
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.058478,80.35914,70.50258,3.225439,3.225439,0,-1,0,3.225439,32.81657,0,0,0.2179825,1.058478,3.395199,3.225439,0,0,0.4793555,10.19385,0,2.33672,-2.33672,11.08215,79.15807,0.1078273,3.547982,0.8467826,0,11.25233
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.3968313,73.08003,69.58244,1.193527,1.193527,0,-1,0,1.193527,33.24862,0,2.220446E-16,0,0.3968313,1.256344,1.193527,0,0,3.075711,7.857134,0,0.8595129,-0.8595129,10.17615,72.68661,0.1078273,1.31288,0.3174651,0,8.253965
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,67.231,67.231,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,4.030726,6.997621,0,2.984164,-2.984164,7.030561,50.21819,0.1078273,3.118451,0,0,6.997621
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,64.86932,64.86932,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,7.346463,4.013457,0,1.38754,-1.38754,5.567966,39.7711,0.1078273,1.449979,0,0,4.013457
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,62.33385,62.33385,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.888174,2.625918,0,1.446584,-1.446584,4.043132,28.87946,0.1078273,1.51168,0,0,2.625918
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,59.57345,59.57345,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,10.49549,1.179334,0,0.2648451,-0.2648451,3.763961,26.88538,0.1078273,0.2767631,0,0,1.179334
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,56.79261,56.79261,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.78976,0.9144887,0,0.5630665,-0.5630665,3.170437,22.64593,0.1078273,0.5884045,0,0,0.9144887
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,54.60474,54.60474,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,11.41539,0.3514222,0,0.1421833,-0.1421833,3.020563,21.57541,0.1078273,0.1485815,0,0,0.3514222
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,52.9894,52.9894,0.5969907,0.198777,0,-1,0,0.198777,0,0,0.3982137,0.4579128,0,0.2092389,0.198777,0,0,11.57337,0.2092389,0,0.2092389,-0.2092389,2.800006,20,0.1078273,0.6566898,0,0,0.2092389
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,51.21047,51.21047,0.6373998,0,0,-1,0,0,0,0,0.6373998,0.7011397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1078273,0.7011397,0,0,0
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,49.60535,49.60535,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1078273,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,48.36828,48.36828,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1078273,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,47.00853,47.00853,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1078273,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,45.86348,45.86348,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1082422,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2794478,47.0839,45.02514,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,75.27225,0,0,0,0.2794478,0,0,3.505263,3.33,8.475861,2.997,3.609448,0,3.609448,9.383344,67.02375,0.1087029,0.4083744,0.2235583,5,3.276448
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.727731,57.74407,44.08456,1.812849,1.812849,4.627093,0,1.428196,1.812849,95.30474,0,0,0,1.727731,0,0,2.814244,2.673532,4.866412,6.245503,4.401263,0,4.401263,13.55875,96.84801,0.1093194,1.994134,1.382185,5,7.973234
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.643445,68.75471,46.18041,2.425858,2.425858,0,0,0,2.425858,108.9695,0,0,0,2.643445,2.553535,2.425858,0,0,0.4651494,10.20664,0.08990945,0,0.08990945,13.64404,97.45726,0.1093083,2.668444,2.114756,0,12.85008
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.783099,76.73657,51.5274,0.6178818,0.6178818,0,-1,0,0.6178818,450.4258,1.757457,0,0,2.783099,0.6504019,0.6178818,0,0,0.37524,10.28756,0.37524,0,0.37524,14.00003,100,0.109262,0.67967,2.226479,0,13.07066
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.515886,93.16579,56.8744,1.086507,1.086507,0,0,0,1.086507,323.5953,2.372195,0,0,3.515886,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.109262,1.195158,2.812709,0,14.14116
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.002884,91.92747,61.25013,1.981596,1.981596,0,0,0,1.981596,151.5386,0.9169933,0,0,3.002884,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.109262,2.179756,2.402307,0,13.62816
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.345827,101.6996,64.52172,1.173583,1.173583,0,0,0,1.173583,285.0951,2.110476,0,0,3.345827,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.109262,1.290941,2.676661,0,13.9711
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.440481,92.80627,67.69106,0,0,0,0,0,0,0,2.440481,0,0,2.440481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109262,0,1.952385,0,13.06575
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.229903,92.40214,69.53133,1.365878,1.365878,0,-1,0,1.365878,163.2578,0.7921363,0,0,2.229903,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.109262,1.502466,1.783922,0,12.85518
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.333082,82.75056,70.10385,0.6255947,0.6255947,0,-1,0,0.6255947,213.0903,0.6745609,0,0,1.333082,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.109262,0.6881542,1.066465,0,11.95836
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.00794,80.10531,70.73772,1.891069,1.891069,0,-1,0,1.891069,53.30001,0,0,0,1.00794,1.990599,1.891069,0,0,0,10.62527,0,0.9826592,-0.9826592,12.96421,92.60135,0.109262,2.080176,0.806352,0,11.63321
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4198281,73.53022,69.81759,0,0,0,-1,0,0,0,0,0,0,0.4198281,0,0,0,0,1.091843,9.642615,0.4198281,0,0.4198281,13.3625,95.44623,0.1092103,0,0.3358625,0,10.06244
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,67.45592,67.45592,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.6720154,10.02046,0,1.764053,-1.764053,11.50302,82.16429,0.1092103,1.843435,0,0,10.02046
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,65.10447,65.10447,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.632074,8.256408,0,0.3634165,-0.3634165,11.11995,79.42805,0.1092103,0.3797702,0,0,8.256408
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,62.56899,62.56899,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,3.03587,7.892992,0,1.005495,-1.005495,10.06006,71.85745,0.1092103,1.050743,0,0,7.892992
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,59.80859,59.80859,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.153087,6.887496,0,2.512765,-2.512765,7.411376,52.9383,0.1092103,2.62584,0,0,6.887496
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,56.96641,56.96641,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.945048,4.374731,0,0.2002297,-0.2002297,7.200316,51.43073,0.1092103,0.20924,0,0,4.374731
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,54.77854,54.77854,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.167526,4.174501,0,0.2620671,-0.2620671,6.924073,49.45757,0.1092103,0.2738601,0,0,4.174501
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,53.1632,53.1632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.458712,3.912434,0,0,0,6.924073,49.45757,0.1092103,0,0,0,3.912434
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,51.41494,51.41494,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.458712,3.912434,0,0.7087532,-0.7087532,6.176981,44.12121,0.1092103,0.7406471,0,0,3.912434
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,49.7996,49.7996,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.246215,3.203681,0,0.2062476,-0.2062476,5.959578,42.56833,0.1092103,0.2155287,0,0,3.203681
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,48.56253,48.56253,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.475379,2.997433,0,0.3963776,-0.3963776,5.541759,39.58391,0.1092103,0.4142146,0,0,2.997433
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,47.21301,47.21301,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.915798,2.601056,0,0.2185801,-0.2185801,5.311355,37.93818,0.1092103,0.2284162,0,0,2.601056
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,46.0884,46.0884,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.158666,2.382475,0,0.3067242,-0.3067242,4.988039,35.62878,0.1092103,0.3205268,0,0,2.382475
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.006079,52.96296,45.26028,0,0,0,0,0,0,0,0,0,0,1.006079,0,0,0,0,9.49947,2.075751,1.006079,0,1.006079,5.94249,42.44627,0.1090865,0,0.8048634,0,3.081831
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.664312,57.47416,44.34015,3.158947,3.158947,1.25,0,0.50625,3.158947,52.68567,0,4.440892E-16,0,1.664312,2.009418,1.908947,0,0,8.493391,2.981223,0,0.3451056,-0.3451056,5.578717,39.8479,0.1090865,3.474842,1.33145,5,4.645535
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.359258,66.18535,46.40533,3.928708,3.928708,5,0,1.53,3.928708,60.05176,0,0,0,2.359258,0,0,1.071292,1.017727,8.876842,2.636117,3.376986,0,3.376986,8.782407,62.73135,0.1098008,4.321579,1.887407,5,4.995375
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.776613,76.97967,51.783,0.3100896,0.3100896,0,-1,0,0.3100896,895.4227,0,0,0,2.776613,0.3264101,0.3100896,0,0,5.499856,5.675404,2.450202,0,2.450202,11.10687,79.33465,0.1094997,0.3410985,2.22129,0,8.452017
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,2.969609,86.08691,57.16066,2.616728,2.616728,0,0,0,2.616728,113.4856,0,0,0,2.969609,2.75445,2.616728,0,0,3.049653,7.880586,0.2151591,0,0.2151591,11.31099,80.79263,0.1094733,2.8784,2.375687,0,10.85019
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,2.99308,92.17717,61.5364,1.078676,1.078676,0,0,0,1.078676,277.4772,0,0,0,2.99308,1.135448,1.078676,0,0,2.834494,8.074229,1.857632,0,1.857632,13.07329,93.38049,0.1092462,1.186544,2.394464,0,11.06731
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,2.879659,94.9942,64.80798,2.350745,2.350745,0,0,0,2.350745,122.4999,0,0,0,2.879659,2.474468,2.350745,0,0,0.9768626,9.746098,0.405191,0,0.405191,13.45769,96.12618,0.1091968,2.585819,2.303727,0,12.62576
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.622007,95.52592,67.91599,3.757442,3.757442,1.25,0,0.50625,3.757442,69.7817,0,0,0,2.622007,2.639413,2.507442,0,0,0.5716716,10.11077,0,0.01740583,-0.01740583,13.43935,95.99513,0.1091968,4.133186,2.097606,5,12.73278
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.242343,92.83865,69.75625,0.7844771,0.7844771,0,-1,0,0.7844771,285.8391,0.8255658,0,0,2.242343,0.8257654,0.7844771,0,0,0.5910114,10.09336,0.5910114,0,0.5910114,14.00003,100,0.1091248,0.8629249,1.793874,0,12.33571
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.724239,87.28684,70.32877,0.9336568,0.9336568,0,-1,0,0.9336568,184.6759,0.7414429,0,0,1.724239,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1091248,1.027022,1.379392,0,12.34951
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.041307,80.68365,70.96265,2.276715,2.276715,0,-1,0,2.276715,45.73725,0,0,0,1.041307,2.396542,2.276715,0,0,0,10.62527,0,1.355235,-1.355235,12.57148,89.79614,0.1091248,2.504386,0.8330454,0,11.66658
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.3924621,73.51269,70.04251,0.4184741,0.4184741,0,-1,0,0.4184741,93.78409,0,0,0,0.3924621,0.440499,0.4184741,0,0,1.505817,9.27004,0,0.04803693,-0.04803693,12.52085,89.43446,0.1091248,0.4603215,0.3139697,0,9.662501
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,67.62972,67.62972,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.559191,9.222002,0,0.8731775,-0.8731775,11.60044,82.86012,0.1091248,0.9124705,0,0,9.222002
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,65.32939,65.32939,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.529388,8.348825,0,3.141078,-3.141078,8.289453,59.21025,0.1091248,3.282427,0,0,8.348825
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,62.74279,62.74279,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,6.019475,5.207747,0,3.195129,-3.195129,4.92149,35.15343,0.1091248,3.33891,0,0,5.207747
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,59.9824,59.9824,1.999416,1.911986,0,-1,0,1.911986,0,0,0.08742995,0.2873715,0,2.012617,1.911986,0,0,9.569619,2.012617,0,2.012617,-2.012617,2.800006,20,0.1091248,2.199358,0,0,2.012617
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,57.16066,57.16066,0.6733405,0,0,-1,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091248,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,54.97279,54.97279,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091248,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,53.36767,53.36767,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091248,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,51.6092,51.6092,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091248,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,50.00407,50.00407,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091248,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,48.76701,48.76701,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091248,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,47.44815,47.44815,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091248,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,46.29287,46.29287,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1097109,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7547647,51.17548,45.46476,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7547647,0,0,3.505263,3.33,8.475861,2.997,4.084765,0,4.084765,9.83427,70.24464,0.1099719,0,0.6038118,5,3.751765
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.662886,57.68631,44.54462,0.09810732,0.09810732,2.969907,0,0.9757845,0.09810732,1694.967,0,0,0,1.662886,0,0,2.871799,2.728209,4.391096,6.673288,4.391096,0,4.391096,14.00003,100,0.1100147,0.107918,1.330309,5,8.336174
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.354619,66.44941,46.67115,1.404599,1.404599,0,0,0,1.404599,167.6364,0.8760939,0,0,2.354619,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1100147,1.545059,1.883695,0,12.97989
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.769431,77.25278,52.06926,0,0,0,-1,0,0,0,2.769431,0,0,2.769431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100147,0,2.215544,0,13.3947
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,2.960783,86.34743,57.44692,1.752961,1.752961,0,0,0,1.752961,168.9018,1.115561,0,0,2.960783,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1100147,1.928257,2.368626,0,13.58606
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,2.983177,92.42527,61.82266,0.7304791,0.7304791,0,0,0,0.7304791,408.3864,2.214252,0,0,2.983177,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1100147,0.803527,2.386542,0,13.60845
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,2.868936,95.24154,65.10447,0,0,0,0,0,0,0,2.868936,0,0,2.868936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100147,0,2.295148,0,13.49421
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.611368,95.75359,68.20225,1.893376,1.893376,0,0,0,1.893376,137.9213,0.6183407,0,0,2.611368,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1100147,2.082714,2.089095,0,13.23664
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.232771,93.00784,69.99139,2.153461,2.153461,0,-1,0,2.153461,103.6829,0,0,0,2.232771,2.266801,2.153461,0,0,0,10.62527,0,0.03402923,-0.03402923,13.96416,99.74379,0.1100147,2.368807,1.786217,0,12.85805
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.714286,87.50491,70.61504,1.164453,1.164453,0,-1,0,1.164453,147.2182,0.450736,0,0,1.714286,1.22574,1.164453,0,0,0.03781026,10.59124,0.03781026,0,0.03781026,14.00003,100,0.1100101,1.280898,1.371429,0,12.30553
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.032619,80.85011,71.19778,0,0,0,-1,0,0,0,1.032619,0,0,1.032619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100101,0,0.8260949,0,11.65789
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,70.27766,70.27766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100101,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,67.86486,67.86486,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1100101,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,65.56453,65.56453,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1100101,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,62.96772,62.96772,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1100101,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,60.20732,60.20732,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1100101,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,57.33446,57.33446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1100101,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,55.14659,55.14659,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1100101,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,53.54147,53.54147,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1100101,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,51.783,51.783,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100101,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,50.20855,50.20855,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100101,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,48.97148,48.97148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100101,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,47.61173,47.61173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100101,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,46.46668,46.46668,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1104482,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7576009,51.39966,45.65901,0.279271,0.279271,3.784534,0,1.198178,0.279271,271.278,4.440892E-16,0,0,0.7576009,0,0,3.505263,3.33,8.475861,2.997,4.087601,0,4.087601,9.83696,70.26385,0.1107948,0.3071982,0.6060807,5,3.754601
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.661477,57.8874,44.73887,1.18079,1.18079,4.051086,0,1.270947,1.18079,140.709,0,0,0,1.661477,0,0,2.870297,2.726782,4.388259,6.675841,4.388259,0,4.388259,14.00003,100,0.1111898,1.298869,1.329182,5,8.337318
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.350956,66.63969,46.8654,3.685483,3.685483,1.25,0,0.50625,3.685483,63.78965,0,4.440892E-16,0,2.350956,2.563666,2.435483,0,0,0,10.62527,0,0.2127094,-0.2127094,13.77581,98.39847,0.1111898,4.054031,1.880765,5,12.97623
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.763118,77.47239,52.30441,1.543383,1.543383,0,-1,0,1.543383,179.0299,0.9021603,0,0,2.763118,1.624614,1.543383,0,0,0.2363438,10.41257,0.2363438,0,0.2363438,14.00003,100,0.1111613,1.697722,2.210495,0,13.17568
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,2.952299,86.58552,57.71274,0.6787425,0.6787425,0,0,0,0.6787425,434.966,2.237833,0,0,2.952299,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1111613,0.7466167,2.361839,0,13.57757
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,2.97459,92.60892,62.04758,2.272848,2.272848,0,0,0,2.272848,130.875,0.5821186,0,0,2.97459,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1111613,2.500133,2.379672,0,13.59986
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,2.859742,95.41401,65.32939,0.4167977,0.4167977,0,0,0,0.4167977,686.1224,2.421008,0,0,2.859742,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1111613,0.4584775,2.287794,0,13.48502
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.601704,95.92759,68.43739,4.358904,4.358904,1.25,0,0.50625,4.358904,59.68712,0,0,0,2.601704,3.272531,3.108904,0,0,0,10.62527,0,0.6708262,-0.6708262,13.29292,94.9492,0.1111613,4.794795,2.081363,5,13.22698
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.22225,93.22794,70.27766,0.4472449,0.4472449,0,-1,0,0.4472449,496.8755,1.006104,0,0,2.22225,0.4707841,0.4472449,0,0,0.7453625,9.954448,0.7453625,0,0.7453625,14.00003,100,0.1110713,0.4919694,1.7778,0,12.1767
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.704926,87.67029,70.85018,0,0,0,-1,0,0,0,1.704926,0,0,1.704926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1110713,0,1.363941,0,12.3302
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.023967,81.00571,71.42271,1.161693,1.161693,0,-1,0,1.161693,88.1444,0,0,0,1.023967,1.222835,1.161693,0,0,0,10.62527,0,0.1988674,-0.1988674,13.7904,98.50269,0.1110713,1.277862,0.8191739,0,11.64924
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,70.50258,70.50258,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.2209638,10.42641,0,1.537849,-1.537849,12.16937,86.92389,0.1110713,1.607052,0,0,10.42641
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,68.08978,68.08978,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.929685,8.888558,0,3.183267,-3.183267,8.81391,62.95638,0.1110713,3.326514,0,0,8.888558
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,65.72811,65.72811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.466648,5.705291,0,0,0,8.81391,62.95638,0.1110713,0,0,0,5.705291
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,63.14152,63.14152,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.466648,5.705291,0,1.795667,-1.795667,6.921112,49.43641,0.1110713,1.876472,0,0,5.705291
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,60.38112,60.38112,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.461833,3.909624,0,2.111676,-2.111676,4.695209,33.53714,0.1110713,2.206702,0,0,3.909624
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,57.50826,57.50826,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.808141,1.797948,0,0.399833,-0.399833,4.273748,30.52671,0.1110713,0.4178255,0,0,1.797948
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,55.3204,55.3204,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.2524,1.398115,0,0.5817845,-0.5817845,3.660493,26.14633,0.1110713,0.6079649,0,0,1.398115
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,53.71527,53.71527,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.89883,0.8163303,0,0.1558644,-0.1558644,3.496198,24.97279,0.1110713,0.1628783,0,0,0.8163303
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,51.9568,51.9568,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,11.07201,0.6604659,0,0.5168531,-0.5168531,2.951387,21.08129,0.1110713,0.5401115,0,0,0.6604659
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,50.37213,50.37213,0.5208438,0.1364322,0,-1,0,0.1364322,0,0,0.3844116,0.436496,0,0.1436128,0.1364322,0,0,11.64629,0.1436128,0,0.1436128,-0.1436128,2.800006,20,0.1110713,0.5729282,0,0,0.1436128
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110713,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,47.78553,47.78553,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110713,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,46.67115,46.67115,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.111522,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,0.9994953,53.51311,45.83281,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2053.571,0,0,0,0.9994953,0,0,3.505263,3.33,8.475861,2.997,4.329495,0,4.329495,10.06644,71.90301,0.1117546,0.05353818,0.7995963,5,3.996495
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.659876,58.09805,44.94335,1.89494,1.89494,4.257104,0,1.32719,1.89494,87.59517,0,0,0,1.659876,0,0,2.362165,2.244056,4.146365,6.893546,3.903932,0,3.903932,13.77004,98.3572,0.1122648,2.084434,1.327901,5,8.553421
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.347034,66.83929,47.06987,1.382254,1.382254,0,0,0,1.382254,169.7975,0.6495965,0,0,2.347034,1.455004,1.382254,0,0,0.2424327,10.40708,0.2424327,0,0.2424327,14.00003,100,0.1122357,1.520479,1.877627,0,12.75412
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.756891,77.68025,52.52933,2.15418,2.15418,0,-1,0,2.15418,127.9787,0.4893336,0,0,2.756891,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1122357,2.369598,2.205513,0,13.38217
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,2.944602,86.78025,57.93766,2.110766,2.110766,0,0,0,2.110766,139.504,0.7227437,0,0,2.944602,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1122357,2.321842,2.355682,0,13.56988
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,2.964494,92.85387,62.33385,1.995261,1.995261,0,0,0,1.995261,148.5767,0.8642185,0,0,2.964494,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1122357,2.194787,2.371595,0,13.58977
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,2.850228,95.59544,65.56453,0.05126851,0.05126851,0,0,0,0.05126851,5559.412,2.796261,0,0,2.850228,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1122357,0.05639536,2.280182,0,13.4755
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.592171,96.08979,68.66232,1.509668,1.509668,0,0,0,1.509668,171.7047,1.003047,0,0,2.592171,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1122357,1.660635,2.073737,0,13.21745
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.212718,93.38445,70.50258,2.83713,2.83713,0,-1,0,2.83713,77.99142,0,4.440892E-16,0,2.212718,2.986452,2.83713,0,0,0,10.62527,0,0.7737345,-0.7737345,13.18444,94.17439,0.1122357,3.120843,1.770174,0,12.83799
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.695516,87.83488,71.08533,2.306159,2.306159,0,-1,0,2.306159,73.5212,0,0,0,1.695516,2.427536,2.306159,0,0,0.8597049,9.85154,0,0.73202,-0.73202,12.41282,88.66285,0.1122357,2.536775,1.356413,0,11.54706
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.359338,84.69108,71.59651,1.424141,1.424141,0,-1,0,1.424141,95.44968,0,0,0,1.359338,1.499096,1.424141,0,0,1.673061,9.119519,0,0.1397578,-0.1397578,12.26551,87.61058,0.1122357,1.566555,1.08747,0,10.47886
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,70.67638,70.67638,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.828347,8.979762,0,1.314171,-1.314171,10.88025,77.7159,0.1122357,1.373309,0,0,8.979762
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,68.3147,68.3147,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,3.288537,7.665591,0,3.505263,-3.505263,7.185376,51.32401,0.1122357,5.597997,0,0,7.665591
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,65.96326,65.96326,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,7.183274,4.160328,0,3.394206,-3.394206,3.607569,25.7683,0.1122357,3.546945,0,0,4.160328
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,63.31532,63.31532,2.536973,0.7278157,0,-1,0,0.7278157,0,0,1.809158,2.062855,0,0.7661219,0.7278157,0,0,10.95461,0.7661219,0,0.7661219,-0.7661219,2.800006,20,0.1122357,2.790671,0,0,0.7661219
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,60.55492,60.55492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122357,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,57.68207,57.68207,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122357,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,55.46353,55.46353,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122357,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,53.85841,53.85841,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122357,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,52.09993,52.09993,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122357,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,50.52548,50.52548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122357,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,49.30886,49.30886,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122357,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,47.95934,47.95934,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1122357,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,46.84495,46.84495,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.11263,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.006668,53.75447,46.00661,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,104.6115,0,0,0,1.006668,0,0,3.505263,3.33,8.475861,2.997,4.336668,0,4.336668,10.07325,71.95161,0.1131484,1.05852,0.8053341,5,4.003668
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.65818,58.30789,45.14782,2.009185,2.009185,4.366148,0,1.356958,2.009185,82.52995,0,0,0,1.65818,0,0,2.356962,2.239114,4.139193,6.900001,3.897294,0,3.897294,13.77054,98.36082,0.1136823,2.210104,1.326544,5,8.55818
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.343002,67.03781,47.27435,2.124119,2.124119,0,0,0,2.124119,110.3046,0,0,0,2.343002,2.235915,2.124119,0,0,0.2418988,10.40757,0.1070873,0,0.1070873,13.87213,99.08648,0.1136694,2.336531,1.874402,0,12.75057
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.750359,77.89722,52.76447,1.814091,1.814091,0,-1,0,1.814091,151.6109,0.7059782,0,0,2.750359,1.90957,1.814091,0,0,0.1348114,10.50394,0.1348114,0,0.1348114,14.00003,100,0.1136532,1.9955,2.200287,0,13.2543
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,2.936579,86.98396,58.1728,0.02039997,0.02039997,0,0,0,0.02039997,14395.02,2.915105,0,0,2.936579,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1136532,0.02243997,2.349263,0,13.56185
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,2.955479,93.04491,62.56899,0.9608939,0.9608939,0,0,0,0.9608939,307.576,1.944011,0,0,2.955479,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1136532,1.056983,2.364383,0,13.58075
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,2.840857,95.76493,65.78945,0.543544,0.543544,0,0,0,0.543544,522.6545,2.268706,0,0,2.840857,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1136532,0.5978984,2.272686,0,13.46613
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.582352,96.26114,68.89745,1.655585,1.655585,0,0,0,1.655585,155.9783,0.8396315,0,0,2.582352,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1136532,1.821143,2.065882,0,13.20763
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.203995,93.48786,70.67638,0.3751618,0.3751618,0,-1,0,0.3751618,587.4786,1.809088,0,0,2.203995,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1136532,0.4126779,1.763196,0,12.82927
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,1.980591,91.39299,71.24891,1.247139,1.247139,0,-1,0,1.247139,158.8107,0.6678127,0,0,1.980591,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1136532,1.371853,1.584472,0,12.60586
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.068827,81.83805,71.77032,0.5846292,0.5846292,0,-1,0,0.5846292,182.8213,0.4534275,0,0,1.068827,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1136532,0.6430922,0.8550613,0,11.6941
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,70.85018,70.85018,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1136532,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,68.48851,68.48851,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1136532,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,66.13706,66.13706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1136532,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,63.55046,63.55046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1136532,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,60.72873,60.72873,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1136532,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,57.88654,57.88654,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1136532,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,55.668,55.668,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1136532,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1136532,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,52.27374,52.27374,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1136532,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,50.71973,50.71973,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1136532,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1136532,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,48.13314,48.13314,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1136532,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,47.00853,47.00853,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1136532,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9220772,53.30725,46.23153,0.162678,0.162678,0,0,0,0.162678,566.811,0,0,0,0.9220772,0.1712401,0.162678,0,0,8.288366,3.165744,0.7508371,0,0.7508371,6.849299,48.92347,0.113563,0.1789459,0.7376617,0,4.087821
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.198967,63.42207,45.34207,0.3981145,0.3981145,0,0,0,0.3981145,552.3455,0,0,0,2.198967,0.4190679,0.3981145,0,0,7.537529,3.841498,1.7799,0,1.7799,8.537861,60.9846,0.1133496,0.437926,1.759174,0,6.040465
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.338552,67.256,47.49927,0,0,0,0,0,0,0,0,0,0,2.338552,0,0,0,0,5.75763,5.443408,2.338552,0,2.338552,10.75641,76.83132,0.1130704,0,1.870842,0,7.78196
