Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,54.06288,54.06288,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1218384,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,52.87693,52.87693,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1218384,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,51.63987,51.63987,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1218384,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,50.60727,50.60727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1218384,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,50.14721,50.14721,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1222239,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.84633,64.84682,49.51334,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,230.6169,4.440892E-16,0,0,1.84633,0,0,3.505263,3.33,8.167828,3.27423,5.17633,0,5.17633,11.16204,79.72873,0.1224793,0.8806655,1.477064,5,5.12056
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.23858,70.9873,51.55807,2.113109,2.113109,2.828381,0,0.937148,2.113109,105.9377,0,0,0,2.23858,0,0,0.7152719,0.6795083,2.991497,7.932927,2.918088,0,2.918088,13.93039,99.50256,0.1225843,2.32442,1.790864,5,10.17151
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.613626,81.37384,56.84372,0.6974318,0.6974318,0,-1,0,0.6974318,374.75,1.806077,0,0,2.613626,0.7341387,0.6974318,0,0,0.07340948,10.55921,0.07340948,0,0.07340948,14.00003,100,0.1225765,0.767175,2.0909,0,13.17283
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.787866,89.58438,61.64886,1.672492,1.672492,0,0,0,1.672492,166.6894,1.027349,0,0,2.787866,1.760518,1.672492,0,0,0,10.62527,0,0,0,14.00003,100,0.1225765,1.839741,2.230293,0,13.41314
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.799932,95.03851,65.67699,3.195988,3.195988,1.25,0,0.50625,3.195988,87.6077,0.7515232,0,0,2.799932,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1225765,3.515587,2.239945,5,13.42521
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.678651,97.46432,68.785,1.613199,1.613199,0,0,0,1.613199,166.0459,0.9805467,0,0,2.678651,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1225765,1.774519,2.142921,0,13.30393
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.419581,97.65791,71.70897,0.2704451,0.2704451,0,0,0,0.2704451,894.666,2.134902,0,0,2.419581,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1225765,0.2974896,1.935665,0,13.04486
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.040628,94.79094,73.43678,1.115204,1.115204,0,-1,0,1.115204,182.9825,0.866729,0,0,2.040628,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1225765,1.226724,1.632502,0,12.6659
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.52732,89.07647,73.8355,1.422718,1.422718,0,-1,0,1.422718,107.3523,0.02972239,0,0,1.52732,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1225765,1.56499,1.221856,0,12.15259
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,74.29557,74.29557,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1225765,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,73.43678,73.43678,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1225765,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,71.19778,71.19778,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1225765,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,69.18372,69.18372,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1225765,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,66.70959,66.70959,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1225765,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,63.94919,63.94919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225765,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,61.12745,61.12745,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225765,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,58.82712,58.82712,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225765,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,57.25267,57.25267,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225765,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,55.58621,55.58621,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225765,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,54.17534,54.17534,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225765,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,52.9894,52.9894,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225765,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,51.76255,51.76255,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225765,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,50.71973,50.71973,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.122986,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,50.29034,50.29034,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1233176,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.747773,64.09473,49.65647,1.563624,1.563624,4.699866,0,1.448063,1.563624,111.777,0,0,0,1.747773,0,0,3.136242,2.97943,5.14586,5.994,4.727202,0,4.727202,13.60285,97.16306,0.1237149,1.719987,1.398218,5,7.741773
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.233149,71.09916,51.70121,1.836444,1.836444,0,0,0,1.836444,121.6018,0,0,0,2.233149,1.933099,1.836444,0,0,0.4186577,10.24848,0.3000497,0,0.3000497,13.88751,99.19627,0.1236831,2.020089,1.786519,0,12.48163
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.607193,81.45078,56.96641,0.8435788,0.8435788,0,-1,0,0.8435788,309.0634,1.600607,0,0,2.607193,0.8879776,0.8435788,0,0,0.118608,10.51853,0.118608,0,0.118608,14.00003,100,0.1236705,0.9279366,2.085754,0,13.12572
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.781835,89.58556,61.7102,1.29195,1.29195,0,0,0,1.29195,215.3206,1.421887,0,0,2.781835,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1236705,1.421145,2.225468,0,13.40711
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.792286,95.08148,65.78945,1.398061,1.398061,0,0,0,1.398061,199.7257,1.320643,0,0,2.792286,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1236705,1.537867,2.233829,0,13.41756
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.671993,97.43755,68.83611,1.247936,1.247936,0,0,0,1.247936,214.113,1.358376,0,0,2.671993,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1236705,1.37273,2.137594,0,13.29727
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.41247,97.6387,71.77032,1.241844,1.241844,0,0,0,1.241844,194.2652,1.105266,0,0,2.41247,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1236705,1.366029,1.929976,0,13.03774
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.034327,94.71049,73.43678,2.183781,2.183781,0,-1,0,2.183781,93.15615,0,0,0,2.034327,2.298717,2.183781,0,0,0,10.62527,0,0.2643906,-0.2643906,13.72134,98.00935,0.1236705,2.402159,1.627461,0,12.6596
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.519869,89.06161,73.89684,2.075414,2.075414,0,-1,0,2.075414,73.2321,0,0,0,1.519869,2.184646,2.075414,0,0,0.2937673,10.36088,0,0.6647769,-0.6647769,13.0206,93.0041,0.1236705,2.282955,1.215895,0,11.88075
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,74.41825,74.41825,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,1.032408,9.696107,0,1.604126,-1.604126,11.3297,80.92628,0.1236705,1.676312,0,0,9.696107
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,73.49812,73.49812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.814771,8.09198,0,0,0,11.3297,80.92628,0.1236705,0,0,0,8.09198
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,71.24891,71.24891,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.814771,8.09198,0,3.505263,-3.505263,7.63483,54.53439,0.1236705,6.066003,0,0,8.09198
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,69.29618,69.29618,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.709508,4.586717,0,1.579095,-1.579095,5.970318,42.64504,0.1236705,1.650154,0,0,4.586717
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,66.82204,66.82204,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.464058,3.007622,0,0.2525232,-0.2525232,5.704135,40.74374,0.1236705,0.2638867,0,0,3.007622
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,64.06165,64.06165,3.41025,2.617344,0,-1,0,2.617344,0,0,0.792906,1.133931,0,2.755099,2.617344,0,0,8.744639,2.755099,0,2.755099,-2.755099,2.800006,20,0.1236705,3.751275,0,0,2.755099
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,61.25013,61.25013,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236705,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,58.9498,58.9498,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236705,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,57.3958,57.3958,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236705,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,55.72934,55.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236705,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236705,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,53.11208,53.11208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236705,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,51.90568,51.90568,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236705,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,50.86287,50.86287,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1239552,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,50.43347,50.43347,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1242742,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.210803,59.51976,49.83027,1.48392,1.48392,4.758792,0,1.46415,1.48392,81.59489,0,0,0,1.210803,0,0,3.274873,3.111129,5.14586,5.994,4.321932,0,4.321932,13.21838,94.41682,0.1247218,1.632311,0.9686421,5,7.204803
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.227605,71.20979,51.84434,0,0,0,0,0,0,0,1.403677,0,0,2.227605,0,0,0,0,0.8239283,9.883739,0.8239283,0,0.8239283,14.00003,100,0.1246346,0,1.782084,0,12.11134
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.600865,81.51626,57.07887,1.648204,1.648204,0,-1,0,1.648204,157.8,0.8659139,0,0,2.600865,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1246346,1.813024,2.080692,0,13.22614
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.775954,89.57545,61.76132,1.18107,1.18107,0,0,0,1.18107,235.0372,1.532722,0,0,2.775954,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1246346,1.299177,2.220763,0,13.40123
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.787072,95.00872,65.78945,0,0,0,0,0,0,0,2.787072,0,0,2.787072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246346,0,2.229657,0,13.41235
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.666405,97.35818,68.83611,0.02064675,0.02064675,0,0,0,0.02064675,12914.4,2.644671,0,0,2.666405,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1246346,0.02271142,2.133124,0,13.29168
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.40536,97.61953,71.83166,3.943041,3.943041,1.25,0,0.50625,3.943041,61.00268,4.440892E-16,0,0,2.40536,2.83478,2.693041,0,0,0,10.62527,0,0.4294191,-0.4294191,13.54738,96.76681,0.1246346,4.337345,1.924288,5,13.03063
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.027071,94.69277,73.49812,1.772091,1.772091,0,-1,0,1.772091,114.3886,0,0,0,2.027071,1.865359,1.772091,0,0,0.4771324,10.19586,0.1617118,0,0.1617118,13.70079,97.86262,0.1246175,1.9493,1.621656,0,12.22293
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.449431,88.33488,73.95818,2.154761,2.154761,0,-1,0,2.154761,67.26646,0,0,0,1.449431,2.268169,2.154761,0,0,0.3154206,10.3414,0,0.8187379,-0.8187379,12.83777,91.69816,0.1246175,2.370237,1.159545,0,11.79083
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,74.46937,74.46937,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,1.225129,9.522657,0,0.5821334,-0.5821334,12.22415,87.31516,0.1246175,0.6083294,0,0,9.522657
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,73.54924,73.54924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.871944,8.940524,0,0,0,12.22415,87.31516,0.1246175,0,0,0,8.940524
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,71.37159,71.37159,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.871944,8.940524,0,2.946958,-2.946958,9.117779,65.12686,0.1246175,3.079571,0,0,8.940524
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,69.40865,69.40865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.146342,5.993567,0,0,0,9.117779,65.12686,0.1246175,0,0,0,5.993567
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,66.93451,66.93451,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,5.146342,5.993567,0,0.9311011,-0.9311011,8.136312,58.1164,0.1246175,0.9730007,0,0,5.993567
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,64.17411,64.17411,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,6.180899,5.062465,0,1.915452,-1.915452,6.117249,43.69454,0.1246175,2.001648,0,0,5.062465
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,61.36259,61.36259,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.309179,3.147013,0,0.5543399,-0.5543399,5.532923,39.5208,0.1246175,0.5792852,0,0,3.147013
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,59.11338,59.11338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.925113,2.592673,0,0,0,5.532923,39.5208,0.1246175,0,0,0,2.592673
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,57.50826,57.50826,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.925113,2.592673,0,0.3780791,-0.3780791,5.134392,36.67416,0.1246175,0.3950926,0,0,2.592673
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,55.8418,55.8418,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,9.345201,2.214594,0,0.4274115,-0.4274115,4.683861,33.45609,0.1246175,0.446645,0,0,2.214594
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,54.46161,54.46161,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.820102,1.787182,0,0.1916351,-0.1916351,4.48186,32.01322,0.1246175,0.2002587,0,0,1.787182
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,53.28588,53.28588,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,10.03303,1.595547,0,0.3890893,-0.3890893,4.071724,29.08368,0.1246175,0.4065984,0,0,1.595547
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,52.06926,52.06926,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.46535,1.206458,0,0.385561,-0.385561,3.665307,26.18071,0.1246175,0.4029113,0,0,1.206458
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,51.06734,51.06734,0.7236023,0.7236023,4.228866,0,1.31948,0.7236023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.89375,0.8208968,3.33,0,3.33,6.824422,48.74578,0.1250308,0.7959625,0,5,0.8208968
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,50.63794,50.63794,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,7.563753,3.817897,3.33,0,3.33,9.983538,71.31084,0.1253728,0.4996326,0,5,3.817897
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.12469,59.00331,50.03474,2.714534,2.714534,5,0,1.53,2.714534,41.43214,0,0,0,1.12469,0,0,2.285466,2.171192,4.233753,6.814897,3.295882,0,3.295882,13.11029,93.64471,0.1258809,2.985988,0.8997517,5,7.939587
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.221499,71.3504,52.01814,1.868199,1.868199,0,0,0,1.868199,118.9112,0,0,0,2.221499,1.966526,1.868199,0,0,0.9378705,9.781191,0.2549735,0,0.2549735,13.35217,95.37249,0.1258539,2.055019,1.777199,0,12.00269
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.59389,81.61201,57.222,0.9608774,0.9608774,0,-1,0,0.9608774,269.9502,0.8995434,0,0,2.59389,1.01145,0.9608774,0,0,0.682897,10.01067,0.682897,0,0.682897,14.00003,100,0.1257817,1.056965,2.075112,0,12.60456
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.768728,89.62727,61.87378,2.398671,2.398671,0,0,0,2.398671,115.4276,0.2438109,0,0,2.768728,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1257817,2.638538,2.214982,0,13.394
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.780469,94.99825,65.85079,0,0,0,0,0,0,0,2.780469,0,0,2.780469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257817,0,2.224375,0,13.40574
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.659485,97.34137,68.89745,0.4072269,0.4072269,0,0,0,0.4072269,653.0718,2.230824,0,0,2.659485,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1257817,0.4479496,2.127588,0,13.28476
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.399435,97.53784,71.83166,0.526266,0.526266,0,0,0,0.526266,455.9357,1.84547,0,0,2.399435,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1257817,0.5788926,1.919548,0,13.02471
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.020003,94.66503,73.54924,1.117184,1.117184,0,-1,0,1.117184,180.812,0.8440197,0,0,2.020003,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1257817,1.228902,1.616002,0,12.64528
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.370471,87.5126,74.0093,0.01687152,0.01687152,0,-1,0,0.01687152,8122.986,1.352711,0,0,1.370471,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1257817,0.01855867,1.096377,0,11.99574
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,74.53071,74.53071,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1257817,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,73.61058,73.61058,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1257817,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,71.42271,71.42271,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1257817,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,69.46999,69.46999,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1257817,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,67.05719,67.05719,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1257817,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,64.29679,64.29679,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1257817,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,61.47506,61.47506,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257817,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,59.23607,59.23607,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257817,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,57.62072,57.62072,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257817,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,55.98494,55.98494,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257817,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,54.60474,54.60474,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257817,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,53.42901,53.42901,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257817,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,52.24306,52.24306,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257817,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,51.24114,51.24114,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260471,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,50.8322,50.8322,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.126358,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.257489,60.32772,50.20855,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,161.5156,0,0,0,1.257489,0,0,3.505263,3.33,5.14586,5.994,4.587489,0,4.587489,13.47031,96.21631,0.1266415,0.8564114,1.005991,5,7.251489
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.215284,71.48981,52.19194,0,0,0,0,0,0,0,1.656913,0,0,2.215284,0,0,0,0,0.5583712,10.12274,0.5583712,0,0.5583712,14.00003,100,0.1265827,0,1.772227,0,12.33802
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.31058,90.89888,57.36513,0.7449856,0.7449856,0,-1,0,0.7449856,444.3817,2.526385,0,0,3.31058,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1265827,0.8194842,2.648464,0,13.93585
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.762516,89.62608,61.93512,1.68495,1.68495,0,0,0,1.68495,163.9524,0.9888839,0,0,2.762516,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1265827,1.853445,2.210013,0,13.38779
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.772715,95.03964,65.96326,0.3652186,0.3652186,0,0,0,0.3652186,759.1932,2.388274,0,0,2.772715,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1265827,0.4017405,2.218172,0,13.39799
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.652769,97.31396,68.94858,0.4193364,0.4193364,0,0,0,0.4193364,632.6111,2.211362,0,0,2.652769,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1265827,0.4612701,2.122215,0,13.27804
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.392532,97.50851,71.88277,0.2668702,0.2668702,0,0,0,0.2668702,896.5152,2.111616,0,0,2.392532,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1265827,0.2935572,1.914025,0,13.01781
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.012805,94.64811,73.61058,0,0,0,-1,0,0,0,2.012805,0,0,2.012805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265827,0,1.610244,0,12.63808
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.7151,91.53503,74.07065,0.5169272,0.5169272,0,-1,0,0.5169272,331.7874,1.170966,0,0,1.7151,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1265827,0.56862,1.37208,0,12.34037
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,74.59205,74.59205,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1265827,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,73.67192,73.67192,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1265827,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,71.53517,71.53517,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1265827,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,69.58244,69.58244,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1265827,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,67.16965,67.16965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1265827,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,64.34792,64.34792,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1265827,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,61.58752,61.58752,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1265827,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,59.34853,59.34853,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1265827,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,57.76386,57.76386,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1265827,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1265827,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,54.74787,54.74787,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1265827,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,53.57214,53.57214,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265827,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,52.3862,52.3862,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265827,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,51.41494,51.41494,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268322,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,51.006,51.006,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270488,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.124942,59.39764,50.4028,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,116.2688,4.440892E-16,0,0,1.124942,0,0,3.505263,3.33,5.14586,5.994,4.454942,0,4.454942,13.34457,95.31813,0.1273881,1.064289,0.8999532,5,7.118941
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.208962,71.62804,52.36575,0.7722802,0.7722802,0,0,0,0.7722802,286.0312,0.705117,0,0,2.208962,0.8129265,0.7722802,0,0,0.6909187,10.00345,0.6909187,0,0.6909187,14.00003,100,0.1273156,0.8495082,1.76717,0,12.21241
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.579715,81.80062,57.50826,1.192439,1.192439,0,-1,0,1.192439,216.3394,1.324516,0,0,2.579715,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1273156,1.311682,2.063771,0,13.20499
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.755186,89.67646,62.04758,1.939783,1.939783,0,0,0,1.939783,142.0358,0.7133088,0,0,2.755186,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1273156,2.133761,2.204149,0,13.38046
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.767386,94.9655,65.96326,0,0,0,0,0,0,0,2.767386,0,0,2.767386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273156,0,2.213909,0,13.39266
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.645827,97.29691,69.00992,0,0,0,0,0,0,0,2.645827,0,0,2.645827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273156,0,2.116661,0,13.2711
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.385447,97.48985,71.94411,0,0,0,0,0,0,0,2.385447,0,0,2.385447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273156,0,1.908357,0,13.01072
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.005642,94.63168,73.67192,0.8100095,0.8100095,0,-1,0,0.8100095,247.6073,1.153001,0,0,2.005642,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1273156,0.8910105,1.604514,0,12.63092
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.53589,89.51325,74.13199,0.959981,0.959981,0,-1,0,0.959981,159.9917,0.5253835,0,0,1.53589,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1273156,1.055979,1.228712,0,12.16116
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,74.64317,74.64317,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1273156,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,73.78438,73.78438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1273156,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,71.59651,71.59651,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1273156,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,69.69491,69.69491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1273156,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,67.28211,67.28211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1273156,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,64.4706,64.4706,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1273156,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,61.64886,61.64886,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1273156,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1273156,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1273156,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,56.24053,56.24053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1273156,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1273156,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,53.71527,53.71527,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1273156,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,52.52933,52.52933,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1273156,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,51.55807,51.55807,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1273156,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,51.14913,51.14913,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1273156,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9118584,57.75569,50.54593,0,0,0,0,0,0,0,0,0,0,0.9118584,0,0,0,0,5.303435,5.852183,0.9118584,0,0.9118584,9.833813,70.24138,0.12722,0,0.7294868,0,6.764041
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.202982,71.73396,52.50888,0,0,0,0,0,0,0,0,0,0,2.202982,0,0,0,0,4.391576,6.672855,2.202982,0,2.202982,11.92375,85.16943,0.1269897,0,1.762386,0,8.875837
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.573645,81.83099,57.59005,1.497733,1.497733,0,-1,0,1.497733,171.8361,0,0,0,2.573645,1.576561,1.497733,0,0,2.188594,8.65554,0.9970841,0,0.9970841,12.86966,91.92597,0.1268857,1.647506,2.058916,0,11.22918
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.748873,89.67393,62.10892,0.9333346,0.9333346,0,0,0,0.9333346,294.5217,0.5749052,0,0,2.748873,0.9824575,0.9333346,0,0,1.19151,9.552915,1.19151,0,1.19151,14.00003,100,0.1267616,1.026668,2.199098,0,12.30179
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.760913,94.94334,66.01437,0.2495356,0.2495356,0,0,0,0.2495356,1106.42,2.498244,0,0,2.760913,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1267616,0.2744892,2.20873,0,13.38619
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.640177,97.21708,69.00992,0,0,0,0,0,0,0,2.640177,0,0,2.640177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267616,0,2.112142,0,13.26545
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.379548,97.40887,71.94411,2.805066,2.805066,0,0,0,2.805066,84.83038,0,0,0,2.379548,2.952701,2.805066,0,0,0,10.62527,0,0.573153,-0.573153,13.39587,95.68461,0.1267616,3.085573,1.903639,0,13.00482
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,1.999476,94.5534,73.67192,1.099793,1.099793,0,-1,0,1.099793,181.8047,0.2049624,0,0,1.999476,1.157677,1.099793,0,0,0.6368367,10.05212,0.6368367,0,0.6368367,14.00003,100,0.1266954,1.209773,1.599581,0,12.0516
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.13338,85.14001,74.18311,0,0,0,-1,0,0,0,1.13338,0,0,1.13338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266954,0,0.9067043,0,11.75865
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,74.64317,74.64317,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1266954,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,73.78438,73.78438,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1266954,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,71.65785,71.65785,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1266954,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,69.75625,69.75625,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1266954,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,67.34345,67.34345,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1266954,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,64.58306,64.58306,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1266954,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,61.76132,61.76132,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1266954,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,59.52233,59.52233,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1266954,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,57.93766,57.93766,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1266954,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,56.33254,56.33254,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1266954,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,54.95234,54.95234,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266954,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,53.7664,53.7664,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266954,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,52.62134,52.62134,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266954,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,51.63987,51.63987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266954,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,51.27181,51.27181,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1269652,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8418975,57.30486,50.66861,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,673.8668,4.440892E-16,0,0,0.8418975,0,0,3.505263,3.33,8.475861,2.997,4.171897,0,4.171897,9.91693,70.83508,0.127122,0.1374288,0.673518,5,3.838897
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.794453,78.1817,52.59067,0.9120512,0.9120512,2.501009,0,0.8477754,0.9120512,306.3921,0,0,0,2.794453,0,0,1.588958,1.50951,4.303963,6.751708,4.303963,0,4.303963,14.00003,100,0.1269858,1.003256,2.235562,5,9.546161
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.567317,81.87093,57.68207,1.040251,1.040251,0,-1,0,1.040251,246.7979,1.472317,0,0,2.567317,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1269858,1.144276,2.053854,0,13.19259
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.742514,89.6708,62.17027,0,0,0,0,0,0,0,2.742514,0,0,2.742514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269858,0,2.194011,0,13.36779
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.755525,94.86858,66.01437,1.407876,1.407876,0,0,0,1.407876,195.7221,1.27355,0,0,2.755525,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1269858,1.548664,2.20442,0,13.3808
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.634521,97.13731,69.00992,2.187917,2.187917,0,0,0,2.187917,120.4123,0.3314505,0,0,2.634521,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1269858,2.406709,2.107617,0,13.2598
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.373666,97.32825,71.94411,2.620351,2.620351,0,0,0,2.620351,90.58582,0,0,0,2.373666,2.758264,2.620351,0,0,0,10.62527,0,0.3845978,-0.3845978,13.59463,97.10428,0.1269858,2.882386,1.898933,0,12.99894
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.570017,102.4112,73.67192,2.529871,2.529871,0,-1,0,2.529871,101.5869,0,0,0,2.570017,2.663023,2.529871,0,0,0.4273309,10.24068,0,0.09300589,-0.09300589,13.49659,96.40401,0.1269858,2.782859,2.056013,0,12.81069
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.330531,87.26691,74.18311,1.26605,1.26605,0,-1,0,1.26605,105.0931,0,0,0,1.330531,1.332684,1.26605,0,0,0.5306708,10.14767,0,0.002152883,-0.002152883,13.49432,96.38781,0.1269858,1.392655,1.064425,0,11.4782
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,74.64317,74.64317,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0.5330629,10.14552,0,3.28614,-3.28614,10.03043,71.64575,0.1269858,3.434016,0,0,10.14552
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,73.78438,73.78438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.184329,6.859378,0,0,0,10.03043,71.64575,0.1269858,0,0,0,6.859378
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,71.65785,71.65785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.184329,6.859378,0,0,0,10.03043,71.64575,0.1269858,0,0,0,6.859378
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,69.75625,69.75625,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,4.184329,6.859378,0,1.597207,-1.597207,8.346821,59.62003,0.1269858,1.669081,0,0,6.859378
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,67.34345,67.34345,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.959003,5.262171,0,2.395225,-2.395225,5.822032,41.58586,0.1269858,2.50301,0,0,5.262171
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,64.58306,64.58306,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.620365,2.866946,0,1.949482,-1.949482,3.767097,26.90778,0.1269858,2.037209,0,0,2.866946
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,61.82266,61.82266,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.78646,0.9174637,0,0.6456306,-0.6456306,3.086543,22.04669,0.1269858,0.674684,0,0,0.9174637
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,59.57345,59.57345,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,11.50382,0.2718331,0,0.03437555,-0.03437555,3.050308,21.78787,0.1269858,0.03592245,0,0,0.2718331
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,57.999,57.999,0.2713664,0.2255846,0,-1,0,0.2255846,0,0,0.04578173,0.07291836,0,0.2374575,0.2255846,0,0,11.54202,0.2374575,0,0.2374575,-0.2374575,2.800006,20,0.1269858,0.298503,0,0,0.2374575
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,56.38366,56.38366,0.6642975,0,0,-1,0,0,0,0,0.6642975,0.7307272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269858,0.7307272,0,0,0
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,54.97279,54.97279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269858,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,53.82774,53.82774,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269858,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,52.67246,52.67246,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269858,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,51.73188,51.73188,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272411,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,51.3536,51.3536,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1274515,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7021975,56.2778,50.78107,1.380905,1.380905,4.653541,0,1.435417,1.380905,50.85051,0,0,0,0.7021975,0,0,3.272635,3.109003,5.14586,5.994,3.811201,0,3.811201,12.73386,90.95596,0.1278917,1.518996,0.561758,5,6.696198
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.590667,76.01051,52.67246,1.813743,1.813743,0,0,0,1.813743,142.8354,0,0,0,2.590667,1.909204,1.813743,0,0,1.334659,9.424081,0.6814631,0,0.6814631,13.38035,95.57375,0.1278215,1.995118,2.072533,0,12.01475
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,2.952603,86.61601,57.73319,1.784611,1.784611,0,-1,0,1.784611,165.448,0.420869,0,0,2.952603,1.878538,1.784611,0,0,0.6531963,10.0374,0.6531963,0,0.6531963,14.00003,100,0.1277544,1.963072,2.362083,0,12.99
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.737382,89.60442,62.17027,0,0,0,0,0,0,0,2.737382,0,0,2.737382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277544,0,2.189905,0,13.36266
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.750113,94.7936,66.01437,0.779707,0.779707,0,0,0,0.779707,352.711,1.929368,0,0,2.750113,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1277544,0.8576778,2.20009,0,13.37539
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.628863,97.05765,69.00992,2.096307,2.096307,0,0,0,2.096307,125.4045,0.4222243,0,0,2.628863,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1277544,2.305937,2.10309,0,13.25414
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.367805,97.24807,71.94411,0,0,0,0,0,0,0,2.367805,0,0,2.367805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277544,0,1.894244,0,12.99308
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,1.987258,94.39865,73.67192,0,0,0,-1,0,0,0,1.987258,0,0,1.987258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277544,0,1.589807,0,12.61253
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.137693,85.12968,74.13199,0.01382855,0.01382855,0,-1,0,0.01382855,8227.131,1.123136,0,0,1.137693,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1277544,0.0152114,0.9101542,0,11.76297
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,74.64317,74.64317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277544,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,73.78438,73.78438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277544,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,71.65785,71.65785,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1277544,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,69.81759,69.81759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1277544,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,67.39458,67.39458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1277544,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,64.63418,64.63418,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1277544,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,61.87378,61.87378,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1277544,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,59.63479,59.63479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1277544,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1277544,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,56.445,56.445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1277544,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,55.0648,55.0648,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1277544,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,53.90953,53.90953,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1277544,0.2504904,0,0,9.076356
