Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.059047,61.92325,53.30633,1.295614,1.295614,0,0,0,1.295614,81.74094,0,2.220446E-16,0,1.059047,1.363804,1.295614,0,0,1.81586,8.991,0,0.3047571,-0.3047571,11.95611,85.40061,0.133756,1.425175,0.8472375,0,10.05005
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.898748,74.64335,57.71274,0.1111443,0.1111443,0,-1,0,0.1111443,1708.362,0,0,0,1.898748,0.116994,0.1111443,0,0,2.154479,8.686243,1.781754,0,1.781754,13.64643,97.4743,0.1335919,0.1222588,1.518998,0,10.58499
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.347386,97.2472,61.47506,0.6337823,0.6337823,0,0,0,0.6337823,528.1602,2.307521,0,0,3.347386,0.6671393,0.6337823,0,0,0.3727257,10.28982,0.3727257,0,0.3727257,14.00003,100,0.1335576,0.6971605,2.677909,0,13.63721
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.281857,101.4194,65.04312,0,0,0,0,0,0,0,3.281857,0,0,3.281857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335576,0,2.625485,0,13.90713
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.198202,104.291,67.91599,1.680617,1.680617,0,0,0,1.680617,190.2993,1.429132,0,0,3.198202,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1335576,1.848678,2.558562,0,13.82348
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.12272,92.67052,70.85018,0,0,0,0,0,0,0,2.12272,0,0,2.12272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335576,0,1.698176,0,12.74799
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.550854,87.90747,72.57799,1.11284,1.11284,0,-1,0,1.11284,139.36,0.3794436,0,0,1.550854,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1335576,1.224124,1.240684,0,12.17613
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,73.15051,73.15051,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1335576,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,73.78438,73.78438,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1335576,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,73.15051,73.15051,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1335576,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,71.19778,71.19778,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1335576,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,69.58244,69.58244,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1335576,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,67.39458,67.39458,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1335576,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,64.69552,64.69552,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335576,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,61.93512,61.93512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335576,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,59.80859,59.80859,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335576,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,58.28526,58.28526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335576,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,56.73126,56.73126,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335576,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,55.43286,55.43286,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335576,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,54.31847,54.31847,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335576,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335576,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,52.50888,52.50888,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338281,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,52.24306,52.24306,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1340539,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,51.76255,51.76255,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1344691,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.096171,62.24531,53.30633,1.023221,1.023221,0,0,0,1.023221,107.1295,0,0,0,1.096171,1.077074,1.023221,0,0,1.868039,8.944039,0.01909638,0,0.01909638,12.24597,87.47102,0.1344673,1.125543,0.8769366,0,10.04021
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.722792,83.70773,57.68207,2.716554,2.716554,0,-1,0,2.716554,100.2296,0,0,0,2.722792,2.85953,2.716554,0,0,1.848942,8.961226,0,0.1367389,-0.1367389,12.10183,86.44148,0.1344673,2.988209,2.178233,0,11.68402
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.339318,97.03419,61.41372,1.989532,1.989532,0,0,0,1.989532,167.8444,0,0,0,3.339318,2.094244,1.989532,0,0,2.000874,8.824488,1.245074,0,1.245074,13.28301,94.87847,0.134353,2.188485,2.671454,0,12.16381
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.665769,92.23349,64.93066,0,0,0,0,0,0,0,1.909969,0,0,2.665769,0,0,0,0,0.7558004,9.945054,0.7558004,0,0.7558004,14.00003,100,0.1342836,0,2.132615,0,12.61082
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,2.895642,99.22193,67.74218,0.2972069,0.2972069,0,0,0,0.2972069,974.2847,2.582792,0,0,2.895642,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1342836,0.3269276,2.316513,0,13.52092
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.344488,95.32098,70.67638,0.9762194,0.9762194,0,0,0,0.9762194,240.1599,1.316888,0,0,2.344488,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1342836,1.073841,1.87559,0,12.96976
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.286131,84.87276,72.46552,2.228377,2.228377,0,-1,0,2.228377,57.71604,0,0,0,1.286131,2.34566,2.228377,0,0,0,10.62527,0,1.059529,-1.059529,12.88319,92.02258,0.1342836,2.451215,1.028905,0,11.91141
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,73.03805,73.03805,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.177255,9.565745,0,1.060731,-1.060731,11.76508,84.03609,0.1342836,1.108464,0,0,9.565745
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,73.67192,73.67192,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.355845,8.505013,0,1.084565,-1.084565,10.62185,75.87017,0.1342836,1.13337,0,0,8.505013
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,73.03805,73.03805,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.560917,7.420449,0,0.9667346,-0.9667346,9.602818,68.59142,0.1342836,1.010238,0,0,7.420449
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,71.08533,71.08533,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.635067,6.453714,0,3.505263,-3.505263,5.907946,42.19953,0.1342836,4.938919,0,0,6.453714
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,69.53133,69.53133,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.529803,2.948451,0,0.9473935,-0.9473935,4.909306,35.0664,0.1342836,0.9900262,0,0,2.948451
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,67.28211,67.28211,3.012587,1.901005,0,-1,0,1.901005,0,0,1.111582,1.412841,0,2.001058,1.901005,0,0,9.582463,2.001058,0,2.001058,-2.001058,2.800006,20,0.1342836,3.313846,0,0,2.001058
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,64.58306,64.58306,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342836,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,61.82266,61.82266,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342836,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,59.74725,59.74725,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342836,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,58.25459,58.25459,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342836,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,56.70059,56.70059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342836,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,55.43286,55.43286,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342836,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,54.31847,54.31847,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342836,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342836,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,52.47821,52.47821,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.134503,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,52.24306,52.24306,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1346774,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,51.73188,51.73188,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1350943,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.190721,63.07256,53.30633,0.8190898,0.8190898,0,0,0,0.8190898,145.3712,0,0,0,1.190721,0.8621998,0.8190898,0,0,1.81586,8.991,0.3285212,0,0.3285212,12.58901,89.92135,0.1350642,0.9009988,0.9525768,0,10.18172
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.11117,76.74478,57.62072,0.7055389,0.7055389,0,-1,0,0.7055389,299.228,0,0,0,2.11117,0.7426725,0.7055389,0,0,1.487339,9.286669,1.368497,0,1.368497,13.88729,99.19469,0.134939,0.7760927,1.688936,0,11.39784
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.643107,87.29903,61.30125,3.186994,3.186994,1.25,0,0.50625,3.186994,82.93418,0.4853246,0,0,2.643107,2.038941,1.936994,0,0,0.1188417,10.51832,0.1188417,0,0.1188417,14.00003,100,0.1349282,3.505693,2.114486,5,13.16142
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.664373,91.99019,64.75686,1.218137,1.218137,0,0,0,1.218137,218.7253,1.382124,0,0,2.664373,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1349282,1.339951,2.131499,0,13.28965
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.544908,94.10743,67.62972,0.5487641,0.5487641,0,0,0,0.5487641,463.7527,1.967262,0,0,2.544908,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1349282,0.6036406,2.035927,0,13.17018
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.625146,99.06351,70.56392,0,0,0,0,0,0,0,2.625146,0,0,2.625146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349282,0,2.100117,0,13.25042
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.340421,85.31986,72.34284,0,0,0,-1,0,0,0,1.340421,0,0,1.340421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349282,0,1.072337,0,11.9657
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,72.91537,72.91537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349282,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,73.61058,73.61058,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1349282,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,72.97671,72.97671,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1349282,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,71.02399,71.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1349282,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,69.46999,69.46999,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1349282,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,67.231,67.231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1349282,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,64.58306,64.58306,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1349282,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,61.82266,61.82266,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1349282,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,59.74725,59.74725,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1349282,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,58.25459,58.25459,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1349282,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,56.73126,56.73126,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1349282,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,55.46353,55.46353,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1349282,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,54.34914,54.34914,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1349282,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,53.28588,53.28588,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1349282,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,52.52933,52.52933,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1349282,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,52.30441,52.30441,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1349282,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,51.783,51.783,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1349282,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.8721988,60.38935,53.36767,1.729566,1.729566,0,0,0,1.729566,50.42877,0,0,0,0.8721988,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9483969,-0.9483969,5.03363,35.95443,0.1349282,1.902522,0.697759,0,3.939598
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.059408,76.16365,57.59005,1.071592,1.071592,0,-1,0,1.071592,192.1821,0,0,0,2.059408,1.127991,1.071592,0,0,9.451413,2.119002,0.9314166,0,0.9314166,5.917249,42.26598,0.1348431,1.178751,1.647526,0,4.17841
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.638976,87.18301,61.25013,0.3014876,0.3014876,0,0,0,0.3014876,875.3182,0,0,0,2.638976,0.3173553,0.3014876,0,0,8.519997,2.957277,2.32162,0,2.32162,8.119732,57.99797,0.1346316,0.3316363,2.111181,0,5.596252
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.660738,91.86292,64.69552,1.976003,1.976003,0,0,0,1.976003,134.6525,0,0,0,2.660738,2.080003,1.976003,0,0,6.198377,5.046735,0.5807345,0,0.5807345,8.670665,61.93319,0.1345787,2.173603,2.12859,0,7.707473
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.541475,93.98254,67.56837,2.911642,2.911642,0,0,0,2.911642,87.28666,0,0,0,2.541475,3.064887,2.911642,0,0,5.617642,5.569396,0,0.5234115,-0.5234115,8.11894,57.99232,0.1345787,3.202807,2.03318,0,8.110871
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.017161,90.88077,70.45145,0,0,0,0,0,0,0,0,0,0,2.017161,0,0,0,0,6.199211,5.045985,2.017161,0,2.017161,10.03259,71.66119,0.1343956,0,1.613729,0,7.063146
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.003363,81.66906,72.23038,0.3481846,0.3481846,0,-1,0,0.3481846,288.1699,0,0,0,1.003363,0.3665101,0.3481846,0,0,4.182049,6.86143,0.6368532,0,0.6368532,10.63676,75.9767,0.1343379,0.3830031,0.8026907,0,7.864793
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,72.86425,72.86425,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,3.545196,7.434597,0,0.8707775,-0.8707775,9.71888,69.42043,0.1343379,0.9099626,0,0,7.434597
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,73.49812,73.49812,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,4.512727,6.56382,0,0.3270715,-0.3270715,9.374116,66.95784,0.1343379,0.3417897,0,0,6.56382
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,72.91537,72.91537,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.87614,6.236749,0,0.6376976,-0.6376976,8.701923,62.15647,0.1343379,0.666394,0,0,6.236749
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,70.96265,70.96265,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,5.584692,5.599051,0,0.9703452,-0.9703452,7.67909,54.85053,0.1343379,1.014011,0,0,5.599051
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,69.40865,69.40865,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,6.662854,4.628706,0,3.505263,-3.505263,3.984218,28.45864,0.1343379,5.943756,0,0,4.628706
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,67.16965,67.16965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55759,1.123443,0,0,0,3.984218,28.45864,0.1343379,0,0,0,1.123443
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,64.52172,64.52172,1.142924,1.067271,0,-1,0,1.067271,0,0,0.0756537,0.1899461,0,1.123443,1.067271,0,0,10.55759,1.123443,0,1.123443,-1.123443,2.800006,20,0.1343379,1.257217,0,0,1.123443
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,61.82266,61.82266,0.5164912,0,0,-1,0,0,0,0,0.5164912,0.5681403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343379,0.5681403,0,0,0
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,59.74725,59.74725,0.4574749,0,0,-1,0,0,0,0,0.4574749,0.5032224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343379,0.5032224,0,0,0
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,58.25459,58.25459,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343379,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343379,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,55.46353,55.46353,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343379,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,54.36959,54.36959,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343379,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343379,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,52.56,52.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343379,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,52.33508,52.33508,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1345832,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,51.81367,51.81367,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.134749,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.095029,62.26809,53.337,0,0,3.505263,0,1.121937,0,0,0,0,0,1.095029,0,0,3.505263,3.33,5.14586,5.994,4.425029,0,4.425029,13.31619,95.11543,0.1348078,0,0.8760232,5,7.089029
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.008693,75.5752,57.53894,0.856696,0.856696,0,-1,0,0.856696,234.4698,0.3860767,0,0,2.008693,0.9017852,0.856696,0,0,0.7208312,9.976526,0.7208312,0,0.7208312,14.00003,100,0.1347428,0.9423655,1.606955,0,11.98522
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.617704,86.76488,61.12745,0,0,0,0,0,0,0,2.617704,0,0,2.617704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347428,0,2.094163,0,13.24298
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.659467,91.62184,64.52172,0,0,0,0,0,0,0,2.659467,0,0,2.659467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347428,0,2.127573,0,13.28474
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.540358,93.74416,67.39458,0,0,0,0,0,0,0,2.540358,0,0,2.540358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347428,0,2.032286,0,13.16563
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,1.975847,90.17208,70.27766,0.6783559,0.6783559,0,0,0,0.6783559,291.27,1.261788,0,0,1.975847,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1347428,0.7461914,1.580678,0,12.60112
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,0.9549306,80.99258,72.05658,0.0627922,0.0627922,0,-1,0,0.0627922,1520.779,0.8888336,0,0,0.9549306,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1347428,0.06907143,0.7639445,0,11.5802
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,72.75179,72.75179,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1347428,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,73.43678,73.43678,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1347428,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,72.80291,72.80291,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1347428,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,70.85018,70.85018,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1347428,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,69.29618,69.29618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1347428,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,67.10831,67.10831,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1347428,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,64.4706,64.4706,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1347428,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,61.76132,61.76132,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1347428,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,59.74725,59.74725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1347428,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,58.25459,58.25459,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1347428,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,56.76194,56.76194,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1347428,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,55.52487,55.52487,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347428,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,54.43093,54.43093,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347428,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,53.337,53.337,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347428,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,52.65201,52.65201,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1350341,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,52.3862,52.3862,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352304,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,51.87501,51.87501,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1353857,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.8981501,60.64153,53.39834,0,0,0,0,0,0,0,0,0,0,0.8981501,0,0,0,0,1.81586,8.991,0.8981501,0,0.8981501,13.12941,93.78133,0.135305,0,0.7185201,0,9.889151
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,1.958511,75.02111,57.50826,0,0,0,-1,0,0,0,1.0408,0,0,1.958511,0,0,0,0,0.9177101,9.799335,0.9177101,0,0.9177101,14.00003,100,0.1352226,0,1.566808,0,11.75785
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.574675,86.17288,61.07633,0,0,0,0,0,0,0,2.574675,0,0,2.574675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352226,0,2.05974,0,13.19995
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.657015,91.44464,64.40926,1.336098,1.336098,0,0,0,1.336098,198.8637,1.250595,0,0,2.657015,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1352226,1.469708,2.125612,0,13.28229
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.524189,93.38507,67.28211,1.534252,1.534252,0,0,0,1.534252,164.5224,0.9091867,0,0,2.524189,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1352226,1.687677,2.019351,0,13.14946
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,1.934445,89.54245,70.16519,0.7912377,0.7912377,0,0,0,0.7912377,244.4835,1.101564,0,0,1.934445,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1352226,0.8703614,1.547556,0,12.55972
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.907227,80.39453,71.94411,0,0,0,-1,0,0,0,0.907227,0,0,0.907227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352226,0,0.7257816,0,11.5325
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,72.57799,72.57799,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1352226,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,73.32432,73.32432,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1352226,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,72.75179,72.75179,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1352226,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,70.78884,70.78884,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1352226,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,69.23484,69.23484,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1352226,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,67.05719,67.05719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1352226,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,64.40926,64.40926,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1352226,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,61.76132,61.76132,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352226,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,59.69613,59.69613,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352226,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,58.25459,58.25459,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352226,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,56.76194,56.76194,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352226,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,55.52487,55.52487,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352226,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,54.43093,54.43093,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352226,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,53.36767,53.36767,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352226,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,52.67246,52.67246,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1355056,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,52.41687,52.41687,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356595,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,51.92613,51.92613,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1360409,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.677617,58.82595,53.42901,1.401376,1.401376,0,0,0,1.401376,48.35369,0,2.220446E-16,0,0.677617,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7975155,-0.7975155,11.26511,80.4649,0.1360409,1.541513,0.5420936,0,9.505836
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.437546,80.13722,57.47759,0,0,0,-1,0,0,0,0,0,0,2.437546,0,0,0,0,2.882857,8.030703,2.437546,0,2.437546,13.57757,96.98244,0.1358225,0,1.950037,0,10.46825
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.241519,94.92271,60.96387,3.166895,3.166895,1.25,0,0.50625,3.166895,102.3564,0.7784237,0,0,3.241519,2.017785,1.916896,0,0,0.4453111,10.22449,0.4453111,0,0.4453111,14.00003,100,0.1357827,3.483585,2.593215,5,13.46601
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.303255,100.7423,64.34792,0.8047052,0.8047052,0,0,0,0.8047052,410.4926,2.456197,0,0,3.303255,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1357827,0.8851757,2.642604,0,13.92853
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.486919,92.75092,67.16965,0,0,0,0,0,0,0,2.486919,0,0,2.486919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357827,0,1.989535,0,13.11219
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.893224,88.98151,70.10385,0.4433067,0.4433067,0,0,0,0.4433067,427.0688,1.426586,0,0,1.893224,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1357827,0.4876373,1.514579,0,12.5185
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.101886,82.29933,71.88277,0,0,0,-1,0,0,0,1.101886,0,0,1.101886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357827,0,0.8815086,0,11.72716
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,72.51665,72.51665,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1357827,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,73.21185,73.21185,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1357827,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,72.6291,72.6291,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1357827,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,70.73772,70.73772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1357827,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,69.18372,69.18372,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1357827,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,66.99585,66.99585,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1357827,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,64.34792,64.34792,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1357827,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,61.7102,61.7102,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1357827,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,59.69613,59.69613,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357827,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,58.22392,58.22392,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357827,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,56.73126,56.73126,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357827,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,55.4942,55.4942,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357827,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,54.40026,54.40026,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357827,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,53.30633,53.30633,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357827,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,52.65201,52.65201,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1360054,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,52.3862,52.3862,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1362427,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,51.90568,51.90568,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364915,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5464249,57.71762,53.39834,0.2339356,0.2339356,0,0,0,0.2339356,233.5792,0,0,0,0.5464249,0.246248,0.2339356,0,0,1.81586,8.991,0.3001769,0,0.3001769,12.56212,89.72928,0.1364647,0.2573291,0.4371399,0,9.537425
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.861056,73.93353,57.42648,1.885497,1.885497,0,-1,0,1.885497,98.70374,0,0,0,1.861056,1.984734,1.885497,0,0,1.515683,9.261159,0,0.1236776,-0.1236776,12.43176,88.79809,0.1364647,2.074047,1.488845,0,11.12222
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.492125,84.96073,60.90253,1.776434,1.776434,0,0,0,1.776434,140.2881,0,0,0,2.492125,1.869931,1.776434,0,0,1.653103,9.137482,0.6221943,0,0.6221943,13.02202,93.01426,0.1364092,1.954077,1.9937,0,11.62961
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.651311,91.14625,64.23545,0.007255014,0.007255014,0,0,0,0.007255014,36544.54,1.612766,0,0,2.651311,0.007636857,0.007255014,0,0,1.030908,9.697456,1.030908,0,1.030908,14.00003,100,0.1363174,0.007980515,2.121049,0,12.34877
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.450409,92.13338,67.05719,0,0,0,0,0,0,0,2.450409,0,0,2.450409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363174,0,1.960327,0,13.07568
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.854542,88.32324,69.93005,1.387043,1.387043,0,0,0,1.387043,133.7047,0.394497,0,0,1.854542,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1363174,1.525748,1.483634,0,12.47982
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8155574,79.23824,71.70897,0,0,0,-1,0,0,0,0.8155574,0,0,0.8155574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363174,0,0.6524459,0,11.44083
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,72.40418,72.40418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363174,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,73.08917,73.08917,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1363174,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,72.57799,72.57799,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1363174,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,70.61504,70.61504,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1363174,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,69.07126,69.07126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1363174,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,66.88339,66.88339,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1363174,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,64.29679,64.29679,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1363174,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,61.64886,61.64886,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1363174,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,59.63479,59.63479,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1363174,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,58.1728,58.1728,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1363174,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,56.66992,56.66992,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1363174,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,55.43286,55.43286,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1363174,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,54.34914,54.34914,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1363174,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1363174,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1363174,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,52.3862,52.3862,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1363174,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,51.87501,51.87501,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1363174,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4804886,57.15117,53.36767,1.602514,1.602514,4.775137,0,1.468612,1.602514,29.98343,0,0,0,0.4804886,0,0,3.172624,3.013992,10.03319,1.595403,3.494481,0,3.494481,7.796864,55.69177,0.1367037,1.762765,0.3843909,5,2.075891
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.813991,73.38998,57.36513,2.542447,2.542447,0,-1,0,2.542447,71.34824,0,0,0,1.813991,2.67626,2.542447,0,0,6.538709,4.740436,0,0.8622689,-0.8622689,6.887952,49.19956,0.1367037,2.796691,1.451193,0,6.554427
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.452469,84.35133,60.79007,1.925525,1.925525,0,0,0,1.925525,127.3663,0,0,0,2.452469,2.026869,1.925525,0,0,7.496786,3.878167,0.4256008,0,0.4256008,7.291713,52.08356,0.1366658,2.118078,1.961975,0,6.330636
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.623582,90.64161,64.12299,0,0,0,0,0,0,0,0,0,0,2.623582,0,0,0,0,7.071185,4.261208,2.623582,0,2.623582,9.780662,69.86172,0.1364326,0,2.098866,0,6.884789
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.413766,91.58469,66.99585,1.996195,1.996195,0,0,0,1.996195,120.9184,0,0,0,2.413766,2.101258,1.996195,0,0,4.447603,6.622431,0.3125084,0,0.3125084,10.07713,71.97938,0.1364049,2.195814,1.931013,0,9.036198
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.81531,87.79604,69.86871,0.06906556,0.06906556,0,0,0,0.06906556,2628.387,0,0,0,1.81531,0.0727006,0.06906556,0,0,4.135095,6.903689,1.74261,0,1.74261,11.73032,83.78782,0.1362506,0.07597212,1.452248,0,8.719
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.7712982,78.75206,71.65785,1.542732,1.542732,0,-1,0,1.542732,49.99561,0,0,0,0.7712982,1.623928,1.542732,0,0,2.392485,8.472038,0,0.8526299,-0.8526299,10.83157,77.36818,0.1362506,1.697005,0.6170385,0,9.243336
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,72.34284,72.34284,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,3.339851,7.619408,0,0.2254773,-0.2254773,10.59389,75.67051,0.1362506,0.2356237,0,0,7.619408
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,73.03805,73.03805,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,3.590382,7.393931,0,0.9605743,-0.9605743,9.581359,68.43814,0.1362506,1.0038,0,0,7.393931
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,72.51665,72.51665,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,4.657686,6.433357,0,1.639941,-1.639941,7.852709,56.09067,0.1362506,1.713739,0,0,6.433357
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,70.56392,70.56392,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,6.479843,4.793415,0,1.459139,-1.459139,6.314641,45.10449,0.1362506,1.524801,0,0,4.793415
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,69.00992,69.00992,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,8.10111,3.334276,0,1.3995,-1.3995,4.839438,34.56734,0.1362506,1.462478,0,0,3.334276
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,66.77093,66.77093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.65611,1.934775,0,0,0,4.839438,34.56734,0.1362506,0,0,0,1.934775
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,64.23545,64.23545,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,9.65611,1.934775,0,1.457812,-1.457812,3.302769,23.59116,0.1362506,1.523414,0,0,1.934775
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,61.58752,61.58752,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,11.2759,0.4769635,0,0.1382419,-0.1382419,3.157049,22.55031,0.1362506,0.1444628,0,0,0.4769635
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,59.57345,59.57345,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0.01120228,0,0.3186485,0.3027161,0,0,11.4295,0.3387215,0,0.3186485,-0.3186485,2.821164,20.15113,0.1362506,0.3329877,0,0,0.3387215
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78356,0.02007298,0,0,0,2.821164,20.15113,0.1362506,0,0,0,0.02007298
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,56.64948,56.64948,0.3545618,0.01906933,0,-1,0,0.01906933,0,0,0.3354925,0.3709487,0,0.02007298,0.01906933,0,0,11.78356,0.02007298,0,0.02007298,-0.02007298,2.800006,20,0.1362506,0.390018,0,0,0.02007298
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362506,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362506,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,53.28588,53.28588,0.8017356,0,0,-1,0,0,0,0,0.8017356,0.8819092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362506,0.8819092,0,0,0
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,52.59067,52.59067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362506,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,52.36575,52.36575,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364228,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,51.87501,51.87501,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367601,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5788614,57.91895,53.337,2.765715,2.765715,5,0,1.53,2.765715,20.9299,0,0,0,0.5788614,0,0,2.234285,2.122571,5.14586,5.994,2.701432,0,2.701432,11.68104,83.43584,0.1370667,3.042286,0.4630891,5,6.572861
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.173917,77.00423,57.27312,1.379848,1.379848,0,-1,0,1.379848,157.5476,0,0,0,2.173917,1.452471,1.379848,0,0,2.444428,8.425289,0.7214456,0,0.7214456,12.36546,88.32456,0.1370029,1.517833,1.739134,0,10.59921
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.413816,83.74684,60.66739,0.2598472,0.2598472,0,0,0,0.2598472,928.9369,0.4173108,0,0,2.413816,0.2735234,0.2598472,0,0,1.722982,9.07459,1.722982,0,1.722982,14.00003,100,0.1368508,0.2858319,1.931053,0,11.48841
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.588469,90.04646,64.01053,0,0,0,0,0,0,0,2.588469,0,0,2.588469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368508,0,2.070775,0,13.21374
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.380056,90.93807,66.82204,0,0,0,0,0,0,0,2.380056,0,0,2.380056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368508,0,1.904045,0,13.00533
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.778636,87.17174,69.69491,0,0,0,0,0,0,0,1.778636,0,0,1.778636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368508,0,1.422908,0,12.40391
