Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,65.61565,65.61565,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.211274,5.935128,0,2.643305,-2.643305,6.269891,44.78485,0.1382009,2.762254,0,0,5.935128
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,63.20286,63.20286,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.148279,3.291823,0,1.224638,-1.224638,4.97901,35.56428,0.1382009,1.279747,0,0,3.291823
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,60.72873,60.72873,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.508988,2.067185,0,0.3254824,-0.3254824,4.635921,33.11366,0.1382009,0.3401291,0,0,2.067185
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.870635,1.741702,0,0,0,4.635921,33.11366,0.1382009,0,0,0,1.741702
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,57.62072,57.62072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.870635,1.741702,0,0,0,4.635921,33.11366,0.1382009,0,0,0,1.741702
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,56.18941,56.18941,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.870635,1.741702,0,0.09742925,-0.09742925,4.533222,32.38009,0.1382009,0.1018136,0,0,1.741702
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,55.12614,55.12614,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.97889,1.644273,0,0.1416787,-0.1416787,4.383879,31.31336,0.1382009,0.1480542,0,0,1.644273
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,54.114,54.114,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.13631,1.502594,0,0.0357045,-0.0357045,4.346243,31.04453,0.1382009,0.0373112,0,0,1.502594
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,53.1632,53.1632,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.17598,1.46689,0,0.3273767,-0.3273767,4.001158,28.57964,0.1382009,0.3421086,0,0,1.46689
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,52.47821,52.47821,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.53973,1.139513,0,0.2757832,-0.2757832,3.710457,26.50321,0.1382009,0.2881935,0,0,1.139513
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,52.24306,52.24306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84616,0.8637299,0,0,0,3.710457,26.50321,0.1382009,0,0,0,0.8637299
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,51.73188,51.73188,2.197613,2.197613,5,0,1.53,2.197613,0,0,0,0,0,0,0,2.802387,2.662267,10.84616,0.8637299,2.662267,0,2.662267,6.236105,44.54352,0.1384949,2.417375,0,5,0.8637299
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2779803,55.24229,53.08141,1.870617,1.870617,5,0,1.53,1.870617,14.86036,0,0,0,0.2779803,0,0,3.129383,2.972914,8.183893,3.25977,3.250894,0,3.250894,9.320174,66.57254,0.1388472,2.057678,0.2223842,5,3.537751
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.373348,68.18645,56.50634,1.623567,1.623567,0,-1,0,1.623567,84.58833,0,0,0,1.373348,1.709018,1.623567,0,0,4.932999,6.185575,0,0.3356696,-0.3356696,8.966348,64.04521,0.1388472,1.785923,1.098678,0,7.558923
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.081495,78.65289,59.52233,0.5749702,0.5749702,0,0,0,0.5749702,362.0179,0,0,0,2.081495,0.6052318,0.5749702,0,0,5.305965,5.849905,1.476263,0,1.476263,10.36685,74.04881,0.1387226,0.6324673,1.665196,0,7.931401
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.297847,84.57069,62.45653,0.7844389,0.7844389,0,0,0,0.7844389,292.9287,0,0,0,2.297847,0.8257252,0.7844389,0,0,3.829702,7.178543,1.472122,0,1.472122,11.76343,84.02435,0.1385986,0.8628829,1.838278,0,9.47639
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.095463,85.60024,65.26804,1.257867,1.257867,0,0,0,1.257867,166.5887,0,0,0,2.095463,1.32407,1.257867,0,0,2.35758,8.503452,0.7713928,0,0.7713928,12.49524,89.25153,0.1385337,1.383653,1.67637,0,10.59892
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.475775,82.00932,68.08978,1.449749,1.449749,0,0,0,1.449749,101.7953,0,0,0,1.475775,1.526051,1.449749,0,0,1.586187,9.197706,0,0.05027552,-0.05027552,12.44224,88.87299,0.1385337,1.594723,1.18062,0,10.67348
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4230644,73.61224,69.86871,1.064229,1.064229,0,-1,0,1.064229,39.75315,0,0,0,0.4230644,1.120241,1.064229,0,0,1.642049,9.14743,0,0.6971763,-0.6971763,11.70736,83.6238,0.1385337,1.170652,0.3384515,0,9.570495
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,70.67638,70.67638,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,2.416689,8.450254,0,0.4711857,-0.4711857,11.21068,80.07614,0.1385337,0.492389,0,0,8.450254
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,71.59651,71.59651,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,2.940229,7.979068,0,1.085005,-1.085005,10.06699,71.90691,0.1385337,1.13383,0,0,7.979068
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,71.13644,71.13644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14579,6.894063,0,0,0,10.06699,71.90691,0.1385337,0,0,0,6.894063
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,69.23484,69.23484,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,4.14579,6.894063,0,1.485563,-1.485563,8.501065,60.72178,0.1385337,1.552414,0,0,6.894063
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,67.69106,67.69106,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,5.796416,5.4085,0,1.740118,-1.740118,6.66682,47.62005,0.1385337,1.818423,0,0,5.4085
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,65.44185,65.44185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.72988,3.668382,0,0,0,6.66682,47.62005,0.1385337,0,0,0,3.668382
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,63.0904,63.0904,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,7.72988,3.668382,0,0.479126,-0.479126,6.161777,44.0126,0.1385337,0.5006866,0,0,3.668382
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,60.61626,60.61626,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,8.262242,3.189256,0,0.3405453,-0.3405453,5.802811,41.44856,0.1385337,0.3558698,0,0,3.189256
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,58.85779,58.85779,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,8.640626,2.848711,0,0.6143535,-0.6143535,5.155225,36.82296,0.1385337,0.6419994,0,0,2.848711
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,57.53894,57.53894,0.4668924,0.4668924,0,-1,0,0.4668924,0,0,0,0,0,0.4914657,0.4668924,0,0,9.323241,2.234357,0,0.4914657,-0.4914657,4.637175,33.12261,0.1385337,0.5135817,0,0,2.234357
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,56.12807,56.12807,0.2233915,0.2233915,0,-1,0,0.2233915,0,0,2.775558E-17,0,0,0.235149,0.2233915,0,0,9.869314,1.742892,0,0.235149,-0.235149,4.389306,31.35212,0.1385337,0.2457307,0,0,1.742892
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,55.0648,55.0648,0.1563343,0.1563343,0,-1,0,0.1563343,0,0,0,0,0,0.1645624,0.1563343,0,0,10.13059,1.507743,0,0.1645624,-0.1645624,4.215842,30.1131,0.1385337,0.1719677,0,0,1.507743
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,54.08333,54.08333,0.1555771,0.1555771,0,-1,0,0.1555771,0,0,2.775558E-17,0,0,0.1637653,0.1555771,0,0,10.31344,1.34318,0,0.1637653,-0.1637653,4.043218,28.88007,0.1385337,0.1711348,0,0,1.34318
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,53.13253,53.13253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4954,1.179415,0,0,0,4.043218,28.88007,0.1385337,0,0,0,1.179415
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,52.41687,52.41687,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0,0.2143408,0.2036238,0,0,10.4954,1.179415,0,0.2143408,-0.2143408,3.817283,27.26625,0.1385337,0.2239862,0,0,1.179415
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,52.19194,52.19194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73356,0.9650741,0,0,0,3.817283,27.26625,0.1385337,0,0,0,0.9650741
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,51.70121,51.70121,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0,0.6716381,0.6380562,0,0,10.73356,0.9650741,0,0.6716381,-0.6716381,3.109314,22.20934,0.1385337,0.7018617,0,0,0.9650741
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2046295,54.60397,53.02007,0,0,0,0,0,0,0,0,0,0,0.2046295,0,0,0,0,11.47982,0.2934361,0.2046295,0,0.2046295,3.303443,23.59597,0.1385165,0,0.1637036,0,0.4980656
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.341326,67.78963,56.41433,0.9377003,0.9377003,0,-1,0,0.9377003,143.0442,0,0,0.3228959,1.341326,0.9870529,0.9377003,0,0,11.27519,0.4776026,0.3542726,0,0.3542726,3.639535,25.99663,0.1384867,1.03147,1.07306,0,1.818928
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.055623,78.17214,59.34853,0.4941695,0.4941695,0,0,0,0.4941695,415.9753,0,0,0,2.055623,0.5201784,0.4941695,0,0,10.92092,0.7964479,1.535445,0,1.535445,5.096186,36.40126,0.1383578,0.5435865,1.644499,0,2.852071
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.275242,84.0975,62.28273,1.525246,1.525246,0,0,0,1.525246,149.1721,0,0,0,2.275242,1.605522,1.525246,0,0,9.385473,2.178348,0.6697195,0,0.6697195,5.731538,40.93948,0.1383016,1.677771,1.820193,0,4.45359
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.073634,85.15337,65.10447,2.191392,2.191392,0,0,0,2.191392,94.62634,0,0,0,2.073634,2.306729,2.191392,0,0,8.715754,2.781096,0,0.2330945,-0.2330945,5.485835,39.18446,0.1383016,2.410532,1.658907,0,4.85473
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.453043,81.5748,67.91599,2.888407,2.888407,5,0,1.53,2.888407,50.30603,0,0,0,1.453043,0,0,2.111593,2.006013,8.974748,2.548001,3.459056,0,3.459056,8.767384,62.62405,0.1386529,3.177248,1.162434,5,4.001044
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.403562,73.25646,69.69491,0.7791766,0.7791766,0,-1,0,0.7791766,51.7934,0,1.110223E-16,0,0.403562,0.8201859,0.7791766,0,0,5.515691,5.661152,0,0.4166239,-0.4166239,8.328224,59.48719,0.1386529,0.8570943,0.3228496,0,6.064714
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,70.50258,70.50258,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,5.978607,5.244528,0,1.603208,-1.603208,6.638294,47.41629,0.1386529,1.675352,0,0,5.244528
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,71.42271,71.42271,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,7.759949,3.64132,0,0.07851212,-0.07851212,6.555535,46.82516,0.1386529,0.08204517,0,0,3.64132
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,70.96265,70.96265,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,7.847184,3.562808,0,1.302948,-1.302948,5.182107,37.01498,0.1386529,1.361581,0,0,3.562808
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,69.07126,69.07126,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,9.294905,2.25986,0,1.954154,-1.954154,3.122249,22.30173,0.1386529,2.04209,0,0,2.25986
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,67.51726,67.51726,0.6170838,0.2904213,0,-1,0,0.2904213,0,0,0.3266626,0.388371,0,0.3057066,0.2904213,0,0,11.46619,0.3057066,0,0.3057066,-0.3057066,2.800006,20,0.1386529,0.6787922,0,0,0.3057066
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,65.26804,65.26804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0,0,0,0
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,62.9166,62.9166,0.249044,0,0,-1,0,0,0,0,0.249044,0.2739484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0.2739484,0,0,0
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,60.5038,60.5038,0.1142098,0,0,-1,0,0,0,0,0.1142098,0.1256308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0.1256308,0,0,0
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,58.776,58.776,0.1604038,0,0,-1,0,0,0,0,0.1604038,0.1764442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0.1764442,0,0,0
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,57.47759,57.47759,0.3859603,0,0,-1,0,0,0,0,0.3859603,0.4245563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0.4245563,0,0,0
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,56.06672,56.06672,0.4295042,0,0,-1,0,0,0,0,0.4295042,0.4724546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0.4724546,0,0,0
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,55.00346,55.00346,0.2304885,0,0,-1,0,0,0,0,0.2304885,0.2535373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0.2535373,0,0,0
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,54.03221,54.03221,0.345522,0,0,-1,0,0,0,0,0.345522,0.3800743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0.3800743,0,0,0
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,53.08141,53.08141,0.1403196,0,0,-1,0,0,0,0,0.1403196,0.1543516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386529,0.1543516,0,0,0
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,52.3862,52.3862,0.5813349,0.5813349,4.086598,0,1.280641,0.5813349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1388936,0.6394684,0,5,0
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,52.1306,52.1306,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1391008,0.4438922,0,5,2.997
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,51.63987,51.63987,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1393386,0.6333799,0,5,5.994
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1422735,54.06624,52.96894,3.490134,3.490134,5,0,1.53,3.490134,4.07645,0,0,0,0.1422735,0,0,1.509867,1.434373,1.81586,8.991,1.576647,0,1.576647,13.77309,98.37902,0.1395063,3.839147,0.1138188,5,9.133273
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.734853,71.40522,56.30187,2.228239,2.228239,0,-1,0,2.228239,77.85759,0,0,0,1.734853,2.345514,2.228239,0,0,0.2392134,10.40998,0,0.6106614,-0.6106614,13.1294,93.78122,0.1395063,2.451062,1.387882,0,12.14484
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.642066,84.6094,59.17472,2.573868,2.573868,0,0,0,2.573868,102.6496,0,0,0,2.642066,2.709335,2.573868,0,0,0.9177261,9.79932,0,0.06726942,-0.06726942,13.05849,93.27473,0.1395063,2.831255,2.113652,0,12.44139
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.768338,89.92668,62.10892,0.8076776,0.8076776,0,0,0,0.8076776,342.7528,0.9256808,0,0,2.768338,0.8501869,0.8076776,0,0,0.9924699,9.732051,0.9924699,0,0.9924699,14.00003,100,0.1394232,0.8884453,2.21467,0,12.50039
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.053283,84.71357,64.93066,2.188853,2.188853,0,0,0,2.188853,93.80637,0,0,0,2.053283,2.304055,2.188853,0,0,0,10.62527,0,0.2507721,-0.2507721,13.73569,98.11189,0.1394232,2.407738,1.642627,0,12.67856
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.431786,81.15763,67.74218,0.7356095,0.7356095,0,0,0,0.7356095,194.6394,0.3788242,0,0,1.431786,0.7743258,0.7356095,0,0,0.2786356,10.3745,0.2786356,0,0.2786356,14.00003,100,0.1393999,0.8091705,1.145429,0,11.80629
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.3857519,72.92743,69.53133,2.497659,2.497659,0,-1,0,2.497659,15.44454,0,0,0,0.3857519,2.629115,2.497659,0,0,0,10.62527,0,2.243363,-2.243363,11.63532,83.10923,0.1393999,2.747425,0.3086016,0,11.01103
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,70.32877,70.32877,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,2.492626,8.381911,0,1.623784,-1.623784,9.923697,70.88341,0.1393999,1.696855,0,0,8.381911
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,71.24891,71.24891,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,4.296831,6.758127,0,1.424021,-1.424021,8.422647,60.16164,0.1393999,1.488101,0,0,6.758127
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,70.78884,70.78884,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,5.879076,5.334106,0,2.272559,-2.272559,6.02716,43.05105,0.1393999,2.374824,0,0,5.334106
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,68.89745,68.89745,2.339134,2.339134,0,-1,0,2.339134,0,0,0,0,0,2.462246,2.339134,0,0,8.404141,3.061547,0,2.462246,-2.462246,3.431724,24.51227,0.1393999,2.573047,0,0,3.061547
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,67.28211,67.28211,4.86254,0.5693357,0,-1,0,0.5693357,0,0,4.293205,4.779459,0,0.5993007,0.5693357,0,0,11.13997,0.5993007,0,0.5993007,-0.5993007,2.800006,20,0.1393999,5.348794,0,0,0.5993007
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,65.04312,65.04312,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,62.74279,62.74279,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,60.38112,60.38112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,58.66354,58.66354,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,57.36513,57.36513,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,55.98494,55.98494,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,54.92167,54.92167,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,53.9402,53.9402,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,52.9894,52.9894,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393999,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,52.30441,52.30441,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1395686,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,52.06926,52.06926,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397532,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,51.58875,51.58875,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1398841,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,52.87693,52.87693,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1398841,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.282348,66.97026,56.15874,0.05914924,0.05914924,0,-1,0,0.05914924,2167.988,0,0,0,1.282348,0.06226236,0.05914924,0,0,3.323569,7.634062,1.220086,0,1.220086,12.00449,85.74618,0.1397823,0.06506417,1.025879,0,8.91641
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.007015,77.32248,59.06226,1.762946,1.762946,0,0,0,1.762946,113.8444,0,0,0,2.007015,1.855733,1.762946,0,0,2.103483,8.73214,0.1512826,0,0.1512826,12.14801,86.77132,0.1397697,1.939241,1.605612,0,10.73915
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.233866,83.20273,61.93512,0.9878071,0.9878071,0,0,0,0.9878071,226.144,0,0,0,2.233866,1.039797,0.9878071,0,0,1.9522,8.868294,1.194069,0,1.194069,13.2808,94.86268,0.1396703,1.086588,1.787093,0,11.10216
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.034285,84.29128,64.75686,0,0,0,0,0,0,0,1.276154,0,0,2.034285,0,0,0,0,0.758131,9.942956,0.758131,0,0.758131,14.00003,100,0.1396073,0,1.627428,0,11.97724
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.412031,80.75781,67.56837,1.369453,1.369453,0,0,0,1.369453,103.1092,0,2.220446E-16,0,1.412031,1.441529,1.369453,0,0,0,10.62527,0,0.02949754,-0.02949754,13.96894,99.77791,0.1396073,1.506398,1.129625,0,12.03731
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.4907362,73.70277,69.35752,3.537322,3.33,0,-1,0,3.33,14.73682,0,0.2073221,0.5610543,0.4907362,3.505263,3.33,0,0,0.03277504,10.59578,0,3.014527,-3.014527,10.79134,77.08088,0.1396073,3.891054,0.392589,0,11.08651
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,70.21632,70.21632,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.382249,7.58125,0,0.3415261,-0.3415261,10.43134,74.50945,0.1396073,0.3568948,0,0,7.58125
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,71.13644,71.13644,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.761723,7.239724,0,0.5690853,-0.5690853,9.831476,70.22469,0.1396073,0.5946941,0,0,7.239724
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,70.61504,70.61504,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.39404,6.670638,0,2.727291,-2.727291,6.956659,49.69032,0.1396073,2.850019,0,0,6.670638
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,68.72366,68.72366,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.424363,3.943347,0,1.151738,-1.151738,5.74262,41.01863,0.1396073,1.203566,0,0,3.943347
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.704072,2.791609,0,0,0,5.74262,41.01863,0.1396073,0,0,0,2.791609
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,64.86932,64.86932,3.121643,2.652029,0,-1,0,2.652029,0,0,0.4696143,0.7817786,0,2.791609,2.652029,0,0,8.704072,2.791609,0,2.791609,-2.791609,2.800006,20,0.1396073,3.433807,0,0,2.791609
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,62.63033,62.63033,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396073,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,60.26866,60.26866,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396073,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,58.57153,58.57153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396073,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,57.27312,57.27312,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396073,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,55.90314,55.90314,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396073,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,54.86033,54.86033,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396073,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,53.88908,53.88908,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396073,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,52.96894,52.96894,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396073,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,52.27374,52.27374,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1397925,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,52.01814,52.01814,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400381,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,51.5274,51.5274,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1403241,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,52.82581,52.82581,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1403241,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.254863,66.62011,56.06672,0.8280061,0.8280061,0,-1,0,0.8280061,151.5523,0,0,0,1.254863,0.8715854,0.8280061,0,0,4.319385,6.737828,0.3832773,0,0.3832773,10.26591,73.32777,0.1402923,0.9108068,1.00389,0,7.992691
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,1.98507,76.90181,58.89869,0.1819433,0.1819433,0,0,0,0.1819433,1091.037,0,0,0,1.98507,0.1915193,0.1819433,0,0,3.936108,7.082778,1.79355,0,1.79355,11.96742,85.4814,0.1401435,0.2001377,1.588056,0,9.067847
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.215163,82.78123,61.76132,3.028141,3.028141,2.959165,0,0.9728522,3.028141,73.15258,0,0,0,2.215163,0.07260584,0.06897555,0,0,2.142557,8.696973,2.142557,0,2.142557,14.00003,100,0.1402723,3.330955,1.772131,5,10.91214
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.01667,83.88648,64.58306,0.3219387,0.3219387,0,0,0,0.3219387,626.4142,1.677787,0,0,2.01667,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1402723,0.3541326,1.613336,0,12.64194
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.393806,80.37534,67.39458,0.8614303,0.8614303,0,0,0,0.8614303,161.8014,0.4870372,0,0,1.393806,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1402723,0.9475734,1.115045,0,12.01908
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.355077,72.29523,69.18372,2.107631,2.107631,0,-1,0,2.107631,16.84721,0,0,0,0.355077,2.21856,2.107631,0,0,0,10.62527,0,1.863482,-1.863482,12.03574,85.96944,0.1402723,2.318395,0.2840616,0,10.98035
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,70.04251,70.04251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.070536,8.761792,0,0,0,12.03574,85.96944,0.1402723,0,0,0,8.761792
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,70.96265,70.96265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.070536,8.761792,0,0,0,12.03574,85.96944,0.1402723,0,0,0,8.761792
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,70.50258,70.50258,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.070536,8.761792,0,2.618065,-2.618065,9.276063,66.25746,0.1402723,2.735878,0,0,8.761792
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,68.54985,68.54985,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.979496,6.143727,0,0.9388622,-0.9388622,8.286415,59.18856,0.1402723,0.981111,0,0,6.143727
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,66.88339,66.88339,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.022677,5.204865,0,3.505263,-3.505263,4.591543,32.79667,0.1402723,4.496129,0,0,5.204865
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,64.69552,64.69552,2.92605,1.614622,0,-1,0,1.614622,0,0,1.311428,1.604033,0,1.699602,1.614622,0,0,9.917414,1.699602,0,1.699602,-1.699602,2.800006,20,0.1402723,3.218655,0,0,1.699602
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,62.45653,62.45653,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,60.09486,60.09486,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,58.45907,58.45907,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,57.16066,57.16066,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,55.78046,55.78046,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,54.74787,54.74787,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,53.79707,53.79707,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,52.87693,52.87693,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,52.19194,52.19194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402723,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,51.9568,51.9568,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404452,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,51.46606,51.46606,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1407955,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,52.76447,52.76447,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1409866,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.229121,66.26506,55.95426,0,0,0,-1,0,0,0,0,0,0,1.229121,0,0,0,0,3.324501,7.633223,1.229121,0,1.229121,12.01218,85.80109,0.1408848,0,0.9832971,0,8.862345
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,1.963998,76.53933,58.776,1.190552,1.190552,0,0,0,1.190552,164.9653,0,0,0,1.963998,1.253213,1.190552,0,0,2.09538,8.739432,0.7107856,0,0.7107856,12.68649,90.61758,0.140826,1.309607,1.571199,0,10.70343
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.197826,82.37704,61.58752,2.097457,2.097457,0,0,0,2.097457,104.7852,0,0,0,2.197826,2.20785,2.097457,0,0,1.384594,9.379139,0,0.01002396,-0.01002396,12.67592,90.54211,0.140826,2.307203,1.758261,0,11.57697
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.000466,83.49922,64.40926,0,0,0,0,0,0,0,0.6047335,0,0,2.000466,0,0,0,0,1.395732,9.369116,1.395732,0,1.395732,14.00003,100,0.1407108,0,1.600372,0,11.36958
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.830572,84.89332,67.231,0,0,0,0,0,0,0,1.830572,0,0,1.830572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407108,0,1.464458,0,12.45585
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4451913,72.92937,69.00992,0,0,0,-1,0,0,0,0.4451913,0,0,0.4451913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407108,0,0.356153,0,11.07047
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,69.81759,69.81759,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1407108,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,70.78884,70.78884,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1407108,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,70.27766,70.27766,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1407108,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,68.3147,68.3147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1407108,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,66.70959,66.70959,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1407108,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,64.52172,64.52172,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1407108,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,62.28273,62.28273,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1407108,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,59.9824,59.9824,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407108,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,58.31594,58.31594,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407108,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,57.0482,57.0482,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407108,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,55.668,55.668,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407108,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,54.63541,54.63541,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407108,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,53.6846,53.6846,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407108,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,52.79514,52.79514,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407108,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,52.09993,52.09993,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408578,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,51.87501,51.87501,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1411056,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,51.38427,51.38427,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1414406,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,52.70313,52.70313,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1414406,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.510605,68.74065,55.8418,1.411591,1.411591,0,-1,0,1.411591,107.0143,0,0,0,1.510605,1.485886,1.411591,0,0,2.540535,8.338793,0.02471912,0,0.02471912,11.61332,82.95209,0.1414386,1.55275,1.208484,0,9.849398
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.424486,81.39082,58.63287,0.07260821,0.07260821,0,0,0,0.07260821,3339.135,0,0,0,2.424486,0.07642969,0.07260821,0,0,2.515816,8.36104,2.348056,0,2.348056,13.84088,98.86321,0.1412452,0.07986903,1.939589,0,10.78553
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.68826,88.00745,61.41372,2.765228,2.765228,0,0,0,2.765228,97.21657,0,0,0,2.68826,2.910766,2.765228,0,0,0.1677597,10.47429,0,0.2225066,-0.2225066,13.60633,97.18791,0.1412452,3.041751,2.150608,0,13.16255
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,1.98657,83.06721,64.17411,0.949261,0.949261,0,0,0,0.949261,209.2755,0.572359,0,0,1.98657,0.9992221,0.949261,0,0,0.4149893,10.25178,0.4149893,0,0.4149893,14.00003,100,0.1412111,1.044187,1.589256,0,12.23835
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.750161,83.72724,66.99585,1.579421,1.579421,0,0,0,1.579421,110.8103,0.08761202,0,0,1.750161,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1412111,1.737363,1.400128,0,12.37543
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4363583,72.55474,68.72366,2.086581,2.086581,0,-1,0,2.086581,20.9126,0,0,0,0.4363583,2.196401,2.086581,0,0,0,10.62527,0,1.760043,-1.760043,12.14478,86.74825,0.1412111,2.295239,0.3490866,0,11.06163
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,69.58244,69.58244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.955603,8.865232,0,0,0,12.14478,86.74825,0.1412111,0,0,0,8.865232
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,70.56392,70.56392,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.955603,8.865232,0,1.300291,-1.300291,10.77415,76.95808,0.1412111,1.358804,0,0,8.865232
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,70.04251,70.04251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.40037,7.564941,0,0,0,10.77415,76.95808,0.1412111,0,0,0,7.564941
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,68.08978,68.08978,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.40037,7.564941,0,3.078391,-3.078391,7.529245,53.78021,0.1412111,3.216918,0,0,7.564941
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,66.48466,66.48466,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.820804,4.48655,0,1.133339,-1.133339,6.3346,45.24706,0.1412111,1.184339,0,0,4.48655
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,64.23545,64.23545,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.08007,3.353211,0,1.035891,-1.035891,5.242675,37.44761,0.1412111,1.082506,0,0,3.353211
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,62.04758,62.04758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.23106,2.31732,0,0,0,5.242675,37.44761,0.1412111,0,0,0,2.31732
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,59.74725,59.74725,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.23106,2.31732,0,0.876699,-0.876699,4.318554,30.84675,0.1412111,0.9161504,0,0,2.31732
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20517,1.440621,0,0,0,4.318554,30.84675,0.1412111,0,0,0,1.440621
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,56.8744,56.8744,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.20517,1.440621,0,0.5336894,-0.5336894,3.755996,26.82849,0.1412111,0.5577054,0,0,1.440621
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,55.4942,55.4942,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.79816,0.9069318,0,0.1934623,-0.1934623,3.552068,25.37187,0.1412111,0.2021681,0,0,0.9069318
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,54.51273,54.51273,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,11.01312,0.7134696,0,0.1026485,-0.1026485,3.443867,24.599,0.1412111,0.1072677,0,0,0.7134696
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,53.57214,53.57214,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.12717,0.6108211,0,0.3968231,-0.3968231,3.025579,21.61124,0.1412111,0.4146802,0,0,0.6108211
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,52.70313,52.70313,0.3434307,0.2032981,0,-1,0,0.2032981,0,0,0.1401326,0.1744757,0,0.213998,0.2032981,0,0,11.56808,0.213998,0,0.213998,-0.213998,2.800006,20,0.1412111,0.3777738,0,0,0.213998
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,52.01814,52.01814,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413693,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,51.76255,51.76255,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415392,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,51.27181,51.27181,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1418598,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,52.56,52.56,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1418598,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.182954,65.54058,55.668,0.962532,0.962532,0,-1,0,0.962532,122.9002,0,0,0,1.182954,1.013192,0.962532,0,0,2.926809,7.991146,0.1697623,0,0.1697623,11.38446,81.31744,0.1418459,1.058785,0.9463631,0,9.1741
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,1.928032,75.72983,58.39772,0.7256671,0.7256671,0,0,0,0.7256671,265.6909,0,0,0,1.928032,0.7638602,0.7256671,0,0,2.757046,8.143932,1.164172,0,1.164172,12.48889,89.20621,0.1417504,0.7982339,1.542425,0,10.07196
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.16815,81.56876,61.18879,2.614875,2.614875,0,0,0,2.614875,82.916,0,0,0,2.16815,2.752501,2.614875,0,0,1.592875,9.191687,0,0.5843503,-0.5843503,11.87293,84.80651,0.1417504,2.876363,1.73452,0,11.35984
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,1.973977,82.66314,63.94919,0,0,0,0,0,0,0,0,0,0,1.973977,0,0,0,0,2.242153,8.607336,1.973977,0,1.973977,13.74561,98.18276,0.1415888,0,1.579182,0,10.58131
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.77522,83.67333,66.70959,0,0,0,0,0,0,0,1.507044,0,0,1.77522,0,0,0,0,0.2681761,10.38392,0.2681761,0,0.2681761,14.00003,100,0.1415668,0,1.420176,0,12.15914
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3207608,71.27841,68.48851,0.9971521,0.9971521,0,-1,0,0.9971521,32.16769,0,0,0,0.3207608,1.049634,0.9971521,0,0,0,10.62527,0,0.728873,-0.728873,13.23173,94.51215,0.1415668,1.096867,0.2566087,0,10.94604
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,69.35752,69.35752,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.8098588,9.896401,0,0.236306,-0.236306,12.98264,92.73296,0.1415668,0.2469398,0,0,9.896401
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,70.27766,70.27766,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.072421,9.660095,0,2.302702,-2.302702,10.55538,75.39541,0.1415668,2.406324,0,0,9.660095
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,69.75625,69.75625,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.63098,7.357393,0,0.09653902,-0.09653902,10.45362,74.66855,0.1415668,0.1008833,0,0,7.357393
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,67.80352,67.80352,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.738245,7.260854,0,3.495095,-3.495095,6.769464,48.35321,0.1415668,3.652375,0,0,7.260854
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,66.13706,66.13706,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.621684,3.765758,0,2.781968,-2.781968,3.837012,27.40718,0.1415668,2.907156,0,0,3.765758
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,63.94919,63.94919,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.71276,0.9837908,0,0.0890143,-0.0890143,3.743183,26.73697,0.1415668,0.09301994,0,0,0.9837908
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,61.76132,61.76132,1.385688,0.8500377,0,-1,0,0.8500377,0,0,0.5356499,0.6742187,0,0.8947765,0.8500377,0,0,10.81166,0.8947765,0,0.8947765,-0.8947765,2.800006,20,0.1415668,1.524256,0,0,0.8947765
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,59.52233,59.52233,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415668,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,57.96833,57.96833,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415668,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,56.73126,56.73126,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415668,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,55.38174,55.38174,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415668,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,54.36959,54.36959,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415668,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,53.44946,53.44946,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415668,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,52.59067,52.59067,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415668,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,51.90568,51.90568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415668,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,51.67054,51.67054,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417524,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,51.1798,51.1798,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1418784,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,52.44754,52.44754,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1422177,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.162344,65.20223,55.52487,0,0,0,-1,0,0,0,0,0,0,1.162344,0,0,0,0,1.81586,8.991,1.162344,0,1.162344,13.38005,95.57158,0.1421228,0,0.9298753,0,10.15334
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.911697,75.397,58.25459,0.02936777,0.02936777,0,0,0,0.02936777,6509.507,1.227267,0,0,1.911697,0.03091344,0.02936777,0,0,0.6535161,10.03711,0.6535161,0,0.6535161,14.00003,100,0.1420695,0.03230454,1.529358,0,11.94881
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.155073,81.21671,61.01499,2.578591,2.578591,0,0,0,2.578591,83.57562,0,0,0,2.155073,2.714306,2.578591,0,0,0,10.62527,0,0.5592328,-0.5592328,13.41054,95.78941,0.1420695,2.83645,1.724059,0,12.78035
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,1.963,82.26625,63.71405,0,0,0,0,0,0,0,1.34163,0,0,1.963,0,0,0,0,0.6213698,10.06604,0.6213698,0,0.6213698,14.00003,100,0.1420189,0,1.5704,0,12.02904
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.338157,78.85335,66.53578,0,0,0,0,0,0,0,1.338157,0,0,1.338157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420189,0,1.070525,0,11.96343
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3121076,70.97215,68.26359,0.7586628,0.7586628,0,-1,0,0.7586628,41.13917,0,0,0,0.3121076,0.7985924,0.7586628,0,0,0,10.62527,0,0.4864849,-0.4864849,13.48723,96.33715,0.1420189,0.8345292,0.2496861,0,10.93738
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,69.12238,69.12238,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5405387,10.13879,0,2.331212,-2.331212,11.02991,78.78494,0.1420189,2.436117,0,0,10.13879
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,70.10385,70.10385,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.130774,7.807577,0,1.513189,-1.513189,9.434873,67.39182,0.1420189,1.581283,0,0,7.807577
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,69.64378,69.64378,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.812096,6.294388,0,0.8597231,-0.8597231,8.528646,60.91877,0.1420189,0.8984107,0,0,6.294388
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.767344,5.434665,0,0,0,8.528646,60.91877,0.1420189,0,0,0,5.434665
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,66.01437,66.01437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.767344,5.434665,0,0,0,8.528646,60.91877,0.1420189,0,0,0,5.434665
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,63.77539,63.77539,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.767344,5.434665,0,1.007005,-1.007005,7.467169,53.33681,0.1420189,1.05232,0,0,5.434665
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,61.64886,61.64886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.886239,4.42766,0,0,0,7.467169,53.33681,0.1420189,0,0,0,4.42766
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,59.40987,59.40987,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.886239,4.42766,0,0.2882555,-0.2882555,7.163321,51.16647,0.1420189,0.301227,0,0,4.42766
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,57.85587,57.85587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.206522,4.139404,0,0,0,7.163321,51.16647,0.1420189,0,0,0,4.139404
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,56.64948,56.64948,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.206522,4.139404,0,0.6156739,-0.6156739,6.514343,46.53093,0.1420189,0.6433792,0,0,4.139404
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,55.26928,55.26928,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.890604,3.52373,0,0.4229352,-0.4229352,6.068531,43.34656,0.1420189,0.4419673,0,0,3.52373
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.360533,3.100795,0,0,0,6.068531,43.34656,0.1420189,0,0,0,3.100795
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,53.36767,53.36767,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.360533,3.100795,0,0.5014939,-0.5014939,5.539909,39.5707,0.1420189,0.5240611,0,0,3.100795
