Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,51.81367,51.81367,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495629,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,50.8322,50.8322,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495629,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,50.17788,50.17788,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495629,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,49.43155,49.43155,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495629,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,48.79768,48.79768,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495629,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,48.36828,48.36828,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496944,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,48.05135,48.05135,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1498419,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,47.61173,47.61173,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1499983,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,48.48074,48.48074,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1499983,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.369852,62.04908,50.89354,1.635821,1.635821,0,-1,0,1.635821,83.74096,0,0,0,1.369852,1.721917,1.635821,0,0,4.644866,6.444894,0,0.3520646,-0.3520646,9.222412,65.87424,0.1499983,1.799403,1.095882,0,7.814746
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.176736,72.26403,53.19387,0.6116195,0.6116195,0,0,0,0.6116195,355.8972,0,0,0,2.176736,0.64381,0.6116195,0,0,5.036049,6.09283,1.532926,0,1.532926,10.67667,76.2618,0.1498883,0.6727814,1.741389,0,8.269567
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.470386,78.03004,55.43286,1.565696,1.565696,0,0,0,1.565696,157.7819,0,0,0,2.470386,1.648101,1.565696,0,0,3.503123,7.472464,0.8222847,0,0.8222847,11.45676,81.83385,0.1498293,1.722266,1.976309,0,9.942849
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.319833,79.13268,57.73319,1.480851,1.480851,0,0,0,1.480851,156.6554,0,0,0,2.319833,1.55879,1.480851,0,0,2.680838,8.21252,0.7610429,0,0.7610429,12.17875,86.9909,0.1497748,1.628936,1.855867,0,10.53235
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.732819,75.59499,60.03352,0.9483402,0.9483402,0,0,0,0.9483402,182.7212,0,0,0,1.732819,0.9982528,0.9483402,0,0,1.919795,8.897458,0.734566,0,0.734566,12.87562,91.96854,0.1497222,1.043174,1.386255,0,10.63028
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6620742,67.17777,61.58752,0,0,0,-1,0,0,0,0,0,0,0.6620742,0,0,0,0,1.185229,9.558568,0.6620742,0,0.6620742,13.50372,96.45495,0.1496749,0,0.5296593,0,10.22064
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,62.28273,62.28273,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.5231553,10.15443,0,1.34164,-1.34164,12.08951,86.35345,0.1496749,1.402014,0,0,10.15443
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013866,8.812795,0,0,0,12.08951,86.35345,0.1496749,0,0,0,8.812795
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,62.56899,62.56899,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,2.013866,8.812795,0,0.7498435,-0.7498435,11.2991,80.70771,0.1496749,0.7835865,0,0,8.812795
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,60.61626,60.61626,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.847026,8.062951,0,2.528196,-2.528196,8.63415,61.67237,0.1496749,2.641965,0,0,8.062951
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,58.80667,58.80667,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.656133,5.534755,0,1.154281,-1.154281,7.417431,52.98154,0.1496749,1.206223,0,0,5.534755
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,57.01753,57.01753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938667,4.380474,0,0,0,7.417431,52.98154,0.1496749,0,0,0,4.380474
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,55.3204,55.3204,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.938667,4.380474,0,1.349815,-1.349815,5.994601,42.81849,0.1496749,1.410557,0,0,4.380474
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,53.71527,53.71527,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,8.438461,3.030659,0,0.2640832,-0.2640832,5.716232,40.83015,0.1496749,0.2759669,0,0,3.030659
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,52.62134,52.62134,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.731887,2.766576,0,0.3096276,-0.3096276,5.389856,38.4989,0.1496749,0.3235609,0,0,2.766576
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,51.70121,51.70121,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,9.075918,2.456948,0,0.2592562,-0.2592562,5.116576,36.5469,0.1496749,0.2709227,0,0,2.456948
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,50.7504,50.7504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.36398,2.197692,0,0,0,5.116576,36.5469,0.1496749,0,0,0,2.197692
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,50.06541,50.06541,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,9.36398,2.197692,0,0.3312043,-0.3312043,4.767457,34.05319,0.1496749,0.3461085,0,0,2.197692
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,49.30886,49.30886,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.731985,1.866488,0,0.3068223,-0.3068223,4.444037,31.74306,0.1496749,0.3206293,0,0,1.866488
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,48.68522,48.68522,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,10.0729,1.559665,0,0.7229071,-0.7229071,3.682026,26.30013,0.1496749,0.7554379,0,0,1.559665
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,48.2456,48.2456,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.87613,0.8367583,0,0.362086,-0.362086,3.300354,23.57391,0.1496749,0.3783799,0,0,0.8367583
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,47.95934,47.95934,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,11.27845,0.4746723,0,0.01905672,-0.01905672,3.280267,23.43043,0.1496749,0.01991428,0,0,0.4746723
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,47.52994,47.52994,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.29962,0.4556156,3.33,0,3.33,6.439382,45.99549,0.1499443,1.399543,0,5,0.4556156
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,48.38873,48.38873,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.969621,3.452615,3.33,0,3.33,9.598497,68.56055,0.1501973,1.256133,0,5,3.452615
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.83839,66.22965,50.81174,0,0,0,-1,0,0,0,0,0,0,1.83839,0,0,0,0,4.639621,6.449615,1.83839,0,1.83839,11.34255,81.01803,0.1500659,0,1.470712,0,8.288005
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.21027,72.47553,53.08141,0.9401159,0.9401159,0,0,0,0.9401159,235.1061,0,0,0,2.21027,0.9895957,0.9401159,0,0,2.801231,8.104166,1.220674,0,1.220674,12.50058,89.28968,0.1499788,1.034127,1.768216,0,10.31444
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.502792,78.29007,55.35107,0,0,0,0,0,0,0,0.9222352,0,0,2.502792,0,0,0,0,1.580557,9.202773,1.580557,0,1.580557,14.00003,100,0.1498661,0,2.002234,0,11.70557
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.353626,79.37179,57.62072,0.06620996,0.06620996,0,0,0,0.06620996,3554.791,2.283931,0,0,2.353626,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1498661,0.07283096,1.8829,0,12.9789
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.140087,79.75737,59.92105,0.686958,0.686958,0,0,0,0.686958,311.531,1.416973,0,0,2.140087,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1498661,0.7556539,1.71207,0,12.76536
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7012118,67.34136,61.41372,1.609926,1.609926,0,-1,0,1.609926,43.55553,0,0,0,0.7012118,1.694659,1.609926,0,0,0,10.62527,0,0.9934471,-0.9934471,12.95284,92.52012,0.1498661,1.770918,0.5609694,0,11.32649
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,62.17027,62.17027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.10383,9.631827,0,0,0,12.95284,92.52012,0.1498661,0,0,0,9.631827
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,62.96772,62.96772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.10383,9.631827,0,0,0,12.95284,92.52012,0.1498661,0,0,0,9.631827
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,62.39519,62.39519,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.10383,9.631827,0,1.993774,-1.993774,10.85122,77.50856,0.1498661,2.083494,0,0,9.631827
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,60.44246,60.44246,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.319135,7.638053,0,1.028917,-1.028917,9.766646,69.76162,0.1498661,1.075218,0,0,7.638053
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,58.63287,58.63287,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.462376,6.609136,0,2.445202,-2.445202,7.189178,51.35117,0.1498661,2.555236,0,0,6.609136
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,56.8744,56.8744,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.179266,4.163934,0,0.7056144,-0.7056144,6.445395,46.03844,0.1498661,0.7373671,0,0,4.163934
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,55.20794,55.20794,3.933053,3.285404,0,-1,0,3.285404,0,0,0.6476495,1.040955,0,3.45832,3.285404,0,0,7.963283,3.45832,0,3.45832,-3.45832,2.800006,20,0.1498661,4.326359,0,0,3.45832
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,53.60281,53.60281,0.2928997,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2928997,0.3221897,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1498661,0.3221897,0,0,4.213E-16
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1498661,0,0,0,4.213E-16
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,51.55807,51.55807,0.5460913,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5460913,0.6007004,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1498661,0.6007004,0,0,4.213E-16
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,50.60727,50.60727,0.5869514,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5869514,0.6456465,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1498661,0.6456465,0,0,4.213E-16
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,49.94273,49.94273,0.4249213,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4249213,0.4674134,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1498661,0.4674134,0,0,4.213E-16
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,49.16573,49.16573,0.6746184,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6746184,0.7420803,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1498661,0.7420803,0,0,4.213E-16
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,48.56253,48.56253,0.5695467,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5695467,0.6265014,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1498661,0.6265014,0,0,4.213E-16
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,48.13314,48.13314,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1499661,0.09288408,0,5,4.213E-16
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,47.8162,47.8162,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500574,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,47.38681,47.38681,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.150295,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2594728,50.19625,48.2456,0.5973089,0.5973089,0,0,0,0.5973089,43.4403,0,0,0,0.2594728,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3692735,-0.3692735,11.8881,84.91486,0.150295,0.6570398,0.2075782,0,9.250473
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.441934,62.44344,50.66861,1.249545,1.249545,0,-1,0,1.249545,115.3967,0,0,0,1.441934,1.315311,1.249545,0,0,2.226164,8.621727,0.1266228,0,0.1266228,12.00823,85.77289,0.150286,1.3745,1.153547,0,10.06366
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.245787,72.67271,52.93827,1.527579,1.527579,0,0,0,1.527579,147.0161,0,0,0,2.245787,1.607978,1.527579,0,0,2.099541,8.735687,0.6378088,0,0.6378088,12.61331,90.09487,0.1502406,1.680337,1.79663,0,10.98147
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.537627,78.50424,55.20794,0,0,0,0,0,0,0,1.075894,0,0,2.537627,0,0,0,0,1.461732,9.309715,1.461732,0,1.461732,14.00003,100,0.1501369,0,2.030101,0,11.84734
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.389232,79.59571,57.47759,1.497427,1.497427,0,0,0,1.497427,159.5558,0.812993,0,0,2.389232,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1501369,1.647169,1.911385,0,13.01451
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.807326,76.0311,59.74725,0.9626212,0.9626212,0,0,0,0.9626212,187.7505,0.7940406,0,0,1.807326,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1501369,1.058883,1.445861,0,12.4326
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7427431,67.5377,61.25013,2.07142,2.07142,0,-1,0,2.07142,35.85672,0,4.440892E-16,0,0.7427431,2.180442,2.07142,0,0,0,10.62527,0,1.437699,-1.437699,12.48456,89.17525,0.1501369,2.278562,0.5941945,0,11.36802
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,61.93512,61.93512,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.597443,9.187575,0,1.173638,-1.173638,11.24744,80.33868,0.1501369,1.226452,0,0,9.187575
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,62.80413,62.80413,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.901485,8.013938,0,0.5177031,-0.5177031,10.70173,76.44078,0.1501369,0.5409998,0,0,8.013938
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,62.22139,62.22139,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.476711,7.496234,0,0.9015925,-0.9015925,9.751369,69.6525,0.1501369,0.9421641,0,0,7.496234
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,60.26866,60.26866,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.47848,6.594642,0,2.140115,-2.140115,7.49549,53.53911,0.1501369,2.23642,0,0,6.594642
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,58.45907,58.45907,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.856385,4.454527,0,3.505263,-3.505263,3.800618,27.14722,0.1501369,4.634914,0,0,4.454527
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,56.73126,56.73126,1.883174,0.9018012,0,-1,0,0.9018012,0,0,0.9813728,1.16969,0,0.9492643,0.9018012,0,0,10.75112,0.9492643,0,0.9492643,-0.9492643,2.800006,20,0.1501369,2.071491,0,0,0.9492643
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,55.03413,55.03413,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501369,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,53.44946,53.44946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501369,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,52.36575,52.36575,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501369,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,51.44561,51.44561,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501369,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,50.49481,50.49481,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501369,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,49.83027,49.83027,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501369,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,49.08394,49.08394,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501369,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,48.48074,48.48074,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1501369,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,48.05135,48.05135,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1502751,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,47.73441,47.73441,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1503823,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,47.30502,47.30502,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1504685,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2710997,50.17086,48.13314,0,0,0,0,0,0,0,0,0,0,0.2710997,0,0,0,0,1.81586,8.991,0.2710997,0,0.2710997,12.53454,89.53225,0.1504493,0,0.2168798,0,9.262099
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.48071,62.65529,50.54593,1.298076,1.298076,0,-1,0,1.298076,114.0696,0,0,0,1.48071,1.366396,1.298076,0,0,1.54476,9.23499,0.114314,0,0.114314,12.64299,90.30687,0.1504412,1.427884,1.184568,0,10.7157
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.282036,72.93864,52.84626,1.387368,1.387368,0,0,0,1.387368,164.4867,0,0,0,2.282036,1.460388,1.387368,0,0,1.430447,9.337873,0.8216486,0,0.8216486,13.42247,95.8746,0.1503831,1.526105,1.825629,0,11.61991
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.573258,78.76622,55.09547,1.300832,1.300832,0,0,0,1.300832,197.8164,0.5951638,0,0,2.573258,1.369297,1.300832,0,0,0.6087979,10.07736,0.6087979,0,0.6087979,14.00003,100,0.1503401,1.430915,2.058607,0,12.65061
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.426123,79.83556,57.33446,0.9014856,0.9014856,0,0,0,0.9014856,269.125,1.477191,0,0,2.426123,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1503401,0.9916341,1.940898,0,13.0514
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.846183,76.3028,59.63479,1.22337,1.22337,0,0,0,1.22337,150.9097,0.5584258,0,0,1.846183,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1503401,1.345707,1.476947,0,12.47146
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.7860042,67.73976,61.07633,0.5404562,0.5404562,0,-1,0,0.5404562,145.4335,0.217103,0,0,0.7860042,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1503401,0.5945019,0.6288034,0,11.41128
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,61.76132,61.76132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503401,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,62.56899,62.56899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503401,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,61.99646,61.99646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503401,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,60.03352,60.03352,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1503401,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,58.20348,58.20348,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1503401,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,56.47567,56.47567,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1503401,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,54.82966,54.82966,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1503401,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,53.28588,53.28588,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1503401,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,52.19194,52.19194,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1503401,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,51.24114,51.24114,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1503401,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,50.35168,50.35168,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1503401,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,49.68714,49.68714,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1503401,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,48.94081,48.94081,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1503401,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,48.33761,48.33761,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1503401,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,47.92867,47.92867,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1503401,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,47.61173,47.61173,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1503401,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,47.18233,47.18233,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1503401,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3007169,50.28268,48.02068,1.630908,1.630908,4.7734,0,1.468138,1.630908,18.43862,0,0,0,0.3007169,0,0,3.142492,2.985367,11.60082,0.1845354,3.286084,0,3.286084,6.111976,43.65689,0.1505962,1.793999,0.2405735,5,0.4852523
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,1.967906,66.99751,50.4028,0.5562425,0.5562425,0,-1,0,0.5562425,353.7857,0,0,0,1.967906,0.5855184,0.5562425,0,0,8.314736,3.142011,1.382388,0,1.382388,7.423425,53.02436,0.1504986,0.6118668,1.574325,0,5.109918
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,2.980776,80.48774,52.70313,1.67544,1.67544,0,0,0,1.67544,177.91,0,0,0,2.980776,1.763621,1.67544,0,0,6.932349,4.38616,1.217155,0,1.217155,8.578119,61.27216,0.1504128,1.842984,2.384621,0,7.366937
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.610747,79.0134,54.95234,1.552551,1.552551,0,0,0,1.552551,168.1585,0,0,0,2.610747,1.634264,1.552551,0,0,5.715193,5.4816,0.9764822,0,0.9764822,9.504492,67.88909,0.150344,1.707806,2.088597,0,8.092346
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.464266,80.09122,57.19133,0.1051895,0.1051895,0,0,0,0.1051895,2342.692,0,0,0,2.464266,0.1107258,0.1051895,0,0,4.738711,6.360434,2.35354,0,2.35354,11.73726,83.83737,0.1501784,0.1157084,1.971413,0,8.824699
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.887093,76.52718,59.46099,0.1394101,0.1394101,0,0,0,0.1394101,1353.627,0,0,0,1.887093,0.1467475,0.1394101,0,0,2.385171,8.47862,1.740346,0,1.740346,13.38829,95.63047,0.1500563,0.1533512,1.509675,0,10.36571
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8306673,67.95551,60.90253,0,0,0,-1,0,0,0,0.1858416,0,0,0.8306673,0,0,0,0,0.6448258,10.04493,0.6448258,0,0.6448258,14.00003,100,0.1500111,0,0.6645339,0,10.8756
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,61.58752,61.58752,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1500111,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,62.39519,62.39519,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1500111,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,61.76132,61.76132,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1500111,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,59.80859,59.80859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1500111,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,57.999,57.999,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1500111,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,56.30187,56.30187,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1500111,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,54.66608,54.66608,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1500111,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,53.11208,53.11208,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1500111,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,52.01814,52.01814,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1500111,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,51.09801,51.09801,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1500111,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1500111,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,49.54401,49.54401,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1500111,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,48.79768,48.79768,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1500111,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,48.19448,48.19448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1500111,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,47.8162,47.8162,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1500111,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,47.49927,47.49927,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1500111,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,47.10055,47.10055,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1500111,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.2958454,50.15212,47.92867,2.538163,2.538163,5,0,1.53,2.538163,11.65588,0,0,0,0.2958454,0,0,2.461837,2.338745,9.442451,2.127068,2.63459,0,2.63459,7.541523,53.86792,0.1502149,2.79198,0.2366763,5,2.422913
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.563527,63.11842,50.29034,0.1801958,0.1801958,0,-1,0,0.1801958,867.6824,0,0,0,1.563527,0.1896798,0.1801958,0,0,6.807861,4.498199,1.373847,0,1.373847,8.84487,63.17751,0.1501187,0.1982154,1.250822,0,6.061726
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.360482,73.41669,52.56,0,0,0,0,0,0,0,0,0,0,2.360482,0,0,0,0,5.434014,5.734662,2.360482,0,2.360482,11.08422,79.17284,0.1499536,0,1.888385,0,8.095143
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.649516,79.27693,54.80921,1.959418,1.959418,0,0,0,1.959418,135.2195,0,0,0,2.649516,2.062545,1.959418,0,0,3.073532,7.859095,0.5869706,0,0.5869706,11.64107,83.15032,0.1499126,2.15536,2.119613,0,10.50861
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.504166,80.33134,57.01753,0.2179914,0.2179914,0,0,0,0.2179914,1148.745,0,0,0,2.504166,0.2294647,0.2179914,0,0,2.486562,8.387369,2.274701,0,2.274701,13.79904,98.56437,0.1497539,0.2397906,2.003333,0,10.89153
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.929266,76.76631,59.28719,1.596451,1.596451,0,0,0,1.596451,120.8472,0.0369308,0,0,1.929266,1.680475,1.596451,0,0,0.2118606,10.4346,0.2118606,0,0.2118606,14.00003,100,0.1497391,1.756096,1.543413,0,12.36387
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.8766969,68.18481,60.72873,1.712446,1.712446,0,-1,0,1.712446,51.19559,0,0,0,0.8766969,1.802575,1.712446,0,0,0,10.62527,0,0.9258782,-0.9258782,13.02407,93.02886,0.1497391,1.883691,0.7013575,0,11.50197
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,61.36259,61.36259,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,1.028754,9.699396,0,2.0221,-2.0221,10.89259,77.80403,0.1497391,2.113095,0,0,9.699396
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,62.17027,62.17027,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.275531,7.677296,0,1.382266,-1.382266,9.43555,67.39664,0.1497391,1.444468,0,0,7.677296
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,61.58752,61.58752,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.811383,6.29503,0,0.2221351,-0.2221351,9.201399,65.72414,0.1497391,0.2321311,0,0,6.29503
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,59.63479,59.63479,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,5.058199,6.072895,0,3.505263,-3.505263,5.506526,39.33226,0.1497391,3.847478,0,0,6.072895
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,57.8252,57.8252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.952936,2.567631,0,0,0,5.506526,39.33226,0.1497391,0,0,0,2.567631
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,56.12807,56.12807,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.952936,2.567631,0,1.920569,-1.920569,3.482069,24.87187,0.1497391,2.006995,0,0,2.567631
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,54.49228,54.49228,1.356638,0.6147091,0,-1,0,0.6147091,0,0,0.7419287,0.8775925,0,0.6470622,0.6147091,0,0,11.0869,0.6470622,0,0.6470622,-0.6470622,2.800006,20,0.1497391,1.492302,0,0,0.6470622
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,52.93827,52.93827,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497391,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,51.84434,51.84434,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497391,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,50.95488,50.95488,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497391,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,50.06541,50.06541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497391,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,49.40088,49.40088,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497391,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,48.65455,48.65455,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497391,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,48.0718,48.0718,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497391,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,47.70374,47.70374,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498698,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,47.38681,47.38681,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499586,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,46.95741,46.95741,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1501411,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4461967,51.19262,47.8162,0,0,0,0,0,0,0,0,0,0,0.4461967,0,0,0,0,1.81586,8.991,0.4461967,0,0.4461967,12.70065,90.71876,0.1501101,0,0.3569573,0,9.437197
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.60731,63.3903,50.17788,1.260148,1.260148,0,-1,0,1.260148,127.5493,0,0,0,1.60731,1.326472,1.260148,0,0,1.369663,9.392577,0.2808379,0,0.2808379,12.96708,92.6218,0.1500906,1.386163,1.285848,0,10.99989
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.401352,73.71183,52.44754,1.614473,1.614473,0,0,0,1.614473,148.7391,0,0,0,2.401352,1.699445,1.614473,0,0,1.088826,9.645331,0.7019075,0,0.7019075,13.63297,97.37813,0.1500419,1.77592,1.921082,0,12.04668
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.689532,79.55674,54.66608,2.440423,2.440423,0,0,0,2.440423,110.2076,0,0,0,2.689532,2.568866,2.440423,0,0,0.3869182,10.27705,0.1206658,0,0.1206658,13.74744,98.19579,0.1500335,2.684465,2.151625,0,12.96658
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.544715,80.61831,56.8744,0,0,0,0,0,0,0,2.278462,0,0,2.544715,0,0,0,0,0.2662524,10.38565,0.2662524,0,0.2662524,14.00003,100,0.150015,0,2.035772,0,12.93036
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,1.972667,77.02003,59.11338,0,0,0,0,0,0,0,1.972667,0,0,1.972667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150015,0,1.578134,0,12.59794
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9240567,68.42753,60.55492,2.079158,2.079158,0,-1,0,2.079158,44.44379,0,0,0,0.9240567,2.188588,2.079158,0,0,0,10.62527,0,1.264531,-1.264531,12.6671,90.47907,0.150015,2.287074,0.7392454,0,11.54933
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,61.18879,61.18879,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.405034,9.360744,0,1.485892,-1.485892,11.10083,79.29147,0.150015,1.552757,0,0,9.360744
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,61.99646,61.99646,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,3.056025,7.874852,0,0.7877765,-0.7877765,10.27044,73.36013,0.150015,0.8232264,0,0,7.874852
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,61.36259,61.36259,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.931332,7.087075,0,1.347228,-1.347228,8.850336,63.21656,0.150015,1.407853,0,0,7.087075
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.428252,5.739847,0,0,0,8.850336,63.21656,0.150015,0,0,0,5.739847
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,57.59005,57.59005,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.428252,5.739847,0,2.640557,-2.640557,6.066945,43.33523,0.150015,2.759382,0,0,5.739847
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,55.95426,55.95426,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.362205,3.09929,0,1.537318,-1.537318,4.44647,31.76043,0.150015,1.606497,0,0,3.09929
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,54.31847,54.31847,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,10.07033,1.561973,0,1.303469,-1.303469,3.072492,21.94633,0.150015,1.362125,0,0,1.561973
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,52.79514,52.79514,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.51863,0.2585036,0,0.06755825,-0.06755825,3.00128,21.43767,0.150015,0.07059837,0,0,0.2585036
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,51.73188,51.73188,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.5937,0.1909454,0,0.1083695,-0.1083695,2.887048,20.62173,0.150015,0.1132461,0,0,0.1909454
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,50.81174,50.81174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71411,0.08257589,0,0,0,2.887048,20.62173,0.150015,0,0,0,0.08257589
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,49.94273,49.94273,0.2171578,0.07844709,0,-1,0,0.07844709,0,0,0.1387107,0.1604265,0,0.08257589,0.07844709,0,0,11.71411,0.08257589,0,0.08257589,-0.08257589,2.800006,20,0.150015,0.2388736,0,0,0.08257589
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,49.25774,49.25774,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150015,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,48.53186,48.53186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150015,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,47.95934,47.95934,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150015,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,47.56061,47.56061,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1501051,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,47.27435,47.27435,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1502451,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,46.8654,46.8654,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1503989,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.418356,50.86262,47.70374,0,0,0,0,0,0,0,0,0,0,0.418356,0,0,0,0,1.81586,8.991,0.418356,0,0.418356,12.67424,90.5301,0.1503699,0,0.3346848,0,9.409356
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.192509,68.79418,50.06541,0.8773134,0.8773134,0,-1,0,0.8773134,249.9117,0,0,0,2.192509,0.9234878,0.8773134,0,0,1.397504,9.36752,1.269021,0,1.269021,13.87814,99.12936,0.1502821,0.9650448,1.754007,0,11.56003
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.444091,73.99229,52.30441,0.3908764,0.3908764,0,0,0,0.3908764,625.285,1.904159,0,0,2.444091,0.4114488,0.3908764,0,0,0.1284834,10.50964,0.1284834,0,0.1284834,14.00003,100,0.1502732,0.429964,1.955273,0,12.95373
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.730953,79.84229,54.51273,2.783347,2.783347,0,0,0,2.783347,98.11759,0,4.440892E-16,0,2.730953,2.929839,2.783347,0,0,0,10.62527,0,0.198886,-0.198886,13.79038,98.50254,0.1502732,3.061682,2.184763,0,13.35623
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.586407,80.92075,56.73126,0.2278995,0.2278995,0,0,0,0.2278995,1134.889,2.125528,0,0,2.586407,0.2398942,0.2278995,0,0,0.2209845,10.42639,0.2209845,0,0.2209845,14.00003,100,0.1502579,0.2506894,2.069125,0,13.01279
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.017117,77.29861,58.9498,0,0,0,0,0,0,0,2.017117,0,0,2.017117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502579,0,1.613693,0,12.64239
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.311569,71.83551,60.38112,0.8839288,0.8839288,0,-1,0,0.8839288,148.3794,0.3811172,0,0,1.311569,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1502579,0.9723217,1.049255,0,11.93684
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,61.01499,61.01499,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1502579,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,61.82266,61.82266,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1502579,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,61.18879,61.18879,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1502579,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,59.28719,59.28719,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1502579,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,57.44692,57.44692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1502579,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,55.81113,55.81113,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1502579,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,54.17534,54.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1502579,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1502579,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,51.58875,51.58875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1502579,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,50.68906,50.68906,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1502579,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,49.83027,49.83027,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1502579,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1502579,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,48.4194,48.4194,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1502579,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,47.84687,47.84687,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1502579,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,47.4686,47.4686,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1502579,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,47.16189,47.16189,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1502579,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,46.75294,46.75294,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1502579,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5245126,51.5912,47.61173,2.359629,2.359629,5,0,1.53,2.359629,22.22861,4.440892E-16,0,0,0.5245126,0,0,2.640371,2.508353,11.24166,0.5077842,3.032866,0,3.032866,6.212486,44.37481,0.150486,2.595592,0.4196101,5,1.032297
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.232943,69.01692,49.91206,0.8476149,0.8476149,0,-1,0,0.8476149,263.4383,0,0,0,2.232943,0.8922263,0.8476149,0,0,8.20879,3.237363,1.340716,0,1.340716,7.484401,53.4599,0.1503934,0.9323764,1.786354,0,5.470306
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.033528,80.42358,52.16127,0.1406545,0.1406545,0,0,0,0.1406545,2156.722,0,0,0,3.033528,0.1480574,0.1406545,0,0,6.868073,4.444008,2.88547,0,2.88547,10.2218,73.0127,0.1501944,0.15472,2.426822,0,7.477536
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.396127,87.95042,54.36959,1.409333,1.409333,0,0,0,1.409333,240.9742,0,0,0,3.396127,1.483508,1.409333,0,0,3.982603,7.040931,1.912619,0,1.912619,12.03627,85.97318,0.1500627,1.550266,2.716902,0,10.43706
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.252084,88.98563,56.55746,0.9214844,0.9214844,0,0,0,0.9214844,352.9179,0.2121159,0,0,3.252084,0.9699836,0.9214844,0,0,2.069984,8.762288,2.069984,0,2.069984,14.00003,100,0.1499205,1.013633,2.601667,0,12.01437
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.062856,77.58113,58.776,1.872727,1.872727,0,0,0,1.872727,110.1525,0.09156469,0,0,2.062856,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1499205,2.06,1.650285,0,12.68813
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.382503,72.3247,60.20732,0,0,0,-1,0,0,0,1.382503,0,0,1.382503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499205,0,1.106002,0,12.00778
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,60.84119,60.84119,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1499205,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,61.64886,61.64886,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1499205,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,61.01499,61.01499,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1499205,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,59.11338,59.11338,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1499205,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,57.27312,57.27312,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1499205,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,55.668,55.668,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1499205,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,54.06288,54.06288,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1499205,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,52.56,52.56,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1499205,0.414524,0,0,4.106245
