Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,51.46606,51.46606,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1499205,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,50.5766,50.5766,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1499205,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,49.74848,49.74848,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1499205,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,49.0226,49.0226,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1499205,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,48.33761,48.33761,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1499205,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,47.76509,47.76509,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1499205,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,47.38681,47.38681,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1499205,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,47.06987,47.06987,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1499205,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,46.67115,46.67115,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1499205,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5203517,51.44332,47.49927,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,91.06231,0,0,0,0.5203517,0,0,3.505263,3.33,11.39336,0.37125,3.850352,0,3.850352,6.844102,48.88634,0.1500486,0.6285661,0.4162813,5,0.8916017
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.125144,67.827,49.7996,4.503333,3.33,0,-1,0,3.33,63.81812,0,1.173332,1.623666,2.125144,3.505263,3.33,0,0,7.543008,3.836566,0,1.38012,-1.38012,5.389328,38.49512,0.1500486,4.953666,1.700115,0,5.96171
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.256775,83.00759,52.04881,1.406134,1.406134,0,0,0,1.406134,231.6119,0,0,0,3.256775,1.480142,1.406134,0,0,9.076475,2.456447,1.776634,0,1.776634,7.07479,50.53412,0.1499268,1.546748,2.60542,0,5.713222
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.541644,89.76877,54.22646,2.838339,2.838339,0,0,0,2.838339,124.7788,0,0,0,3.541644,2.987725,2.838339,0,0,7.299841,4.055417,0.5539189,0,0.5539189,7.600284,54.28764,0.1498889,3.122172,2.833315,0,7.597061
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.673645,81.54024,56.41433,0,0,0,0,0,0,0,0,0,0,2.673645,0,0,0,0,6.745922,4.553944,2.673645,0,2.673645,10.13673,72.40505,0.1497062,0,2.138916,0,7.22759
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.109709,77.87785,58.6022,1.090145,1.090145,0,0,0,1.090145,193.5255,0,0,0,2.109709,1.147521,1.090145,0,0,4.072277,6.960225,0.962188,0,0.962188,11.04954,78.92512,0.1496406,1.19916,1.687767,0,9.069935
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.381275,72.1221,60.03352,0.4186688,0.4186688,0,-1,0,0.4186688,329.9208,0,0,0,1.381275,0.440704,0.4186688,0,0,3.110089,7.826194,0.9405714,0,0.9405714,11.94184,85.29871,0.1495765,0.4605357,1.10502,0,9.20747
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,60.66739,60.66739,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,2.169517,8.672709,0,2.485841,-2.485841,9.321537,66.58228,0.1495765,2.597703,0,0,8.672709
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,61.41372,61.41372,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.931562,6.186868,0,1.264096,-1.264096,7.989063,57.06462,0.1495765,1.32098,0,0,6.186868
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,60.84119,60.84119,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,6.336113,4.922772,0,1.293263,-1.293263,6.625844,47.32736,0.1495765,1.35146,0,0,4.922772
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,58.89869,58.89869,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.773072,3.629509,0,1.564442,-1.564442,4.976777,35.54834,0.1495765,1.634842,0,0,3.629509
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,57.10954,57.10954,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.511342,2.065067,0,0.01949872,-0.01949872,4.956223,35.40153,0.1495765,0.02037617,0,0,2.065067
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,55.4942,55.4942,2.915263,1.94329,0,-1,0,1.94329,0,0,0.9719737,1.2635,0,2.045568,1.94329,0,0,9.533007,2.045568,0,2.045568,-2.045568,2.800006,20,0.1495765,3.20679,0,0,2.045568
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,53.88908,53.88908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495765,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,52.41687,52.41687,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495765,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,51.3536,51.3536,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495765,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,50.46414,50.46414,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495765,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,49.60535,49.60535,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495765,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,48.91014,48.91014,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495765,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,48.22515,48.22515,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495765,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,47.6424,47.6424,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495765,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,47.30502,47.30502,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497024,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,46.95741,46.95741,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497967,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,46.54847,46.54847,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.149951,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.645912,52.31067,47.38681,1.064057,1.064057,0,0,0,1.064057,60.70274,0,0,0,0.645912,1.12006,1.064057,0,0,1.81586,8.991,0,0.4741484,-0.4741484,11.77756,84.12523,0.149951,1.170463,0.5167296,0,9.636912
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.798897,64.60079,49.68714,0.9844129,0.9844129,0,-1,0,0.9844129,182.7381,0,0,0,1.798897,1.036224,0.9844129,0,0,2.342692,8.516851,0.7626733,0,0.7626733,12.50109,89.29333,0.1498992,1.082854,1.439118,0,10.31575
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.579698,74.96314,51.90568,1.283035,1.283035,0,0,0,1.283035,201.0621,0,0,0,2.579698,1.350564,1.283035,0,0,1.580018,9.203258,1.229135,0,1.229135,13.66715,97.62231,0.1498157,1.411339,2.063759,0,11.78296
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.840349,80.61588,54.114,1.801457,1.801457,0,0,0,1.801457,157.6695,0.5931947,0,0,2.840349,1.89627,1.801457,0,0,0.3508836,10.30948,0.3508836,0,0.3508836,14.00003,100,0.1497919,1.981603,2.272279,0,13.14983
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.71854,81.88832,56.2712,0.319243,0.319243,0,0,0,0.319243,851.558,2.382494,0,0,2.71854,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1497919,0.3511674,2.174832,0,13.34381
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.801186,85.64957,58.45907,1.653244,1.653244,0,0,0,1.653244,169.4358,1.06093,0,0,2.801186,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1497919,1.818568,2.240949,0,13.42646
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.125963,69.54011,59.86994,1.291143,1.291143,0,-1,0,1.291143,87.20671,0,0,0,1.125963,1.359097,1.291143,0,0,0,10.62527,0,0.2331345,-0.2331345,13.75428,98.24468,0.1497919,1.420257,0.9007704,0,11.75124
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,60.44246,60.44246,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2590383,10.39214,0,0.7659503,-0.7659503,12.9469,92.47768,0.1497919,0.8004181,0,0,10.39214
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,61.25013,61.25013,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.110094,9.626189,0,1.479169,-1.479169,11.38772,81.34069,0.1497919,1.545731,0,0,9.626189
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,60.61626,60.61626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753615,8.14702,0,0,0,11.38772,81.34069,0.1497919,0,0,0,8.14702
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,58.71466,58.71466,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.753615,8.14702,0,0.4184893,-0.4184893,10.94659,78.1898,0.1497919,0.4373213,0,0,8.14702
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,56.93574,56.93574,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.218603,7.728531,0,0.7458851,-0.7458851,10.16036,72.57386,0.1497919,0.77945,0,0,7.728531
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,55.35107,55.35107,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,4.047365,6.982646,0,2.674019,-2.674019,7.341698,52.44059,0.1497919,2.794349,0,0,6.982646
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.018497,4.308628,0,0,0,7.341698,52.44059,0.1497919,0,0,0,4.308628
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,52.27374,52.27374,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,7.018497,4.308628,0,0.1765198,-0.1765198,7.15563,51.11154,0.1497919,0.1844632,0,0,4.308628
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,51.24114,51.24114,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.214629,4.132108,0,0.6428692,-0.6428692,6.477986,46.27124,0.1497919,0.6717983,0,0,4.132108
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,50.35168,50.35168,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.928928,3.489239,0,0.4455035,-0.4455035,6.008384,42.91694,0.1497919,0.4655512,0,0,3.489239
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,49.51334,49.51334,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.423932,3.043735,0,0.3568665,-0.3568665,5.632214,40.23002,0.1497919,0.3729255,0,0,3.043735
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,48.79768,48.79768,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.820451,2.686868,0,0.01015032,-0.01015032,5.621514,40.15359,0.1497919,0.01060708,0,0,2.686868
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,48.13314,48.13314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.831729,2.676718,0,0,0,5.621514,40.15359,0.1497919,0,0,0,2.676718
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,47.56061,47.56061,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.831729,2.676718,0,0.1646683,-0.1646683,5.447938,38.91377,0.1497919,0.1720784,0,0,2.676718
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,47.18233,47.18233,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,9.014693,2.51205,0,0.4714295,-0.4714295,4.951008,35.36427,0.1497919,0.4926438,0,0,2.51205
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,46.84495,46.84495,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.538505,2.04062,0,0.307804,-0.307804,4.626554,33.04675,0.1497919,0.3216551,0,0,2.04062
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,46.46668,46.46668,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.880508,1.732816,2.041593,0,2.041593,6.56338,46.88119,0.1499485,3.13605,0,5,1.732816
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5148776,51.20137,47.30502,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,133.4288,0,0,0,0.5148776,0,0,3.505263,3.33,7.838915,3.57025,3.844877,0,3.844877,10.21095,72.93522,0.15005,0.4244699,0.4119021,5,4.085128
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.850507,64.95456,49.57468,0,0,0,-1,0,0,0,0,0,0,1.850507,0,0,0,0,3.994038,7.03064,1.850507,0,1.850507,11.9665,85.4748,0.1499247,0,1.480406,0,8.881147
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.626665,75.36092,51.81367,0.790087,0.790087,0,0,0,0.790087,332.4527,0,0,0,2.626665,0.8316706,0.790087,0,0,2.143531,8.696096,1.794995,0,1.794995,13.66938,97.63822,0.1498033,0.8690957,2.101332,0,11.32276
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.847206,80.55487,54.00154,1.179686,1.179686,0,0,0,1.179686,241.353,1.256896,0,0,2.847206,1.241774,1.179686,0,0,0.3485357,10.31159,0.3485357,0,0.3485357,14.00003,100,0.1497797,1.297654,2.277765,0,13.1588
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.763808,82.28269,56.15874,1.478332,1.478332,0,0,0,1.478332,186.9545,1.207669,0,0,2.763808,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1497797,1.626165,2.211046,0,13.38908
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.205184,78.60683,58.34661,1.618248,1.618248,0,0,0,1.618248,136.2698,0.5017646,0,0,2.205184,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1497797,1.780073,1.764147,0,12.83046
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.179001,69.89936,59.74725,1.461915,1.461915,0,-1,0,1.461915,80.64771,0,0,0,1.179001,1.538858,1.461915,0,0,0,10.62527,0,0.359857,-0.359857,13.62071,97.29056,0.1497797,1.608106,0.9432008,0,11.80428
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,60.33,60.33,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3998411,10.26542,0,1.360519,-1.360519,12.18659,87.04691,0.1497797,1.421743,0,0,10.26542
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,61.07633,61.07633,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.911529,8.904898,0,3.367763,-3.367763,8.636658,61.69029,0.1497797,3.519313,0,0,8.904898
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,60.44246,60.44246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.653488,5.537135,0,0,0,8.636658,61.69029,0.1497797,0,0,0,5.537135
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,58.57153,58.57153,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.653488,5.537135,0,3.505263,-3.505263,4.941786,35.2984,0.1497797,6.55649,0,0,5.537135
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,56.84372,56.84372,2.572969,1.930278,0,-1,0,1.930278,0,0,0.642691,0.8999878,0,2.031872,1.930278,0,0,9.548225,2.031872,0,2.031872,-2.031872,2.800006,20,0.1497797,2.830266,0,0,2.031872
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,55.26928,55.26928,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,53.65393,53.65393,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,52.21239,52.21239,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,51.14913,51.14913,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,50.25967,50.25967,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,49.43155,49.43155,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,48.02068,48.02068,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,47.4686,47.4686,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,47.10055,47.10055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497797,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,46.75294,46.75294,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.149971,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,46.35422,46.35422,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.150197,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5606254,51.46286,47.21301,4.084705,4.084705,5,0,1.53,4.084705,13.72499,0,0,0,0.5606254,0,0,0.9152948,0.8695301,5.507763,5.668288,1.430156,0,1.430156,10.13167,72.36893,0.1502978,4.493176,0.4485003,5,6.228913
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.903564,65.3245,49.46222,1.630914,1.630914,0,-1,0,1.630914,116.7176,0,0,0,1.903564,1.716751,1.630914,0,0,4.077607,6.955428,0.1868127,0,0.1868127,10.3089,73.63483,0.1502852,1.794005,1.522851,0,8.858992
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.675153,75.75394,51.70121,0.7737831,0.7737831,0,0,0,0.7737831,345.7239,0,0,0,2.675153,0.8145086,0.7737831,0,0,3.890795,7.123559,1.860644,0,1.860644,12.07406,86.2431,0.1501597,0.8511614,2.140122,0,9.798712
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.854184,80.49522,53.88908,1.708625,1.708625,0,0,0,1.708625,167.0456,0,0,0,2.854184,1.798553,1.708625,0,0,2.03015,8.798139,1.055631,0,1.055631,13.07552,93.39637,0.1500885,1.879488,2.283347,0,11.65232
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.771421,82.23177,56.04628,0.1423455,0.1423455,0,0,0,0.1423455,1946.967,1.647064,0,0,2.771421,0.1498374,0.1423455,0,0,0.9745197,9.748206,0.9745197,0,0.9745197,14.00003,100,0.1500229,0.1565801,2.217137,0,12.51963
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.254614,78.97649,58.20348,2.114745,2.114745,0,0,0,2.114745,106.614,0.02856698,0,0,2.254614,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1500229,2.326219,1.803691,0,12.87989
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.233505,70.21964,59.57345,1.464256,1.464256,0,-1,0,1.464256,84.24111,0,0,0,1.233505,1.541322,1.464256,0,0,0,10.62527,0,0.3078165,-0.3078165,13.67556,97.68238,0.1500229,1.610681,0.9868043,0,11.85878
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,60.1562,60.1562,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.3420184,10.31746,0,1.372437,-1.372437,12.22888,87.34901,0.1500229,1.434197,0,0,10.31746
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,60.96387,60.96387,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.866949,8.945021,0,0.7514129,-0.7514129,11.43683,81.69145,0.1500229,0.7852265,0,0,8.945021
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,60.33,60.33,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.701852,8.193607,0,2.944488,-2.944488,8.333064,59.52176,0.1500229,3.076989,0,0,8.193607
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,58.48974,58.48974,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.973505,5.24912,0,3.505263,-3.505263,4.638192,33.12988,0.1500229,5.850523,0,0,5.24912
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.868241,1.743857,0,0,0,4.638192,33.12988,0.1500229,0,0,0,1.743857
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,55.14659,55.14659,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.868241,1.743857,0,0.5337232,-0.5337232,4.075598,29.11136,0.1500229,0.5577407,0,0,1.743857
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,53.57214,53.57214,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.46127,1.210133,0,0.8185924,-0.8185924,3.212726,22.948,0.1500229,0.855429,0,0,1.210133
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,52.1306,52.1306,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.37081,0.3915411,0,0.3374497,-0.3374497,2.857023,20.40727,0.1500229,0.3526349,0,0,0.3915411
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,51.09801,51.09801,0.4000985,0.05138687,0,-1,0,0.05138687,0,0,0.3487116,0.3887214,0,0.05409145,0.05138687,0,0,11.74576,0.05409145,0,0.05409145,-0.05409145,2.800006,20,0.1500229,0.4401083,0,0,0.05409145
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,50.14721,50.14721,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500229,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,49.30886,49.30886,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500229,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,48.5932,48.5932,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500229,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,47.92867,47.92867,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500229,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,47.35614,47.35614,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500229,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,46.98809,46.98809,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1501447,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,46.64048,46.64048,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1502271,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,46.23153,46.23153,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1504781,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6097174,51.73072,47.10055,1.520788,1.520788,0,0,0,1.520788,40.09222,0,2.220446E-16,0,0.6097174,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9911116,-0.9911116,11.22805,80.20019,0.1504781,1.672866,0.487774,0,9.596374
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,1.958152,65.7002,49.33953,1.507164,1.507164,0,-1,0,1.507164,129.923,0,0,0,1.958152,1.586488,1.507164,0,0,2.921922,7.995544,0.3716644,0,0.3716644,11.58064,82.7187,0.1504532,1.65788,1.566522,0,9.953696
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.725331,76.13165,51.55807,1.069966,1.069966,0,0,0,1.069966,254.7119,0,0,0,2.725331,1.12628,1.069966,0,0,2.550258,8.330042,1.599051,0,1.599051,13.09763,93.55434,0.1503458,1.176963,2.180265,0,11.05537
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.861485,80.42643,53.7664,0.2889252,0.2889252,0,0,0,0.2889252,990.3897,1.606146,0,0,2.861485,0.3041317,0.2889252,0,0,0.951207,9.769188,0.951207,0,0.951207,14.00003,100,0.150282,0.3178177,2.289188,0,12.63067
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.779106,82.14308,55.90314,0.9446725,0.9446725,0,0,0,0.9446725,294.1873,1.784714,0,0,2.779106,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.150282,1.03914,2.223285,0,13.40438
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.305131,79.34935,58.05012,2.247967,2.247967,0,0,0,2.247967,102.5429,0,0,0,2.305131,2.366281,2.247967,0,0,0,10.62527,0,0.06114978,-0.06114978,13.93557,99.53959,0.150282,2.472763,1.844105,0,12.9304
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.288544,70.6142,59.46099,3.167304,3.167304,0,-1,0,3.167304,40.68269,0,4.440892E-16,0.1540339,1.288544,3.334004,3.167304,0,0,0.0679442,10.56412,0,2.045459,-2.045459,11.77947,84.13889,0.150282,3.484034,1.030836,0,11.85267
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,60.03352,60.03352,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.340677,8.518665,0,1.070682,-1.070682,10.65087,76.07748,0.150282,1.118862,0,0,8.518665
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,60.79007,60.79007,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.530323,7.447983,0,0.7956895,-0.7956895,9.81214,70.08657,0.150282,0.8314955,0,0,7.447983
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,60.20732,60.20732,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.414423,6.652294,0,0.9900103,-0.9900103,8.768577,62.63256,0.150282,1.034561,0,0,6.652294
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,58.31594,58.31594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.514434,5.662284,0,0,0,8.768577,62.63256,0.150282,0,0,0,5.662284
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,56.58813,56.58813,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.514434,5.662284,0,2.385739,-2.385739,6.253788,44.66982,0.150282,2.493097,0,0,5.662284
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,55.00346,55.00346,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.165255,3.276545,0,2.206416,-2.206416,3.928021,28.05724,0.150282,2.305704,0,0,3.276545
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,53.42901,53.42901,1.95977,1.016623,0,-1,0,1.016623,0,0,0.9431469,1.139124,0,1.07013,1.016623,0,0,10.61683,1.07013,0,1.07013,-1.07013,2.800006,20,0.150282,2.155747,0,0,1.07013
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,51.98747,51.98747,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150282,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,50.95488,50.95488,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150282,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,50.03474,50.03474,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150282,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,49.22707,49.22707,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150282,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,48.48074,48.48074,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150282,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,47.8162,47.8162,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150282,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,47.27435,47.27435,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150282,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,46.89607,46.89607,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1503928,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,46.54847,46.54847,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1505175,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,46.18041,46.18041,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1507216,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6622132,52.02674,46.98809,1.229429,1.229429,0,0,0,1.229429,53.86347,0,0,0,0.6622132,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6319227,-0.6319227,11.03469,78.81906,0.1507216,1.352372,0.5297706,0,9.106244
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.014372,66.07118,49.1964,0.105448,0.105448,0,-1,0,0.105448,1910.299,0,0,0,2.014372,0.1109979,0.105448,0,0,3.12574,7.812109,1.903374,0,1.903374,12.84039,91.71689,0.1505943,0.1159928,1.611497,0,9.82648
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.77602,76.5565,51.44561,0,0,0,0,0,0,0,1.553654,0,0,2.77602,0,0,0,0,1.222366,9.525145,1.222366,0,1.222366,14.00003,100,0.1505127,0,2.220816,0,12.30116
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.869315,80.33799,53.62326,0.1492029,0.1492029,0,0,0,0.1492029,1923.095,2.712259,0,0,2.869315,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1505127,0.1641232,2.295452,0,13.49459
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.787081,82.04487,55.74979,2.04531,2.04531,0,0,0,2.04531,136.267,0.6341237,0,0,2.787081,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1505127,2.24984,2.229665,0,13.41236
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.356365,79.74607,57.90699,0,0,0,0,0,0,0,2.356365,0,0,2.356365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505127,0,1.885092,0,12.98164
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.345085,70.95914,59.28719,0.6485129,0.6485129,0,-1,0,0.6485129,207.4106,0.6624396,0,0,1.345085,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1505127,0.7133642,1.076068,0,11.97036
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,59.86994,59.86994,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1505127,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,60.61626,60.61626,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1505127,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,60.03352,60.03352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1505127,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,58.1728,58.1728,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1505127,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,56.41433,56.41433,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1505127,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,54.82966,54.82966,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1505127,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,53.28588,53.28588,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1505127,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,51.84434,51.84434,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1505127,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,50.8322,50.8322,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1505127,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,49.94273,49.94273,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1505127,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,49.11461,49.11461,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1505127,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,48.36828,48.36828,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1505127,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,47.73441,47.73441,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1505127,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,47.18233,47.18233,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1505127,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,46.78361,46.78361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505127,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,46.43601,46.43601,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1505979,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,46.0884,46.0884,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1507998,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7181426,52.37281,46.89607,0.880303,0.880303,4.385566,0,1.36226,0.880303,81.57903,0,0,0,0.7181426,0,0,3.505263,3.33,5.14586,5.994,4.048142,0,4.048142,12.95864,92.56154,0.1509502,0.9683333,0.5745141,5,6.712142
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.071116,66.5203,49.11461,2.676805,2.676805,0,-1,0,2.676805,77.37272,0,0,0,2.071116,2.817689,2.676805,0,0,1.097718,9.637328,0,0.7465724,-0.7465724,12.17169,86.94044,0.1509502,2.944485,1.656893,0,11.70844
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.790124,76.60044,51.3536,1.429898,1.429898,0,0,0,1.429898,195.1275,0,0,0,2.790124,1.505155,1.429898,0,0,1.927243,8.890756,1.284969,0,1.284969,13.39071,95.64776,0.1508646,1.572887,2.232099,0,11.68088
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.876009,80.31346,53.54147,1.067685,1.067685,0,0,0,1.067685,269.3688,1.109857,0,0,2.876009,1.123878,1.067685,0,0,0.642274,10.04723,0.642274,0,0.642274,14.00003,100,0.1508219,1.174453,2.300807,0,12.92324
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.79371,82.02064,55.668,2.185052,2.185052,0,0,0,2.185052,127.8556,0.4936559,0,0,2.79371,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1508219,2.403557,2.234968,0,13.41898
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.407393,80.21856,57.8252,0.419293,0.419293,0,0,0,0.419293,574.1552,1.966031,0,0,2.407393,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1508219,0.4612223,1.925914,0,13.03267
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.402025,71.37811,59.17472,2.222708,2.222708,0,-1,0,2.222708,63.07732,0,4.440892E-16,0,1.402025,2.339692,2.222708,0,0,0,10.62527,0,0.9376678,-0.9376678,13.01164,92.94009,0.1508219,2.444978,1.12162,0,12.0273
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,59.74725,59.74725,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,1.041853,9.687607,0,0.9705814,-0.9705814,11.98856,85.63238,0.1508219,1.014258,0,0,9.687607
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,60.5038,60.5038,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.120277,8.717025,0,1.235414,-1.235414,10.68632,76.33068,0.1508219,1.291007,0,0,8.717025
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,59.86994,59.86994,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.492959,7.481611,0,2.499599,-2.499599,8.051508,57.51066,0.1508219,2.612081,0,0,7.481611
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,58.02967,58.02967,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.270291,4.982013,0,1.045869,-1.045869,6.949065,49.63608,0.1508219,1.092933,0,0,4.982013
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,56.30187,56.30187,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.432367,3.936144,0,3.32394,-3.32394,3.445324,24.60941,0.1508219,3.473517,0,0,3.936144
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,54.74787,54.74787,1.047404,0.5815932,0,-1,0,0.5815932,0,0,0.4658112,0.5705516,0,0.6122033,0.5815932,0,0,11.12563,0.6122033,0,0.6122033,-0.6122033,2.800006,20,0.1508219,1.152145,0,0,0.6122033
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,53.19387,53.19387,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508219,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,51.76255,51.76255,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508219,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,50.71973,50.71973,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508219,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,49.83027,49.83027,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508219,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,49.0226,49.0226,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508219,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,48.2456,48.2456,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508219,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,47.61173,47.61173,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508219,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,47.10055,47.10055,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1508219,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,46.72227,46.72227,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150973,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,46.38489,46.38489,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1511273,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,46.00661,46.00661,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1513732,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7776394,52.75998,46.81428,0.7935991,0.7935991,0,0,0,0.7935991,97.98895,0,0,0,0.7776394,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.05772801,-0.05772801,12.2165,87.26054,0.1513732,0.872959,0.6221115,0,9.76864
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.129522,66.95416,49.00215,0,0,0,-1,0,0,0,0.2495199,0,0,2.129522,0,0,0,0,1.880002,8.933272,1.880002,0,1.880002,14.00003,100,0.1512483,0,1.703618,0,11.06279
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.798027,76.51191,51.21047,1.48137,1.48137,0,0,0,1.48137,188.881,1.23869,0,0,2.798027,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1512483,1.629507,2.238421,0,13.4233
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.884679,80.19605,53.36767,1.693845,1.693845,0,0,0,1.693845,170.3036,1.101684,0,0,2.884679,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1512483,1.863229,2.307743,0,13.50995
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.802252,81.90321,55.4942,0.380429,0.380429,0,0,0,0.380429,736.6031,2.4018,0,0,2.802252,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1512483,0.4184719,2.241801,0,13.42753
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,2.920525,86.10325,57.6514,0,0,0,0,0,0,0,2.920525,0,0,2.920525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512483,0,2.33642,0,13.5458
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.460426,71.74706,59.00092,1.350481,1.350481,0,-1,0,1.350481,108.1412,0.03886681,0,0,1.460426,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1512483,1.485529,1.168341,0,12.0857
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,59.57345,59.57345,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1512483,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,60.33,60.33,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1512483,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,59.69613,59.69613,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1512483,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,57.8252,57.8252,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1512483,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,56.12807,56.12807,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1512483,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,54.57407,54.57407,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1512483,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,53.02007,53.02007,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512483,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,51.6092,51.6092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512483,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,50.60727,50.60727,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512483,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,49.68714,49.68714,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512483,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,48.91014,48.91014,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512483,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,48.16381,48.16381,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512483,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,47.52994,47.52994,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512483,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,47.00853,47.00853,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512483,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,46.64048,46.64048,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513326,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,46.29287,46.29287,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1514625,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,45.92482,45.92482,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1516933,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8408936,53.16908,46.72227,1.32645,1.32645,0,0,0,1.32645,63.39428,0,2.220446E-16,0,0.8408936,1.396263,1.32645,0,0,1.81586,8.991,0,0.5553699,-0.5553699,11.69194,83.51369,0.1516933,1.459095,0.6727148,0,9.831894
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.18929,67.39339,48.87947,1.284674,1.284674,0,-1,0,1.284674,170.4161,0,0,0,2.18929,1.352288,1.284674,0,0,2.432938,8.43563,0.8370021,0,0.8370021,12.48599,89.18547,0.1516378,1.413141,1.751432,0,10.62492
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.804877,76.48737,51.12868,0.5174363,0.5174363,0,0,0,0.5174363,542.0719,0.6642712,0,0,2.804877,0.5446698,0.5174363,0,0,1.595936,9.188932,1.595936,0,1.595936,14.00003,100,0.1515322,0.56918,2.243901,0,11.99381
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.891577,80.1738,53.28588,0.5034848,0.5034848,0,0,0,0.5034848,574.3127,2.361593,0,0,2.891577,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1515322,0.5538332,2.313262,0,13.51685
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.809639,81.84924,55.38174,0,0,0,0,0,0,0,2.809639,0,0,2.809639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1515322,0,2.247711,0,13.43491
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.514332,81.04661,57.50826,0.8756415,0.8756415,0,0,0,0.8756415,287.1417,1.592604,0,0,2.514332,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1515322,0.9632056,2.011465,0,13.13961
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.519395,72.15875,58.85779,0,0,0,-1,0,0,0,1.519395,0,0,1.519395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1515322,0,1.215516,0,12.14467
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,59.40987,59.40987,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1515322,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,60.1562,60.1562,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1515322,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,59.57345,59.57345,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1515322,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,57.71274,57.71274,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1515322,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,56.01561,56.01561,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1515322,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,54.49228,54.49228,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1515322,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,52.93827,52.93827,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515322,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,51.55807,51.55807,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515322,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,50.49481,50.49481,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515322,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,49.60535,49.60535,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515322,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,48.82835,48.82835,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515322,0.6926484,0,0,0
