Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,48.05135,48.05135,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515322,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,47.44815,47.44815,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515322,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,46.92674,46.92674,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1515322,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,46.54847,46.54847,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1516848,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,46.21109,46.21109,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151807,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,45.86348,45.86348,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1520218,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9079011,53.62202,46.64048,0.5174195,0.5174195,0,0,0,0.5174195,175.4671,0,0,0,0.9079011,0.5446521,0.5174195,0,0,2.194245,8.650454,0.363249,0,0.363249,12.26299,87.59263,0.1519978,0.5691614,0.7263209,0,9.558354
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.24964,67.88977,48.79768,0.8482592,0.8482592,0,-1,0,0.8482592,265.2066,0,0,0,2.24964,0.8929044,0.8482592,0,0,1.830996,8.977378,1.356735,0,1.356735,13.5501,96.78627,0.1519083,0.9330851,1.799712,0,11.22702
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.812639,76.4224,51.006,0,0,0,0,0,0,0,2.338377,0,0,2.812639,0,0,0,0,0.474261,10.19844,0.474261,0,0.474261,14.00003,100,0.151877,0,2.250111,0,13.01108
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.900032,80.07946,53.13253,0,0,0,0,0,0,0,2.900032,0,0,2.900032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151877,0,2.320025,0,13.52531
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.817707,81.76462,55.23861,1.743554,1.743554,0,0,0,1.743554,161.6071,0.9823865,0,0,2.817707,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.151877,1.91791,2.254165,0,13.44298
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.568605,81.49551,57.36513,0,0,0,0,0,0,0,2.568605,0,0,2.568605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151877,0,2.054884,0,13.19388
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.57917,72.58205,58.71466,0.1204863,0.1204863,0,-1,0,0.1204863,1310.664,1.452342,0,0,1.57917,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.151877,0.1325349,1.263336,0,12.20444
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2443411,61.21439,59.23607,0.9958462,0.9958462,0,-1,0,0.9958462,24.53603,0,1.110223E-16,0,0.2443411,1.048259,0.9958462,0,0,0,10.62527,0,0.803918,-0.803918,13.15262,93.94713,0.151877,1.095431,0.1954729,0,10.86962
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,59.92105,59.92105,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8932422,9.821356,0,2.517565,-2.517565,10.49888,74.99183,0.151877,2.630856,0,0,9.821356
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,59.34853,59.34853,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.690537,7.303791,0,1.605698,-1.605698,8.806323,62.90218,0.151877,1.677955,0,0,7.303791
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,57.53894,57.53894,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.474646,5.698093,0,3.505263,-3.505263,5.111451,36.51029,0.151877,3.862135,0,0,5.698093
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,55.8418,55.8418,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.369383,2.19283,0,1.462199,-1.462199,3.570158,25.50107,0.151877,1.527998,0,0,2.19283
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99405,0.7306303,0,0,0,3.570158,25.50107,0.151877,0,0,0,0.7306303
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,52.79514,52.79514,2.196786,0.6940988,0,-1,0,0.6940988,0,0,1.502687,1.722366,0,0.7306303,0.6940988,0,0,10.99405,0.7306303,0,0.7306303,-0.7306303,2.800006,20,0.151877,2.416464,0,0,0.7306303
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,51.41494,51.41494,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151877,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,50.37213,50.37213,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151877,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,49.48267,49.48267,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151877,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,48.70567,48.70567,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151877,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,47.92867,47.92867,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151877,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,47.35614,47.35614,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151877,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,46.84495,46.84495,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151877,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,46.46668,46.46668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.151877,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,46.11907,46.11907,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1519661,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,45.75102,45.75102,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1522063,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.9777362,54.12284,46.57914,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,696.011,4.440892E-16,0,0,0.9777362,0,0,3.505263,3.33,5.14586,5.994,4.307736,0,4.307736,13.20491,94.32063,0.152237,0.1545248,0.782189,5,6.971736
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.033607,76.01429,48.68522,2.809429,2.809429,0,-1,0,2.809429,107.9795,0,0,0,3.033607,2.957294,2.809429,0,0,0.838124,9.870962,0.07631354,0,0.07631354,13.27731,94.83775,0.1522319,3.090372,2.426886,0,12.90457
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.820323,76.36916,50.89354,1.694875,1.694875,0,0,0,1.694875,166.403,0.2744331,0,0,2.820323,1.78408,1.694875,0,0,0.7618105,9.939645,0.7618105,0,0.7618105,14.00003,100,0.1521818,1.864363,2.256258,0,12.75997
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.456472,86.91246,53.02007,0,0,0,0,0,0,0,3.456472,0,0,3.456472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521818,0,2.765177,0,14.08175
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.82522,81.712,55.12614,1.453373,1.453373,0,0,0,1.453373,194.3905,1.295354,0,0,2.82522,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1521818,1.598711,2.260176,0,13.45049
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.579841,81.48701,57.25267,2.086924,2.086924,0,0,0,2.086924,123.6193,0.3830783,0,0,2.579841,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1521818,2.295617,2.063873,0,13.20512
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.63937,73.04782,58.6022,0,0,0,-1,0,0,0,1.63937,0,0,1.63937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521818,0,1.311496,0,12.26464
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2805192,61.38735,59.11338,0.3012427,0.3012427,0,-1,0,0.3012427,93.12065,0,0,0,0.2805192,0.3170976,0.3012427,0,0,0,10.62527,0,0.03657842,-0.03657842,13.96147,99.72459,0.1521818,0.331367,0.2244153,0,10.90579
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,59.86994,59.86994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04064269,10.5887,0,0,0,13.96147,99.72459,0.1521818,0,0,0,10.5887
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,59.23607,59.23607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04064269,10.5887,0,0,0,13.96147,99.72459,0.1521818,0,0,0,10.5887
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,57.44692,57.44692,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.04064269,10.5887,0,2.045802,-2.045802,11.80501,84.3213,0.1521818,2.137863,0,0,10.5887
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,55.78046,55.78046,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.313756,8.542893,0,0.8384131,-0.8384131,10.92124,78.00871,0.1521818,0.8761417,0,0,8.542893
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,54.2878,54.2878,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.245326,7.704481,0,3.116866,-3.116866,7.635777,54.54115,0.1521818,3.257124,0,0,7.704481
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,52.7338,52.7338,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.70851,4.587615,0,2.988186,-2.988186,4.485952,32.04245,0.1521818,3.122654,0,0,4.587615
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,51.3536,51.3536,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.02872,1.599429,0,0.2410895,-0.2410895,4.231822,30.22724,0.1521818,0.2519385,0,0,1.599429
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,50.29034,50.29034,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.29659,1.35834,0,0.6701052,-0.6701052,3.525469,25.18187,0.1521818,0.7002599,0,0,1.35834
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,49.40088,49.40088,0.8214092,0.653823,0,-1,0,0.653823,0,0,0.1675863,0.2497272,0,0.6882347,0.653823,0,0,11.04115,0.6882347,0,0.6882347,-0.6882347,2.800006,20,0.1521818,0.9035501,0,0,0.6882347
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,48.62387,48.62387,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521818,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,47.84687,47.84687,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521818,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,47.27435,47.27435,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521818,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521818,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,46.38489,46.38489,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.152286,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,46.06795,46.06795,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1523802,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,45.68968,45.68968,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1526192,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.049118,54.61867,46.49735,3.661501,3.661501,4.389906,0,1.363444,3.661501,28.65268,0,0,0,1.049118,0,0,0.7284048,0.6919845,1.81586,8.991,1.741103,0,1.741103,13.92911,99.49342,0.1527299,4.027651,0.8392947,5,10.04012
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.37418,68.8875,48.5932,0.3069284,0.3069284,0,-1,0,0.3069284,773.5289,1.97634,0,0,2.37418,0.3230825,0.3069284,0,0,0.07475733,10.55799,0.07475733,0,0.07475733,14.00003,100,0.152725,0.3376212,1.899344,0,12.93217
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.828124,76.31715,50.78107,0,0,0,0,0,0,0,2.828124,0,0,2.828124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.152725,0,2.262499,0,13.4534
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.603381,88.82133,52.93827,1.095965,1.095965,0,0,0,1.095965,328.7863,2.449734,0,0,3.603381,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.152725,1.205561,2.882705,0,14.22866
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.389749,88.73557,55.00346,1.589529,1.589529,0,0,0,1.589529,213.2549,1.71656,0,0,3.389749,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.152725,1.748482,2.711799,0,14.01502
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.587159,81.42051,57.12999,1.855307,1.855307,0,0,0,1.855307,139.4465,0.6342049,0,0,2.587159,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.152725,2.040837,2.069727,0,13.21243
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.211721,78.87166,58.51019,2.058126,2.058126,0,-1,0,2.058126,107.4629,0.04527264,0,0,2.211721,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.152725,2.263939,1.769377,0,12.837
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3195258,61.65728,59.06226,0,0,0,-1,0,0,0,0.3195258,0,0,0.3195258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.152725,0,0.2556207,0,10.9448
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,59.74725,59.74725,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.152725,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,59.11338,59.11338,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.152725,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,57.36513,57.36513,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.152725,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,55.69867,55.69867,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.152725,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.152725,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.152725,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,51.30248,51.30248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.152725,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,50.229,50.229,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.152725,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,49.33953,49.33953,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.152725,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,48.56253,48.56253,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.152725,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,47.78553,47.78553,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.152725,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,47.24368,47.24368,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.152725,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,46.72227,46.72227,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.152725,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,46.35422,46.35422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.152725,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,46.00661,46.00661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.152725,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,45.62834,45.62834,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.152725,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.471886,58.10112,46.43601,1.646407,1.646407,0,0,0,1.646407,89.39993,0,0,0,1.471886,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2611732,-0.2611732,5.259573,37.56831,0.152725,1.811047,1.177509,0,4.066411
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.437322,69.45095,48.53186,1.816475,1.816475,0,-1,0,1.816475,134.1787,0,0,0,2.437322,1.912079,1.816475,0,0,9.213248,2.333351,0.525243,0,0.525243,5.757863,41.12751,0.1526905,1.998123,1.949858,0,4.770673
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.196648,80.52515,50.71973,2.68263,2.68263,0,0,0,2.68263,119.161,0,0,0,3.196648,2.823821,2.68263,0,0,8.688005,2.80607,0.3728266,0,0.3728266,6.111557,43.65389,0.1526661,2.950893,2.557318,0,6.002717
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.067775,81.75493,52.87693,0,0,0,0,0,0,0,0,0,0,3.067775,0,0,0,0,8.315179,3.141613,3.067775,0,3.067775,9.021904,64.44205,0.1524651,0,2.454221,0,6.209389
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.247932,86.78867,54.97279,1.949352,1.949352,0,0,0,1.949352,166.616,0,0,0,3.247932,2.05195,1.949352,0,0,5.247403,5.902611,1.195982,0,1.195982,10.15651,72.54638,0.1523869,2.144287,2.598346,0,9.150543
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.345643,91.03719,57.10954,0,0,0,0,0,0,0,0,0,0,3.345643,0,0,0,0,4.051421,6.978996,3.345643,0,3.345643,13.33047,95.21744,0.1521686,0,2.676514,0,10.32464
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.760814,74.09586,58.45907,0.7446558,0.7446558,0,-1,0,0.7446558,236.4601,0.2711874,0,0,1.760814,0.7838483,0.7446558,0,0,0.705778,9.990074,0.705778,0,0.705778,14.00003,100,0.1521227,0.8191215,1.408651,0,11.75089
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.4933997,62.99443,58.9498,1.040392,1.040392,0,-1,0,1.040392,47.42439,0,2.220446E-16,0,0.4933997,1.09515,1.040392,0,0,0,10.62527,0,0.6017501,-0.6017501,13.36573,95.46929,0.1521227,1.144432,0.3947198,0,11.11867
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,59.63479,59.63479,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6686112,10.02352,0,2.811671,-2.811671,10.40197,74.29961,0.1521227,2.938197,0,0,10.02352
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,59.00092,59.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.792691,7.211853,0,0,0,10.40197,74.29961,0.1521227,0,0,0,7.211853
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,57.25267,57.25267,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.792691,7.211853,0,2.586067,-2.586067,7.676012,54.82855,0.1521227,2.70244,0,0,7.211853
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,55.58621,55.58621,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.666098,4.625786,0,3.505263,-3.505263,3.98114,28.43666,0.1521227,5.310801,0,0,4.625786
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,54.14467,54.14467,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.56083,1.120523,0,0.7321597,-0.7321597,3.209376,22.92407,0.1521227,0.7651069,0,0,1.120523
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,52.59067,52.59067,1.992489,0.3689448,0,-1,0,0.3689448,0,0,1.623545,1.822793,0,0.3883629,0.3689448,0,0,11.37435,0.3883629,0,0.3883629,-0.3883629,2.800006,20,0.1521227,2.191738,0,0,0.3883629
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,51.21047,51.21047,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521227,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,50.17788,50.17788,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521227,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,49.28841,49.28841,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521227,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,48.51141,48.51141,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521227,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,47.73441,47.73441,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521227,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,47.16189,47.16189,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521227,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,46.67115,46.67115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521227,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,46.2622,46.2622,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.152211,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,45.92482,45.92482,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1523666,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,45.54655,45.54655,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1525297,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.435866,57.7363,46.38489,2.413577,2.413577,0,0,0,2.413577,59.49119,0,0,0,1.435866,2.540607,2.413577,0,0,2.854104,8.056581,0,1.104742,-1.104742,10.12789,72.34191,0.1525297,2.654934,1.148692,0,9.492446
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.502206,69.97755,48.4194,1.866655,1.866655,0,-1,0,1.866655,134.0476,0,0,0,2.502206,1.9649,1.866655,0,0,4.081594,6.951839,0.537306,0,0.537306,10.63762,75.98286,0.1524948,2.05332,2.001765,0,9.454044
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.843058,76.26885,50.60727,2.428885,2.428885,0,0,0,2.428885,117.052,0,0,0,2.843058,2.556721,2.428885,0,0,3.544288,7.435414,0.2863372,0,0.2863372,10.90926,77.92316,0.1524762,2.671774,2.274447,0,10.27847
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,2.929693,79.96249,52.76447,0,0,0,0,0,0,0,0,0,0,2.929693,0,0,0,0,3.257951,7.693118,2.929693,0,2.929693,13.68861,97.77563,0.152286,0,2.343754,0,10.62281
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.847247,81.5993,54.82966,1.776681,1.776681,0,0,0,1.776681,160.2565,0.6487973,0,0,2.847247,1.870191,1.776681,0,0,0.3282585,10.32984,0.3282585,0,0.3282585,14.00003,100,0.1522647,1.95435,2.277797,0,13.17709
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,2.973008,85.87727,56.96641,0.5686131,0.5686131,0,0,0,0.5686131,522.8526,2.374468,0,0,2.973008,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1522647,0.6254744,2.378407,0,13.59828
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.744058,73.76601,58.31594,0.6075032,0.6075032,0,-1,0,0.6075032,287.0862,1.104581,0,0,1.744058,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1522647,0.6682536,1.395247,0,12.36933
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.526111,63.12334,58.80667,0,0,0,-1,0,0,0,0.526111,0,0,0.526111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1522647,0,0.4208888,0,11.15139
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,59.46099,59.46099,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1522647,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,58.89869,58.89869,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1522647,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,57.12999,57.12999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1522647,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,55.4942,55.4942,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1522647,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1522647,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,52.52933,52.52933,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1522647,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,51.14913,51.14913,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1522647,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,50.11654,50.11654,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1522647,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,49.22707,49.22707,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1522647,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,48.45007,48.45007,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1522647,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,47.67307,47.67307,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1522647,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,47.10055,47.10055,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1522647,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,46.60981,46.60981,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1522647,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,46.21109,46.21109,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1522647,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,45.86348,45.86348,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1522647,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,45.4852,45.4852,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1522647,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.270918,56.23888,46.29287,0.6957487,0.6957487,0,0,0,0.6957487,182.6692,0,0,0,1.270918,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5385512,0,0.5385512,4.20663,30.0473,0.1522298,0.7653236,1.016735,0,2.120663
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.567464,70.55039,48.33761,1.912373,1.912373,0,-1,0,1.912373,134.2554,0,0,0.3480733,2.567464,2.013024,1.912373,0,0,10.32315,1.334441,0.5544394,0,0.5544394,4.732617,33.80434,0.1521939,2.103611,2.053971,0,3.901905
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.850579,76.2516,50.52548,2.13537,2.13537,4.79148,0,1.473074,2.13537,133.4934,0,0,0,2.850579,0,0,2.65611,2.523305,9.768708,1.833436,5.373884,0,5.373884,9.830731,70.21937,0.1523028,2.348907,2.280463,5,4.684015
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,2.937297,79.93539,52.67246,0.5771217,0.5771217,2.111361,0,0.7414016,0.5771217,508.9563,0,0,0,2.937297,0,0,1.53424,1.457528,4.394825,6.669932,4.394825,0,4.394825,14.00003,100,0.1521299,0.6348339,2.349838,5,9.607229
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.854329,81.58008,54.74787,0.9376922,0.9376922,0,0,0,0.9376922,304.3994,1.867285,0,0,2.854329,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1521299,1.031461,2.283463,0,13.4796
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.607112,81.33623,56.8744,2.66838,2.66838,0,0,0,2.66838,97.7039,0,0,0,2.607112,2.808821,2.66838,0,0,0,10.62527,0,0.2017097,-0.2017097,13.78741,98.48129,0.1521299,2.935218,2.085689,0,13.23239
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.885644,75.09444,58.22392,1.673708,1.673708,0,-1,0,1.673708,112.6627,0,0,0,1.885644,1.761798,1.673708,0,0,0.2241219,10.42356,0.123846,0,0.123846,13.9049,99.3205,0.1521219,1.841079,1.508515,0,12.30921
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.45517,62.43126,58.71466,1.494987,1.494987,0,-1,0,1.494987,30.44641,0,4.440892E-16,0,0.45517,1.573671,1.494987,0,0,0.1002759,10.53503,0,1.118501,-1.118501,12.72589,90.89906,0.1521219,1.644486,0.364136,0,10.9902
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,59.40987,59.40987,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,1.343055,9.416525,0,1.027694,-1.027694,11.64261,83.16133,0.1521219,1.073941,0,0,9.416525
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,58.85779,58.85779,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,2.484937,8.388831,0,1.425274,-1.425274,10.14024,72.43014,0.1521219,1.489411,0,0,8.388831
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,57.07887,57.07887,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,4.068574,6.963557,0,3.505263,-3.505263,6.445367,46.03825,0.1521219,4.065201,0,0,6.963557
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.963312,3.458294,0,0,0,6.445367,46.03825,0.1521219,0,0,0,3.458294
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,54.00154,54.00154,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,7.963312,3.458294,0,1.813773,-1.813773,4.533483,32.38195,0.1521219,1.895393,0,0,3.458294
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,52.44754,52.44754,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0.03335071,0,1.526934,1.450587,0,0,9.978615,1.644521,0,1.526934,-1.526934,2.923954,20.88534,0.1521219,1.595646,0,0,1.644521
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,51.09801,51.09801,0.3967423,0.111708,0,-1,0,0.111708,0,0,0.2850343,0.3247085,0,0.1175874,0.111708,0,0,11.67521,0.1175874,0,0.1175874,-0.1175874,2.800006,20,0.1521219,0.4364165,0,0,0.1175874
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,50.06541,50.06541,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521219,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521219,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,48.38873,48.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521219,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,47.61173,47.61173,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521219,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521219,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,46.54847,46.54847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521219,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,46.14974,46.14974,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.152254,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,45.80214,45.80214,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1523559,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,45.43409,45.43409,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1525752,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.346987,56.84692,46.2622,0,0,0,0,0,0,0,0,0,0,1.346987,0,0,0,0,2.03261,8.795925,1.346987,0,1.346987,13.34959,95.35402,0.1524885,0,1.07759,0,10.14291
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.587714,70.64981,48.2456,1.264287,1.264287,0,-1,0,1.264287,204.6778,0.5712637,0,0,2.587714,1.330828,1.264287,0,0,0.6856227,10.00821,0.6856227,0,0.6856227,14.00003,100,0.1524445,1.390715,2.070171,0,12.59593
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.858396,76.22496,50.43347,1.314653,1.314653,0,0,0,1.314653,217.4259,1.474551,0,0,2.858396,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1524445,1.446118,2.286717,0,13.48367
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,2.94412,79.95084,52.62134,0.5390232,0.5390232,0,0,0,0.5390232,546.1953,2.376727,0,0,2.94412,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1524445,0.5929255,2.355296,0,13.56939
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.861028,81.58215,54.68653,1.657418,1.657418,0,0,0,1.657418,172.6195,1.116377,0,0,2.861028,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1524445,1.82316,2.288822,0,13.4863
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.613324,81.33246,56.81305,2.27559,2.27559,0,0,0,2.27559,114.8416,0.2179658,0,0,2.613324,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1524445,2.50315,2.090659,0,13.2386
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,1.947548,75.70817,58.20348,0.2178352,0.2178352,0,-1,0,0.2178352,894.0466,1.718248,0,0,1.947548,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1524445,0.2396187,1.558038,0,12.57282
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5064062,62.80943,58.66354,1.816943,1.816943,0,-1,0,1.816943,27.87134,0,2.220446E-16,0,0.5064062,1.912571,1.816943,0,0,0,10.62527,0,1.406165,-1.406165,12.5178,89.41268,0.1524445,1.998637,0.405125,0,11.13168
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.562406,9.21911,0,0,0,12.5178,89.41268,0.1524445,0,0,0,9.21911
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,58.80667,58.80667,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.562406,9.21911,0,0.8233154,-0.8233154,11.64995,83.21376,0.1524445,0.8603646,0,0,9.21911
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,57.0482,57.0482,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.477201,8.395794,0,1.628507,-1.628507,9.933352,70.95237,0.1524445,1.70179,0,0,8.395794
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.286653,6.767286,0,0,0,9.933352,70.95237,0.1524445,0,0,0,6.767286
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,54.00154,54.00154,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.286653,6.767286,0,0.4748193,-0.4748193,9.432848,67.37736,0.1524445,0.4961862,0,0,6.767286
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,52.44754,52.44754,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.81423,6.292467,0,1.15838,-1.15838,8.211808,58.65565,0.1524445,1.210508,0,0,6.292467
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,51.06734,51.06734,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.101319,5.134087,0,0.3759135,-0.3759135,7.815561,55.82532,0.1524445,0.3928296,0,0,5.134087
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,50.06541,50.06541,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.519001,4.758173,0,0.03026342,-0.03026342,7.78366,55.59746,0.1524445,0.03162528,0,0,4.758173
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,49.16573,49.16573,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.552627,4.72791,0,0.1490844,-0.1490844,7.626512,54.47497,0.1524445,0.1557932,0,0,4.72791
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,48.38873,48.38873,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.718277,4.578825,0,0.9233686,-0.9233686,6.653195,47.52273,0.1524445,0.9649202,0,0,4.578825
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,47.59128,47.59128,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.744241,3.655457,0,0.2203115,-0.2203115,6.420967,45.86396,0.1524445,0.2302255,0,0,3.655457
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,47.0392,47.0392,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.989032,3.435145,0,0.4593834,-0.4593834,5.936734,42.40516,0.1524445,0.4800557,0,0,3.435145
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.499458,2.975762,0,0,0,5.936734,42.40516,0.1524445,0,0,0,2.975762
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,46.0884,46.0884,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.499458,2.975762,0,0.09017198,-0.09017198,5.841684,41.72623,0.1524445,0.09422972,0,0,2.975762
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,45.77147,45.77147,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.599649,2.88559,0,0.4366178,-0.4366178,5.381449,38.43884,0.1524445,0.4562656,0,0,2.88559
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,45.40341,45.40341,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.08478,2.448972,0,0.3240218,-0.3240218,5.0399,35.99921,0.1524445,0.3386028,0,0,2.448972
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.424138,57.46987,46.23153,1.63898,1.63898,0,0,0,1.63898,86.89175,0,2.220446E-16,0,1.424138,1.725242,1.63898,0,0,9.444804,2.12495,0,0.3011036,-0.3011036,4.722509,33.73214,0.1524445,1.802878,1.13931,0,3.549088
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.59438,70.69438,48.22515,0.8590917,0.8590917,0,-1,0,0.8590917,301.9911,0,0,0,2.59438,0.9043071,0.8590917,0,0,9.779364,1.823847,1.690073,0,1.690073,6.325853,45.18458,0.1523359,0.9450009,2.075504,0,4.418227
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.865098,76.26197,50.4028,0.8858473,0.8858473,0,0,0,0.8858473,323.4303,0,0,0,2.865098,0.9324709,0.8858473,0,0,8.089291,3.344913,1.932627,0,1.932627,8.159305,58.28063,0.152212,0.9744321,2.292078,0,6.210011
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,2.951212,79.95654,52.56,0.2806181,0.2806181,0,0,0,0.2806181,1051.682,0,0,0,2.951212,0.2953875,0.2806181,0,0,6.156663,5.084278,2.655824,0,2.655824,10.67884,76.27728,0.152042,0.30868,2.36097,0,8.035489
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.866918,81.62633,54.66608,0.8397779,0.8397779,0,0,0,0.8397779,341.39,0,0,0,2.866918,0.8839768,0.8397779,0,0,3.500839,7.474519,1.982941,0,1.982941,12.56002,89.71428,0.1519154,0.9237558,2.293534,0,10.34144
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.618769,81.37032,56.79261,0.3901352,0.3901352,0,0,0,0.3901352,671.2464,0.6902023,0,0,2.618769,0.4106686,0.3901352,0,0,1.517898,9.259167,1.517898,0,1.517898,14.00003,100,0.1518186,0.4291487,2.095015,0,11.87793
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.010371,76.29085,58.14213,0.8862828,0.8862828,0,-1,0,0.8862828,226.8318,1.077442,0,0,2.010371,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1518186,0.9749111,1.608297,0,12.63564
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5607881,63.20605,58.6022,0.1663968,0.1663968,0,-1,0,0.1663968,337.0185,0.3856336,0,0,0.5607881,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1518186,0.1830365,0.4486305,0,11.18606
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,59.23607,59.23607,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1518186,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,58.74533,58.74533,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1518186,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,56.98686,56.98686,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1518186,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,55.41241,55.41241,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1518186,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,54.00154,54.00154,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1518186,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,52.44754,52.44754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1518186,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,51.03667,51.03667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1518186,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1518186,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,49.14528,49.14528,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1518186,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1518186,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,47.52994,47.52994,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1518186,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,46.98809,46.98809,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1518186,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,46.49735,46.49735,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1518186,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,46.0884,46.0884,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1518186,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,45.75102,45.75102,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1518186,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,45.40341,45.40341,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1518186,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.502216,58.11793,46.21109,3.654488,3.654488,5,0,1.53,3.654488,41.10605,0,0,0,1.502216,0,0,1.345512,1.278237,10.56048,1.12084,2.780452,0,2.780452,6.619244,47.28022,0.1519942,4.019937,1.201773,5,2.623056
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.600801,70.76093,48.22515,2.142298,2.142298,0,-1,0,2.142298,121.4024,0,0,0,2.600801,2.255051,2.142298,0,0,7.78003,3.623248,0.3457508,0,0.3457508,6.947252,49.62313,0.1519722,2.356528,2.080641,0,6.224049
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.871277,76.33127,50.4028,2.048124,2.048124,0,0,0,2.048124,140.1906,0,0,0,2.871277,2.15592,2.048124,0,0,7.434279,3.934423,0.7153573,0,0.7153573,7.625899,54.4706,0.1519266,2.252936,2.297021,0,6.8057
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,2.956438,80.05697,52.59067,0,0,0,0,0,0,0,0,0,0,2.956438,0,0,0,0,6.718922,4.578245,2.956438,0,2.956438,10.43062,74.5043,0.1517386,0,2.365151,0,7.534683
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.872407,81.69169,54.66608,1.175868,1.175868,0,0,0,1.175868,244.2797,0,0,0,2.872407,1.237756,1.175868,0,0,3.762483,7.239039,1.634651,0,1.634651,11.98139,85.58118,0.1516348,1.293455,2.297925,0,10.11145
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.623816,81.4289,56.79261,1.002849,1.002849,0,0,0,1.002849,261.6363,0,0,0,2.623816,1.05563,1.002849,0,0,2.127832,8.710225,1.568186,0,1.568186,13.4691,96.20767,0.1515354,1.103134,2.099053,0,11.33404
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.073107,76.91488,58.11146,0.7572996,0.7572996,0,-1,0,0.7572996,273.7499,0.7163029,0,0,2.073107,0.7971575,0.7572996,0,0,0.5596464,10.12159,0.5596464,0,0.5596464,14.00003,100,0.1514999,0.8330296,1.658486,0,12.1947
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6181778,63.6628,58.57153,1.773792,1.773792,0,-1,0,1.773792,34.85064,0,0,0,0.6181778,1.867149,1.773792,0,0,0,10.62527,0,1.248971,-1.248971,12.6835,90.59622,0.1514999,1.951171,0.4945422,0,11.24345
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,59.23607,59.23607,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.387746,9.376303,0,0.6154738,-0.6154738,12.03473,85.96219,0.1514999,0.6431701,0,0,9.376303
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,58.68399,58.68399,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.071606,8.760829,0,2.317685,-2.317685,9.591676,68.51183,0.1514999,2.42198,0,0,8.760829
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,56.96641,56.96641,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.646811,6.443144,0,2.50553,-2.50553,6.950616,49.64716,0.1514999,2.618278,0,0,6.443144
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,55.35107,55.35107,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.430733,3.937615,0,0.942137,-0.942137,5.957517,42.5536,0.1514999,0.9845331,0,0,3.937615
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,53.9402,53.9402,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.477551,2.995478,0,1.704144,-1.704144,4.161191,29.72273,0.1514999,1.780831,0,0,2.995478
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,52.3862,52.3862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37105,1.291333,0,0,0,4.161191,29.72273,0.1514999,0,0,0,1.291333
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,51.006,51.006,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.37105,1.291333,0,0.003942357,-0.003942357,4.157035,29.69305,0.1514999,0.004119764,0,0,1.291333
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,49.9734,49.9734,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.37543,1.287391,0,0.01035789,-0.01035789,4.146117,29.61506,0.1514999,0.010824,0,0,1.287391
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,49.08394,49.08394,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.38693,1.277033,0,0.3181364,-0.3181364,3.810772,27.21974,0.1514999,0.3324526,0,0,1.277033
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,48.30694,48.30694,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.74042,0.9588968,0,0.01390086,-0.01390086,3.796119,27.11508,0.1514999,0.0145264,0,0,0.9588968
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,47.49927,47.49927,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.75587,0.9449959,0,0.532856,-0.532856,3.234439,23.10309,0.1514999,0.5568345,0,0,0.9449959
