Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,46.95741,46.95741,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.34793,0.41214,0,0.3598401,-0.3598401,2.855134,20.39378,0.1514999,0.3760329,0,0,0.41214
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,46.46668,46.46668,0.4092902,0.04968486,0,-1,0,0.04968486,0,0,0.3596053,0.4005343,0,0.05229985,0.04968486,0,0,11.74775,0.05229985,0,0.05229985,-0.05229985,2.800006,20,0.1514999,0.4502192,0,0,0.05229985
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,46.06795,46.06795,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1516111,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,45.72035,45.72035,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151783,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,45.37274,45.37274,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1519995,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.581336,58.77031,46.18041,0,0,0,0,0,0,0,0,0,0,1.581336,0,0,0,0,1.81586,8.991,1.581336,0,1.581336,13.77754,98.4108,0.1518995,0,1.265069,0,10.57234
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.60838,70.76611,48.16381,0.4016688,0.4016688,0,-1,0,0.4016688,649.3857,1.951046,0,0,2.60838,0.4228092,0.4016688,0,0,0.2345243,10.4142,0.2345243,0,0.2345243,14.00003,100,0.1518847,0.4418356,2.086704,0,13.02258
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.596653,85.14362,50.37213,2.296983,2.296983,0,0,0,2.296983,156.5816,1.178777,0,0,3.596653,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1518847,2.526681,2.877323,0,14.22193
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.744056,90.29688,52.56,0.8849375,0.8849375,0,0,0,0.8849375,423.0871,2.812543,0,0,3.744056,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1518847,0.9734312,2.995245,0,14.36933
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.878536,81.72591,54.63541,0.08446596,0.08446596,0,0,0,0.08446596,3407.925,2.789625,0,0,2.878536,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1518847,0.09291255,2.302829,0,13.50381
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.629415,81.456,56.76194,2.829569,2.829569,0,0,0,2.829569,92.92635,0,4.440892E-16,0,2.629415,2.978493,2.829569,0,0,0,10.62527,0,0.3490784,-0.3490784,13.63207,97.37171,0.1518847,3.112525,2.103532,0,13.25469
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.136563,77.51781,58.05012,1.803407,1.803407,0,-1,0,1.803407,118.4737,0,0,0,2.136563,1.898324,1.803407,0,0,0.3878649,10.2762,0.2382393,0,0.2382393,13.85808,98.98609,0.1518697,1.983748,1.70925,0,12.41276
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.6787992,64.11866,58.51019,1.0313,1.0313,0,-1,0,1.0313,65.81976,0,0,0,0.6787992,1.085579,1.0313,0,0,0.1496256,10.49061,0,0.4067797,-0.4067797,13.4293,95.92336,0.1518697,1.13443,0.5430393,0,11.16941
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,59.17472,59.17472,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.6016031,10.08383,0,1.131396,-1.131396,12.2367,87.40483,0.1518697,1.182309,0,0,10.08383
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,58.63287,58.63287,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.85871,8.952435,0,2.173108,-2.173108,9.946044,71.04303,0.1518697,2.270898,0,0,8.952435
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,56.90507,56.90507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.273274,6.779327,0,0,0,9.946044,71.04303,0.1518697,0,0,0,6.779327
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,55.3204,55.3204,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.273274,6.779327,0,0.1335884,-0.1335884,9.805229,70.03722,0.1518697,0.1395999,0,0,6.779327
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,53.88908,53.88908,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.421706,6.645739,0,3.505263,-3.505263,6.110358,43.64532,0.1518697,3.783091,0,0,6.645739
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,52.33508,52.33508,5.233407,2.983452,0,-1,0,2.983452,0,0,2.249955,2.773296,0,3.140476,2.983452,0,0,8.316442,3.140476,0,3.140476,-3.140476,2.800006,20,0.1518697,5.756748,0,0,3.140476
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518697,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,49.91206,49.91206,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518697,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,49.0226,49.0226,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518697,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,48.2456,48.2456,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518697,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,47.41748,47.41748,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518697,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,46.89607,46.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518697,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,46.43601,46.43601,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1518697,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,46.00661,46.00661,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1519547,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,45.68968,45.68968,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1521423,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,45.34207,45.34207,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1522427,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.661034,59.46819,46.18041,2.371139,2.371139,0,0,0,2.371139,70.05218,0,0,0,1.661034,2.495936,2.371139,0,0,1.81586,8.991,0,0.8349013,-0.8349013,11.39729,81.40904,0.1522427,2.608253,1.328828,0,10.65203
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.61553,70.8036,48.13314,0.7988987,0.7988987,0,-1,0,0.7988987,327.392,0,0,0,2.61553,0.840946,0.7988987,0,0,2.743528,8.156098,1.774584,0,1.774584,13.08081,93.43415,0.1521309,0.8787886,2.092424,0,10.77163
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.884862,76.42033,50.35168,0,0,0,0,0,0,0,1.915918,0,0,2.884862,0,0,0,0,0.968944,9.753224,0.968944,0,0.968944,14.00003,100,0.1520699,0,2.30789,0,12.63809
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,2.969574,80.13406,52.52933,2.64028,2.64028,0,0,0,2.64028,112.4719,0.1903321,0,0,2.969574,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1520699,2.904308,2.37566,0,13.59485
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.884676,81.76028,54.60474,0,0,0,0,0,0,0,2.884676,0,0,2.884676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520699,0,2.30774,0,13.50995
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.635564,81.45156,56.70059,3.551263,3.551263,1.25,0,0.50625,3.551263,74.21484,0.2131823,0,0,2.635564,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1520699,3.906389,2.108451,5,13.26084
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.200114,78.14095,57.999,0,0,0,-1,0,0,0,2.200114,0,0,2.200114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1520699,0,1.760091,0,12.82539
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7426311,64.58443,58.4284,0.801477,0.801477,0,-1,0,0.801477,92.65782,0,0,0,0.7426311,0.84366,0.801477,0,0,0,10.62527,0,0.1010289,-0.1010289,13.89353,99.23933,0.1520699,0.8816247,0.5941049,0,11.36791
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,59.06226,59.06226,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.1122543,10.52425,0,2.185197,-2.185197,11.59013,82.78651,0.1520699,2.28353,0,0,10.52425
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,58.54086,58.54086,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.540251,8.339048,0,1.163023,-1.163023,10.3642,74.02986,0.1520699,1.215359,0,0,8.339048
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,56.84372,56.84372,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.832498,7.176026,0,2.488015,-2.488015,7.741602,55.29705,0.1520699,2.599976,0,0,7.176026
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,55.26928,55.26928,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.59696,4.68801,0,2.008566,-2.008566,5.624388,40.17412,0.1520699,2.098952,0,0,4.68801
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.8287,2.679444,0,0,0,5.624388,40.17412,0.1520699,0,0,0,2.679444
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,52.27374,52.27374,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.8287,2.679444,0,2.341722,-2.341722,3.155996,22.54278,0.1520699,2.4471,0,0,2.679444
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,50.89354,50.89354,0.3739077,0.3208358,0,-1,0,0.3208358,0,0,0.05307189,0.09046266,0,0.3377219,0.3208358,0,0,11.43061,0.3377219,0,0.3377219,-0.3377219,2.800006,20,0.1520699,0.4112985,0,0,0.3377219
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,49.83027,49.83027,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520699,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,48.97148,48.97148,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520699,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,48.19448,48.19448,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520699,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,47.38681,47.38681,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520699,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,46.8654,46.8654,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520699,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,46.40533,46.40533,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520699,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,45.97594,45.97594,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1521529,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,45.65901,45.65901,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1523078,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,45.3114,45.3114,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1525138,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.74185,60.14943,46.14974,1.437392,1.437392,0,0,0,1.437392,121.1813,0,0,0,1.74185,1.513044,1.437392,0,0,2.151141,8.689247,0.2288058,0,0.2288058,12.17634,86.97369,0.1524995,1.581131,1.39348,0,10.4311
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.168035,76.77631,48.0718,1.164602,1.164602,0,-1,0,1.164602,272.0272,0.01980278,0,0,3.168035,1.225897,1.164602,0,0,1.922335,8.895172,1.922335,0,1.922335,14.00003,100,0.1523788,1.281062,2.534428,0,12.06321
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.611659,85.23125,50.29034,2.305753,2.305753,0,0,0,2.305753,156.6368,1.18455,0,0,3.611659,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1523788,2.536329,2.889327,0,14.23693
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,2.975983,80.18381,52.50888,1.400189,1.400189,0,0,0,1.400189,212.5415,1.5021,0,0,2.975983,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1523788,1.540208,2.380787,0,13.60126
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.890819,81.79475,54.57407,2.781026,2.781026,0,0,0,2.781026,103.9479,0,0,0,2.890819,2.927396,2.781026,0,0,0,10.62527,0,0.03657739,-0.03657739,13.96147,99.7246,0.1523788,3.059129,2.312655,0,13.51609
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.641113,81.47811,56.66992,0.9496624,0.9496624,0,0,0,0.9496624,278.1107,1.600827,0,0,2.641113,0.9996446,0.9496624,0,0,0.04064155,10.5887,0.04064155,0,0.04064155,14.00003,100,0.1523762,1.044629,2.11289,0,13.22981
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.242817,78.53185,57.93766,0,0,0,-1,0,0,0,2.242817,0,0,2.242817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523762,0,1.794253,0,12.86809
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8094735,65.10173,58.36705,1.114518,1.114518,0,-1,0,1.114518,72.62995,0,0,0,0.8094735,1.173176,1.114518,0,0,0,10.62527,0,0.3637028,-0.3637028,13.61665,97.2616,0.1523762,1.225969,0.6475788,0,11.43475
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,59.00092,59.00092,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.4041143,10.26157,0,1.334656,-1.334656,12.2098,87.21268,0.1523762,1.394716,0,0,10.26157
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,58.48974,58.48974,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.887066,8.926915,0,2.942738,-2.942738,9.107882,65.05618,0.1523762,3.075161,0,0,8.926915
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,56.79261,56.79261,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.156774,5.984178,0,3.505263,-3.505263,5.413011,38.66428,0.1523762,4.936818,0,0,5.984178
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,55.23861,55.23861,3.192141,2.354969,0,-1,0,2.354969,0,0,0.8371722,1.156386,0,2.478914,2.354969,0,0,9.051511,2.478914,0,2.478914,-2.478914,2.800006,20,0.1523762,3.511355,0,0,2.478914
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,53.79707,53.79707,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,52.21239,52.21239,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,50.8322,50.8322,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,49.76893,49.76893,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,48.91014,48.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,48.13314,48.13314,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,47.35614,47.35614,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,46.84495,46.84495,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,46.35422,46.35422,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,45.94527,45.94527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1523762,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,45.62834,45.62834,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1525097,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,45.29095,45.29095,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1527317,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.82342,60.84483,46.11907,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,430.4893,0,0,0,1.82342,0,0,3.505263,3.33,5.235288,5.913515,5.15342,0,5.15342,13.92236,99.44524,0.1527421,0.4659262,1.458736,5,7.736936
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.630112,70.88164,48.0718,2.492134,2.492134,0,-1,0,2.492134,105.5366,0,0,0,2.630112,2.623299,2.492134,0,0,0.08186729,10.55159,0.006813632,0,0.006813632,13.92883,99.49142,0.1527417,2.741347,2.10409,0,13.18171
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.898916,76.50214,50.29034,0.7513559,0.7513559,0,0,0,0.7513559,385.8245,2.032961,0,0,2.898916,0.7909009,0.7513559,0,0,0.07505365,10.55773,0.07505365,0,0.07505365,14.00003,100,0.152737,0.8264915,2.319132,0,13.45664
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,2.982636,80.2235,52.47821,0.01892982,0.01892982,0,0,0,0.01892982,15756.28,2.96271,0,0,2.982636,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.152737,0.02082281,2.386109,0,13.60791
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.896962,81.82925,54.5434,2.425416,2.425416,0,0,0,2.425416,119.4418,0.3438917,0,0,2.896962,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.152737,2.667958,2.317569,0,13.52224
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.646436,81.51475,56.64948,1.955643,1.955643,0,0,0,1.955643,135.3231,0.5878649,0,0,2.646436,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.152737,2.151207,2.117149,0,13.27171
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.247965,78.52728,57.88654,1.530738,1.530738,0,-1,0,1.530738,146.855,0.6366621,0,0,2.247965,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.152737,1.683812,1.798372,0,12.87324
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.879328,65.6608,58.31594,1.707815,1.707815,0,-1,0,1.707815,51.48848,0,2.220446E-16,0,0.879328,1.7977,1.707815,0,0,0,10.62527,0,0.918372,-0.918372,13.03198,93.08538,0.152737,1.878596,0.7034624,0,11.5046
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,58.9498,58.9498,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,1.020413,9.706903,0,1.070351,-1.070351,11.90373,85.02647,0.152737,1.118517,0,0,9.706903
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,58.48974,58.48974,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.209692,8.636551,0,2.52264,-2.52264,9.244634,66.03297,0.152737,2.636158,0,0,8.636551
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,56.76194,56.76194,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,5.012626,6.113911,0,1.761006,-1.761006,7.388371,52.77397,0.152737,1.840251,0,0,6.113911
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,55.20794,55.20794,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.969298,4.352905,0,2.434913,-2.434913,4.821747,34.44098,0.152737,2.544484,0,0,4.352905
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,53.79707,53.79707,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.674757,1.917993,0,1.593407,-1.593407,3.142149,22.44387,0.152737,1.66511,0,0,1.917993
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,52.21239,52.21239,1.16973,0.3083562,0,-1,0,0.3083562,0,0,0.8613736,0.9783466,0,0.3245854,0.3083562,0,0,11.44521,0.3245854,0,0.3245854,-0.3245854,2.800006,20,0.152737,1.286703,0,0,0.3245854
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,50.81174,50.81174,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152737,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,49.76893,49.76893,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152737,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,48.94081,48.94081,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152737,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,48.13314,48.13314,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152737,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,47.32547,47.32547,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152737,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,46.84495,46.84495,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152737,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,46.35422,46.35422,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.152737,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,45.89415,45.89415,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1528241,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,45.60789,45.60789,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1529474,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3799771,48.07771,45.26028,2.897071,2.897071,5,0,1.53,2.897071,13.11591,0,0,0,0.3799771,0,0,2.102929,1.997783,5.14586,5.994,2.37776,0,2.37776,11.37398,81.24253,0.1531041,3.186778,0.3039817,5,6.373977
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.905676,61.55423,46.0884,2.319927,2.319927,0,0,0,2.319927,82.14382,0,0,0,1.905676,2.442028,2.319927,0,0,2.7681,8.133984,0,0.5363517,-0.5363517,10.80861,77.20422,0.1531041,2.551919,1.524541,0,10.03966
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.637891,70.90126,48.02068,1.492473,1.492473,0,-1,0,1.492473,176.7463,0,0,0,2.637891,1.571024,1.492473,0,0,3.364047,7.597632,1.066867,0,1.066867,11.82073,84.43363,0.1530374,1.64172,2.110313,0,10.23552
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.906643,76.51278,50.229,0.8108767,0.8108767,0,0,0,0.8108767,358.4568,0,0,0,2.906643,0.8535544,0.8108767,0,0,2.29718,8.557813,2.053088,0,2.053088,13.76846,98.34596,0.1529093,0.8919644,2.325314,0,11.46446
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,2.990611,80.2008,52.3862,0.7933748,0.7933748,0,0,0,0.7933748,376.9481,1.911388,0,0,2.990611,0.8351313,0.7933748,0,0,0.2440913,10.40559,0.2440913,0,0.2440913,14.00003,100,0.1528941,0.8727123,2.392489,0,13.3962
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.90416,81.81147,54.46161,1.942645,1.942645,0,0,0,1.942645,149.4951,0.8592699,0,0,2.90416,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1528941,2.13691,2.323328,0,13.52943
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.652494,81.50925,56.58813,0.6793653,0.6793653,0,0,0,0.6793653,390.437,1.937372,0,0,2.652494,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1528941,0.7473018,2.121995,0,13.27777
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.253197,78.51148,57.8252,0.311356,0.311356,0,-1,0,0.311356,723.6722,1.925454,0,0,2.253197,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1528941,0.3424916,1.802558,0,12.87847
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9522648,66.24157,58.25459,0.1203334,0.1203334,0,-1,0,0.1203334,791.3557,0.8255982,0,0,0.9522648,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1528941,0.1323667,0.7618119,0,11.57754
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,58.89869,58.89869,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1528941,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,58.36705,58.36705,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1528941,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,56.66992,56.66992,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1528941,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,55.12614,55.12614,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1528941,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,53.71527,53.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,52.16127,52.16127,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,50.78107,50.78107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,49.74848,49.74848,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,48.87947,48.87947,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,48.10247,48.10247,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,47.30502,47.30502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,46.81428,46.81428,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,46.32355,46.32355,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,45.89415,45.89415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1528941,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,45.60789,45.60789,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1529955,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3610373,47.9348,45.26028,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,69.10045,0,0,0,0.3610373,0,0,3.505263,3.33,8.475861,2.997,3.691037,0,3.691037,9.460747,67.57662,0.1531084,0.57473,0.2888299,5,3.358037
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,1.988422,62.28781,46.06795,0.09405333,0.09405333,3.037633,0,0.9942739,0.09405333,2114.143,0,0,0,1.988422,0,0,2.94358,2.796401,4.784823,6.318933,4.784823,0,4.784823,14.00003,100,0.1530312,0.1034587,1.590738,5,8.307356
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.645396,70.94262,47.99001,1.719443,1.719443,0,-1,0,1.719443,153.852,0.8354565,0,0,2.645396,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1530312,1.891387,2.116317,0,13.27067
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.91422,76.53449,50.17788,1.633943,1.633943,0,0,0,1.633943,178.3551,1.19428,0,0,2.91422,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1530312,1.797337,2.331376,0,13.53949
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,2.996663,80.27251,52.3862,0,0,0,0,0,0,0,2.996663,0,0,2.996663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1530312,0,2.397331,0,13.62194
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,2.909652,81.87724,54.46161,2.960953,2.960953,0,0,0,2.960953,98.26743,0,0,0,2.909652,3.116792,2.960953,0,0,0,10.62527,0,0.2071402,-0.2071402,13.78168,98.4404,0.1530312,3.257048,2.327722,0,13.53493
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.657933,81.53461,56.55746,0,0,0,0,0,0,0,2.427777,0,0,2.657933,0,0,0,0,0.2301558,10.41813,0.2301558,0,0.2301558,14.00003,100,0.1530169,0,2.126346,0,13.07607
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.25835,78.49482,57.76386,0,0,0,-1,0,0,0,2.25835,0,0,2.25835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1530169,0,1.80668,0,12.88362
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.026723,66.85253,58.20348,2.267259,2.267259,0,-1,0,2.267259,45.28475,0,0,0,1.026723,2.386588,2.267259,0,0,0,10.62527,0,1.359866,-1.359866,12.5666,89.76128,0.1530169,2.493985,0.8213781,0,11.652
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,58.82712,58.82712,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.510962,9.265409,0,2.094926,-2.094926,10.35836,73.98812,0.1530169,2.189197,0,0,9.265409
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.838657,7.170483,0,0,0,10.35836,73.98812,0.1530169,0,0,0,7.170483
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,56.6188,56.6188,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.838657,7.170483,0,1.591519,-1.591519,8.680749,62.00523,0.1530169,1.663138,0,0,7.170483
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,55.09547,55.09547,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.607012,5.578963,0,2.87372,-2.87372,5.651582,40.36837,0.1530169,3.003037,0,0,5.578963
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,53.6846,53.6846,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.800035,2.705243,0,0.07279117,-0.07279117,5.574854,39.8203,0.1530169,0.07606678,0,0,2.705243
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,52.09993,52.09993,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.880914,2.632452,0,1.334282,-1.334282,4.168397,29.77421,0.1530169,1.394325,0,0,2.632452
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,50.68906,50.68906,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.36345,1.29817,0,0.1045216,-0.1045216,4.058222,28.98724,0.1530169,0.1092251,0,0,1.29817
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,49.65647,49.65647,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.47958,1.193649,0,0.4959816,-0.4959816,3.535411,25.25289,0.1530169,0.5183008,0,0,1.193649
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,48.82835,48.82835,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,11.03067,0.6976669,0,0.2246493,-0.2246493,3.29861,23.56145,0.1530169,0.2347585,0,0,0.6976669
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,48.05135,48.05135,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.28028,0.4730177,0,0.009770138,-0.009770138,3.288311,23.48789,0.1530169,0.01020979,0,0,0.4730177
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,47.27435,47.27435,0.5276112,0.4400852,0,-1,0,0.4400852,0,0,0.08752599,0.1402871,0,0.4632475,0.4400852,0,0,11.29114,0.4632475,0,0.4632475,-0.4632475,2.800006,20,0.1530169,0.5803723,0,0,0.4632475
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,46.78361,46.78361,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530169,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,46.29287,46.29287,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530169,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,45.86348,45.86348,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1531395,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,45.57722,45.57722,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1532572,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4306912,48.46171,45.26028,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,147.484,0,0,0,0.4306912,0,0,3.505263,3.33,5.14586,5.994,3.760691,0,3.760691,12.68594,90.61369,0.1533365,0.3212283,0.344553,5,6.424691
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.071436,63.05576,46.06795,1.57638,1.57638,0,0,0,1.57638,131.4046,0,0,0,2.071436,1.659348,1.57638,0,0,1.385169,9.378622,0.4120882,0,0.4120882,13.07688,93.40612,0.153311,1.734018,1.657149,0,11.45006
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.652978,70.98483,47.95934,0.8791503,0.8791503,0,-1,0,0.8791503,301.7661,0.7544757,0,0,2.652978,0.9254214,0.8791503,0,0,0.9730808,9.749501,0.9730808,0,0.9730808,14.00003,100,0.1532508,0.9670654,2.122382,0,12.40248
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,2.921434,76.57768,50.14721,0.08839473,0.08839473,0,0,0,0.08839473,3304.987,2.828387,0,0,2.921434,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1532508,0.0972342,2.337147,0,13.54671
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.003161,80.32354,52.36575,2.396962,2.396962,0,0,0,2.396962,125.2903,0.4800431,0,0,3.003161,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1532508,2.636659,2.402529,0,13.62844
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,2.915766,81.91151,54.43093,0.6121459,0.6121459,0,0,0,0.6121459,476.3188,2.271402,0,0,2.915766,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1532508,0.6733605,2.332613,0,13.54104
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.663327,81.55947,56.52679,0.9565322,0.9565322,0,0,0,0.9565322,278.4357,1.656451,0,0,2.663327,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1532508,1.052186,2.130661,0,13.2886
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.26294,78.50844,57.73319,1.465678,1.465678,0,-1,0,1.465678,154.3955,0.7201216,0,0,2.26294,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1532508,1.612245,1.810352,0,12.88821
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.101448,67.46114,58.14213,0.3232868,0.3232868,0,-1,0,0.3232868,340.7031,0.7611463,0,0,1.101448,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1532508,0.3556155,0.8811586,0,11.72672
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,58.776,58.776,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1532508,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,58.25459,58.25459,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1532508,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,56.52679,56.52679,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1532508,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,55.00346,55.00346,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1532508,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,53.60281,53.60281,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1532508,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,52.04881,52.04881,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532508,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,50.63794,50.63794,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532508,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,49.6258,49.6258,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532508,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,48.79768,48.79768,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532508,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,47.99001,47.99001,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532508,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532508,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,46.75294,46.75294,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532508,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,46.29287,46.29287,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1532508,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,45.83281,45.83281,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.153359,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,45.54655,45.54655,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1534368,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.54224,49.28176,45.22961,0,0,3.505263,0,1.121937,0,0,0,0,0,0.54224,0,0,3.505263,3.33,5.14586,5.994,3.87224,0,3.87224,12.79177,91.36958,0.153473,0,0.433792,5,6.53624
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.155303,63.80606,46.03728,1.874075,1.874075,0,0,0,1.874075,115.0062,0,0,0,2.155303,1.972711,1.874075,0,0,1.27362,9.479016,0.1825923,0,0.1825923,12.96499,92.60687,0.1534617,2.061483,1.724243,0,11.63432
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.660631,71.02784,47.92867,2.649263,2.649263,0,-1,0,2.649263,100.4291,0,0,0,2.660631,2.788698,2.649263,0,0,1.091028,9.643349,0,0.1280667,-0.1280667,12.82999,91.64263,0.1534617,2.91419,2.128505,0,12.30398
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,2.928689,76.62139,50.11654,1.776229,1.776229,0,0,0,1.776229,164.8824,0,0,0,2.928689,1.869715,1.776229,0,0,1.233324,9.515283,1.058975,0,1.058975,13.83463,98.81856,0.1533964,1.953852,2.342952,0,12.44397
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.009886,80.36429,52.33508,0.9183813,0.9183813,0,0,0,0.9183813,327.7382,1.86882,0,0,3.009886,0.9667171,0.9183813,0,0,0.1743494,10.46836,0.1743494,0,0.1743494,14.00003,100,0.1533857,1.010219,2.407909,0,13.47825
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,2.921861,81.9456,54.40026,2.828273,2.828273,0,0,0,2.828273,103.309,0,0,0,2.921861,2.977129,2.828273,0,0,0,10.62527,0,0.05526841,-0.05526841,13.94177,99.58387,0.1533857,3.1111,2.337489,0,13.54714
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.668478,81.59422,56.50634,0.3683274,0.3683274,0,0,0,0.3683274,724.4854,2.219355,0,0,2.668478,0.387713,0.3683274,0,0,0.06140935,10.57001,0.06140935,0,0.06140935,14.00003,100,0.1533819,0.4051601,2.134782,0,13.23848
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.267283,78.53153,57.71274,0.6114709,0.6114709,0,-1,0,0.6114709,370.7916,1.623629,0,0,2.267283,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1533819,0.672618,1.813826,0,12.89256
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.176103,68.10843,58.11146,1.382061,1.382061,0,-1,0,1.382061,85.09777,0,2.220446E-16,0,1.176103,1.454801,1.382061,0,0,0,10.62527,0,0.2786981,-0.2786981,13.70625,97.90162,0.1533819,1.520267,0.9408827,0,11.80138
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,58.74533,58.74533,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.3096645,10.34658,0,1.136675,-1.136675,12.50809,89.34335,0.1533819,1.187825,0,0,10.34658
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,58.25459,58.25459,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.572637,9.209901,0,3.31471,-3.31471,9.014083,64.38618,0.1533819,3.463872,0,0,9.209901
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,56.52679,56.52679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.255648,5.895192,0,0,0,9.014083,64.38618,0.1533819,0,0,0,5.895192
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,55.00346,55.00346,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.255648,5.895192,0,1.697573,-1.697573,7.224684,51.60478,0.1533819,1.773964,0,0,5.895192
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,53.62326,53.62326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.14184,4.197618,0,0,0,7.224684,51.60478,0.1533819,0,0,0,4.197618
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,52.04881,52.04881,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.14184,4.197618,0,1.902395,-1.902395,5.219383,37.28123,0.1533819,1.988003,0,0,4.197618
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.255612,2.295223,0,0,0,5.219383,37.28123,0.1533819,0,0,0,2.295223
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,49.60535,49.60535,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.255612,2.295223,0,0.2806333,-0.2806333,4.92357,35.16829,0.1533819,0.2932618,0,0,2.295223
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,48.79768,48.79768,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.567427,2.01459,0,0.3135988,-0.3135988,4.593008,32.80713,0.1533819,0.3277107,0,0,2.01459
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,48.02068,48.02068,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.91587,1.700991,0,0.3988225,-0.3988225,4.172612,29.80431,0.1533819,0.4167694,0,0,1.700991
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,47.24368,47.24368,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.35901,1.302169,0,0.1504531,-0.1504531,4.01402,28.67152,0.1533819,0.1572235,0,0,1.302169
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52618,1.151716,0,0,0,4.01402,28.67152,0.1533819,0,0,0,1.151716
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52618,1.151716,0,0,0,4.01402,28.67152,0.1533819,0,0,0,1.151716
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,45.83281,45.83281,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.52618,1.151716,0,0.1470683,-0.1470683,3.858997,27.56421,0.1533819,0.1536863,0,0,1.151716
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,45.54655,45.54655,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.68959,1.004647,0,0.07294964,-0.07294964,3.782101,27.01496,0.1533819,0.07623237,0,0,1.004647
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5442927,49.26602,45.19894,1.417462,1.417462,4.599236,0,1.420592,1.417462,38.39911,0,0,0,0.5442927,0,0,3.181775,3.022686,10.77064,0.9316978,3.566979,0,3.566979,7.166034,51.18586,0.15357,1.559208,0.4354342,5,1.475991
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.871405,70.95267,46.03728,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,624.6102,0,0,0,2.871405,0,0,3.505263,3.33,7.203662,4.141979,6.201405,0,6.201405,13.0492,93.20841,0.1535184,0.5056826,2.297124,5,7.013383
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.668171,71.08202,47.90822,0,0,0,-1,0,0,0,1.665914,0,0,2.668171,0,0,0,0,1.002257,9.723243,1.002257,0,1.002257,14.00003,100,0.1534569,0,2.134537,0,12.39141
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,2.93536,76.69691,50.11654,0,0,0,0,0,0,0,2.93536,0,0,2.93536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1534569,0,2.348288,0,13.56063
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.016616,80.40515,52.30441,0.5371429,0.5371429,0,0,0,0.5371429,561.604,2.451203,0,0,3.016616,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1534569,0.5908572,2.413293,0,13.64189
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,2.927932,81.97945,54.36959,0,0,0,0,0,0,0,2.927932,0,0,2.927932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1534569,0,2.342345,0,13.55321
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.673769,81.61793,56.47567,0,0,0,0,0,0,0,2.673769,0,0,2.673769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1534569,0,2.139015,0,13.29904
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.271698,78.54327,57.68207,0.6950971,0.6950971,0,-1,0,0.6950971,326.8173,1.540017,0,0,2.271698,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1534569,0.7646068,1.817358,0,12.89697
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.250596,68.79426,58.11146,1.481989,1.481989,0,-1,0,1.481989,84.38634,0,0,0,1.250596,1.559988,1.481989,0,0,0,10.62527,0,0.3093921,-0.3093921,13.6739,97.67052,0.1534569,1.630188,1.000477,0,11.87587
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,58.71466,58.71466,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.343769,10.31588,0,2.941916,-2.941916,10.57285,75.52019,0.1534569,3.074303,0,0,10.31588
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,58.20348,58.20348,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.612565,7.373966,0,1.170567,-1.170567,9.338962,66.70673,0.1534569,1.223243,0,0,7.373966
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,56.47567,56.47567,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.913196,6.203398,0,1.67925,-1.67925,7.568877,54.0633,0.1534569,1.754816,0,0,6.203398
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,54.95234,54.95234,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.779028,4.524148,0,0.4789017,-0.4789017,7.06407,50.45754,0.1534569,0.5004523,0,0,4.524148
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,53.57214,53.57214,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.311141,4.045247,0,0.38238,-0.38238,6.661006,47.57852,0.1534569,0.3995871,0,0,4.045247
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,52.01814,52.01814,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.736008,3.662867,0,2.172998,-2.172998,4.370465,31.21755,0.1534569,2.270783,0,0,3.662867
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,50.60727,50.60727,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.15045,1.489869,0,0.2688334,-0.2688334,4.08709,29.19344,0.1534569,0.2809309,0,0,1.489869
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,49.60535,49.60535,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.44915,1.221035,0,0.176337,-0.176337,3.901214,27.86576,0.1534569,0.1842721,0,0,1.221035
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,48.76701,48.76701,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.64508,1.044698,0,0.5907707,-0.5907707,3.278487,23.41772,0.1534569,0.6173554,0,0,1.044698
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3015,0.4539277,0,0,0,3.278487,23.41772,0.1534569,0,0,0,0.4539277
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3015,0.4539277,0,0,0,3.278487,23.41772,0.1534569,0,0,0,0.4539277
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,46.75294,46.75294,0.4653549,0.4312313,0,-1,0,0.4312313,0,0,0.03412359,0.08065908,0,0.4539277,0.4312313,0,0,11.3015,0.4539277,0,0.4539277,-0.4539277,2.800006,20,0.1534569,0.5118904,0,0,0.4539277
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534569,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,45.83281,45.83281,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1535279,0.01688187,0,5,0
