Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,45.54655,45.54655,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1536771,0.729426,0,5,2.997
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.5906928,49.62302,45.19894,1.665846,1.665846,4.992616,0,1.527984,1.665846,35.45902,0,0,0,0.5906928,0,0,3.32677,3.160431,5.14586,5.994,3.751124,0,3.751124,12.67687,90.54886,0.1538997,1.832431,0.4725542,5,6.584693
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.20275,64.25457,46.03728,0.5018067,0.5018067,0,0,0,0.5018067,438.964,0.2797969,0,0,2.20275,0.5282176,0.5018067,0,0,1.394736,9.370011,1.394736,0,1.394736,14.00003,100,0.1538142,0.5519873,1.7622,0,11.57276
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.675953,71.1265,47.87755,2.305603,2.305603,0,-1,0,2.305603,116.063,0.2490024,0,0,2.675953,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1538142,2.536163,2.140762,0,13.30123
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,2.94268,76.7415,50.08587,1.863382,1.863382,0,0,0,1.863382,157.9214,0.9812247,0,0,2.94268,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1538142,2.04972,2.354144,0,13.56795
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.02269,80.47746,52.30441,0.535031,0.535031,0,0,0,0.535031,564.956,2.459499,0,0,3.02269,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1538142,0.5885341,2.418152,0,13.64796
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,2.93333,82.04436,54.36959,1.549172,1.549172,0,0,0,1.549172,189.3483,1.302623,0,0,2.93333,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1538142,1.704089,2.346664,0,13.5586
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.678418,81.6723,56.47567,3.267697,3.267697,1.25,0,0.50625,3.267697,81.96654,0.5545265,0,0,2.678418,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1538142,3.594467,2.142735,5,13.30369
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.275536,78.58521,57.68207,2.091748,2.091748,0,-1,0,2.091748,108.7864,0.0736964,0,0,2.275536,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1538142,2.300923,1.820429,0,12.90081
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.325361,69.45658,58.08079,1.410494,1.410494,0,-1,0,1.410494,93.96432,0,0,0,1.325361,1.48473,1.410494,0,0,0,10.62527,0,0.1593694,-0.1593694,13.83204,98.80007,0.1538142,1.551543,1.060289,0,11.95063
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,58.68399,58.68399,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1770771,10.46591,0,1.635275,-1.635275,12.10831,86.48773,0.1538142,1.708863,0,0,10.46591
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,58.20348,58.20348,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.99405,8.830629,0,0.1330926,-0.1330926,11.96801,85.48565,0.1538142,0.1390818,0,0,8.830629
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,56.47567,56.47567,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.14193,8.697536,0,3.505263,-3.505263,8.273143,59.09376,0.1538142,3.928332,0,0,8.697536
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,54.92167,54.92167,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.036667,5.192274,0,0.8174139,-0.8174139,7.411513,52.93927,0.1538142,0.8541976,0,0,5.192274
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,53.57214,53.57214,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.944905,4.37486,0,0.8254793,-0.8254793,6.541381,46.72406,0.1538142,0.8626259,0,0,4.37486
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,51.98747,51.98747,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.862104,3.54938,0,1.433684,-1.433684,5.030145,35.92953,0.1538142,1.4982,0,0,3.54938
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,50.5766,50.5766,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.455087,2.115696,0,0.4298276,-0.4298276,4.577067,32.69327,0.1538142,0.4491699,0,0,2.115696
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,49.60535,49.60535,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.932673,1.685868,0,0.211802,-0.211802,4.353808,31.09857,0.1538142,0.2213331,0,0,1.685868
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,48.76701,48.76701,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.16801,1.474066,0,0.7736099,-0.7736099,3.538352,25.27389,0.1538142,0.8084223,0,0,1.474066
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,47.99001,47.99001,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0.04421069,0,0.6790856,0.6451313,0,0,11.02758,0.7004566,0,0.6790856,-0.6790856,2.822533,20.16091,0.1538142,0.7096444,0,0,0.7004566
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,47.24368,47.24368,0.2374952,0.02030244,0,-1,0,0.02030244,0,0,0.2171928,0.2409423,0,0.02137099,0.02030244,0,0,11.78211,0.02137099,0,0.02137099,-0.02137099,2.800006,20,0.1538142,0.2612447,0,0,0.02137099
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,46.78361,46.78361,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538142,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,46.29287,46.29287,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1538142,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,45.83281,45.83281,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1538894,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,45.54655,45.54655,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1540262,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6669585,50.21355,45.19894,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6669585,0,0,3.505263,3.33,5.14586,5.994,3.996958,0,3.996958,12.91008,92.2147,0.1540533,0,0.5335668,5,6.660958
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.210518,64.3283,46.03728,1.248847,1.248847,0,0,0,1.248847,177.0047,0,0,0,2.210518,1.314576,1.248847,0,0,1.148902,9.591263,0.8959422,0,0.8959422,13.76005,98.28587,0.1539986,1.373731,1.768414,0,11.80178
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.683791,71.17162,47.84687,0.3159707,0.3159707,0,-1,0,0.3159707,849.3796,2.098231,0,0,2.683791,0.3326007,0.3159707,0,0,0.2529595,10.39761,0.2529595,0,0.2529595,14.00003,100,0.1539832,0.3475678,2.147033,0,13.0814
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,2.9494,76.81778,50.08587,2.880751,2.880751,0,0,0,2.880751,102.383,0,0,0,2.9494,3.032369,2.880751,0,0,0,10.62527,0,0.08296867,-0.08296867,13.91257,99.37531,0.1539832,3.168826,2.35952,0,13.57467
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.028755,80.54977,52.30441,0,0,0,0,0,0,0,2.936567,0,0,3.028755,0,0,0,0,0.0921874,10.54231,0.0921874,0,0.0921874,14.00003,100,0.1539775,0,2.423004,0,13.57106
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,2.938692,82.10892,54.36959,0.2587964,0.2587964,0,0,0,0.2587964,1135.523,2.666275,0,0,2.938692,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1539775,0.284676,2.350953,0,13.56397
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.683004,81.726,56.47567,0.1883708,0.1883708,0,0,0,0.1883708,1424.321,2.484719,0,0,2.683004,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1539775,0.2072078,2.146403,0,13.30828
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.279279,78.62614,57.68207,2.226519,2.226519,0,-1,0,2.226519,102.3696,0,0,0,2.279279,2.343704,2.226519,0,0,0,10.62527,0,0.06442522,-0.06442522,13.93212,99.51493,0.1539775,2.449171,1.823423,0,12.90455
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.399843,70.15711,58.08079,2.503385,2.503385,0,-1,0,2.503385,55.91799,0,4.440892E-16,0,1.399843,2.635142,2.503385,0,0,0.07158357,10.56085,0,1.2353,-1.2353,12.63,90.21409,0.1539775,2.753724,1.119874,0,11.96069
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,58.68399,58.68399,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.444139,9.325549,0,0.7155277,-0.7155277,11.87576,84.82673,0.1539775,0.7477264,0,0,9.325549
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,58.1728,58.1728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23917,8.610022,0,0,0,11.87576,84.82673,0.1539775,0,0,0,8.610022
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,56.445,56.445,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.23917,8.610022,0,0.7315009,-0.7315009,11.1047,79.3191,0.1539775,0.7644184,0,0,8.610022
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,54.92167,54.92167,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,3.051948,7.87852,0,0.3706343,-0.3706343,10.71401,76.52851,0.1539775,0.3873129,0,0,7.87852
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.463764,7.507886,0,0,0,10.71401,76.52851,0.1539775,0,0,0,7.507886
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,51.92613,51.92613,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.463764,7.507886,0,0.3730438,-0.3730438,10.32079,73.71978,0.1539775,0.3898307,0,0,7.507886
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,50.52548,50.52548,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.878257,7.134842,0,0.1575479,-0.1575479,10.15472,72.53357,0.1539775,0.1646376,0,0,7.134842
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,49.54401,49.54401,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,4.05331,6.977294,0,0.3277743,-0.3277743,9.809216,70.06568,0.1539775,0.3425241,0,0,6.977294
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,48.73634,48.73634,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.417504,6.64952,0,0.6316145,-0.6316145,9.143435,65.31012,0.1539775,0.6600372,0,0,6.64952
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,47.92867,47.92867,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,5.119298,6.017906,0,0.3687444,-0.3687444,8.754745,62.53376,0.1539775,0.3853379,0,0,6.017906
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,47.21301,47.21301,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.529014,5.649161,0,0.09262752,-0.09262752,8.657106,61.83635,0.1539775,0.09679576,0,0,5.649161
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,46.72227,46.72227,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.631934,5.556534,0,0.4234607,-0.4234607,8.21074,58.64803,0.1539775,0.4425165,0,0,5.556534
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,46.2622,46.2622,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,6.102446,5.133073,0,0.1742643,-0.1742643,8.027049,57.33595,0.1539775,0.1821062,0,0,5.133073
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,45.80214,45.80214,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.296072,4.958809,0,0.3357438,-0.3357438,7.673144,54.80806,0.1539775,0.3508523,0,0,4.958809
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,45.51587,45.51587,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.669121,4.623065,0,0.1254153,-0.1254153,7.540945,53.86378,0.1539775,0.131059,0,0,4.623065
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7485021,50.81833,45.16827,1.837048,1.837048,0,0,0,1.837048,40.74483,0,0,0,0.7485021,1.933735,1.837048,0,0,6.808472,4.49765,0,1.185233,-1.185233,6.2916,44.93991,0.1539775,2.020753,0.5988017,0,5.246152
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.218782,64.37161,46.00661,0.7500427,0.7500427,0,0,0,0.7500427,295.8208,0,0,0,2.218782,0.7895186,0.7500427,0,0,8.125397,3.312417,1.429263,0,1.429263,7.647518,54.62502,0.1538904,0.825047,1.775026,0,5.531199
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.691133,71.2486,47.84687,1.7603,1.7603,0,-1,0,1.7603,152.8792,0,0,0,2.691133,1.852947,1.7603,0,0,6.696134,4.598754,0.8381857,0,0.8381857,8.442691,60.30481,0.1538393,1.93633,2.152906,0,7.289887
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,2.956137,76.89435,50.08587,1.463055,1.463055,0,0,0,1.463055,202.0524,0,0,0,2.956137,1.540058,1.463055,0,0,5.857948,5.353121,1.416079,0,1.416079,9.786101,69.90059,0.1537531,1.609361,2.36491,0,8.309258
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.034806,80.62202,52.30441,1.366938,1.366938,0,0,0,1.366938,222.0148,0,0,0,3.034806,1.438883,1.366938,0,0,4.441869,6.627593,1.595924,0,1.595924,11.30013,80.71503,0.1536561,1.503632,2.427845,0,9.662398
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,2.944013,82.17307,54.36959,0.9139525,0.9139525,0,0,0,0.9139525,322.1189,0,0,0,2.944013,0.9620552,0.9139525,0,0,2.845945,8.063924,1.981958,0,1.981958,13.18038,94.14537,0.1535357,1.005348,2.355211,0,11.00794
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.686935,81.81026,56.50634,0.728028,0.728028,0,0,0,0.728028,369.0703,1.056603,0,0,2.686935,0.7663453,0.728028,0,0,0.863987,9.847686,0.863987,0,0.863987,14.00003,100,0.1534833,0.8008308,2.149548,0,12.53462
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.282924,78.66602,57.68207,0.4305334,0.4305334,0,-1,0,0.4305334,530.2548,1.829731,0,0,2.282924,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1534833,0.4735867,1.826339,0,12.9082
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,1.945361,75.54436,58.08079,4.489386,3.33,0,-1,0,3.33,58.41926,0,1.159386,1.608325,1.945361,3.505263,3.33,0,0,0,10.62527,0,1.559902,-1.559902,12.35575,88.25516,0.1534833,4.938325,1.556289,0,12.57064
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,58.68399,58.68399,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.733224,9.065372,0,3.505263,-3.505263,8.660875,61.86327,0.1534833,4.23452,0,0,9.065372
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,58.1728,58.1728,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.627961,5.560109,0,0.7544472,-0.7544472,7.865618,56.18287,0.1534833,0.7883974,0,0,5.560109
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,56.445,56.445,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.466236,4.805662,0,1.783343,-1.783343,5.98581,42.7557,0.1534833,1.863593,0,0,4.805662
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,54.891,54.891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.447728,3.022319,0,0,0,5.98581,42.7557,0.1534833,0,0,0,3.022319
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,53.48013,53.48013,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.447728,3.022319,0,2.555484,-2.555484,3.292094,23.51491,0.1534833,2.67048,0,0,3.022319
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,51.90568,51.90568,4.522568,0.4434939,0,-1,0,0.4434939,0,0,4.079074,4.531332,0,0.4668357,0.4434939,0,0,11.28715,0.4668357,0,0.4668357,-0.4668357,2.800006,20,0.1534833,4.974825,0,0,0.4668357
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,50.49481,50.49481,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,49.51334,49.51334,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,48.70567,48.70567,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,47.92867,47.92867,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,47.21301,47.21301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,46.72227,46.72227,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,46.2622,46.2622,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,45.77147,45.77147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,45.51587,45.51587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534833,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8350815,51.50022,45.16827,3.091831,3.091831,5,0,1.53,3.091831,27.00928,0,0,0,0.8350815,0,0,1.908169,1.81276,11.80586,0,2.647842,0,2.647842,5.311969,37.94256,0.1536463,3.401014,0.6680651,5,0.8350815
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.226249,64.47789,46.03728,0.845656,0.845656,4.350919,0,1.352801,0.845656,263.2571,0,0,0,2.226249,0,0,3.505263,3.33,9.158018,2.383058,5.556249,0,5.556249,10.58309,75.59335,0.1536805,0.9302216,1.781,5,4.609307
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.697968,71.3574,47.87755,1.96194,1.96194,0,-1,0,1.96194,137.5154,0,0,0,2.697968,2.0652,1.96194,0,0,3.601769,7.383682,0.6327685,0,0.6327685,11.18339,79.88117,0.1536423,2.158134,2.158375,0,10.08165
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,2.96163,77.03386,50.14721,0.8566204,0.8566204,0,0,0,0.8566204,345.7342,0,0,0,2.96163,0.9017057,0.8566204,0,0,2.969001,7.953174,2.059924,0,2.059924,13.1376,93.83983,0.1535178,0.9422825,2.369304,0,10.9148
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.039516,80.75692,52.36575,2.624378,2.624378,0,0,0,2.624378,115.8186,0,0,0,3.039516,2.762503,2.624378,0,0,0.9090765,9.807105,0.2770135,0,0.2770135,13.4004,95.71696,0.1535011,2.886816,2.431613,0,12.84662
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,2.947993,82.2995,54.43093,1.233474,1.233474,0,0,0,1.233474,238.9991,1.017536,0,0,2.947993,1.298394,1.233474,0,0,0.632063,10.05642,0.632063,0,0.632063,14.00003,100,0.1534629,1.356822,2.358395,0,13.00441
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.690401,81.91463,56.55746,1.348341,1.348341,0,0,0,1.348341,199.5342,1.271095,0,0,2.690401,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1534629,1.483175,2.152321,0,13.31567
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.285656,78.75684,57.73319,2.832806,2.832806,0,-1,0,2.832806,80.68523,4.440892E-16,0,0,2.285656,2.981901,2.832806,0,0,0,10.62527,0,0.696245,-0.696245,13.26612,94.75782,0.1534629,3.116086,1.828525,0,12.91093
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.547898,71.64121,58.14213,1.201865,1.201865,0,-1,0,1.201865,128.7913,0,0,0,1.547898,1.265121,1.201865,0,0,0.7736055,9.929029,0.2827769,0,0.2827769,13.53439,96.674,0.1534459,1.322052,1.238319,0,11.47693
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,58.71466,58.71466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4908287,10.18353,0,0,0,13.53439,96.674,0.1534459,0,0,0,10.18353
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,58.20348,58.20348,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.4908287,10.18353,0,1.413944,-1.413944,12.04396,86.02811,0.1534459,1.477571,0,0,10.18353
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,56.445,56.445,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,2.061877,8.769585,0,1.413463,-1.413463,10.55404,75.38584,0.1534459,1.477069,0,0,8.769585
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,54.891,54.891,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.632392,7.356122,0,2.513373,-2.513373,7.904711,56.4621,0.1534459,2.626475,0,0,7.356122
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,53.44946,53.44946,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.425028,4.842749,0,2.40973,-2.40973,5.364633,38.31873,0.1534459,2.518167,0,0,4.842749
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,51.87501,51.87501,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0.07174002,0,2.280486,2.166462,0,0,9.102506,2.433019,0,2.280486,-2.280486,2.960789,21.14845,0.1534459,2.383108,0,0,2.433019
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,50.46414,50.46414,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.63638,0.1525328,0,0.08666579,-0.08666579,2.869436,20.49593,0.1534459,0.09056576,0,0,0.1525328
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,49.48267,49.48267,0.07421551,0.06257365,0,-1,0,0.06257365,0,0,0.01164186,0.01906342,0,0.06586699,0.06257365,0,0,11.73267,0.06586699,0,0.06586699,-0.06586699,2.800006,20,0.1534459,0.08163706,0,0,0.06586699
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,48.70567,48.70567,0.3522305,0,0,-1,0,0,0,0,0.3522305,0.3874535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534459,0.3874535,0,0,0
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,47.90822,47.90822,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534459,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,47.21301,47.21301,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534459,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,46.72227,46.72227,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534459,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,46.2622,46.2622,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1534459,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,45.77147,45.77147,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1535239,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,45.51587,45.51587,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1535917,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9266362,52.26045,45.19894,1.211946,1.211946,4.717209,0,1.452798,1.211946,76.45856,4.440892E-16,0,0,0.9266362,0,0,3.505263,3.33,5.14586,5.994,4.256636,0,4.256636,13.15644,93.97436,0.1537475,1.33314,0.741309,5,6.920636
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.234207,64.5537,46.03728,1.090404,1.090404,0,0,0,1.090404,204.8972,0.1971892,0,0,2.234207,1.147794,1.090404,0,0,0.889224,9.824972,0.889224,0,0.889224,14.00003,100,0.153694,1.199444,1.787365,0,12.05918
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.705387,71.43542,47.87755,0,0,0,-1,0,0,0,2.705387,0,0,2.705387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.153694,0,2.16431,0,13.33066
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,2.968379,77.11084,50.14721,1.942802,1.942802,0,0,0,1.942802,152.7885,0.923324,0,0,2.968379,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.153694,2.137083,2.374703,0,13.59365
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.045081,80.8498,52.3862,0.1267441,0.1267441,0,0,0,0.1267441,2402.543,2.911666,0,0,3.045081,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.153694,0.1394185,2.436064,0,13.67035
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,2.952568,82.39404,54.46161,1.552378,1.552378,0,0,0,1.552378,190.1964,1.318486,0,0,2.952568,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.153694,1.707616,2.362054,0,13.57784
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.694771,81.96599,56.55746,0.6897146,0.6897146,0,0,0,0.6897146,390.7082,1.968756,0,0,2.694771,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.153694,0.7586861,2.155817,0,13.32005
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.288608,78.82577,57.76386,2.096163,2.096163,0,-1,0,2.096163,109.1808,0.0821207,0,0,2.288608,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.153694,2.305779,1.830886,0,12.91388
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.621649,72.39345,58.1728,2.327904,2.327904,0,-1,0,2.327904,69.66135,0,0,0,1.621649,2.450425,2.327904,0,0,0,10.62527,0,0.828776,-0.828776,13.12642,93.75996,0.153694,2.560694,1.297319,0,12.24692
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,58.74533,58.74533,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.9208622,9.796498,0,0.1750514,-0.1750514,12.9419,92.44196,0.153694,0.1829287,0,0,9.796498
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,58.22392,58.22392,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.115364,9.621447,0,2.730911,-2.730911,10.06327,71.88035,0.153694,2.853801,0,0,9.621447
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,56.47567,56.47567,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.149709,6.890536,0,3.505263,-3.505263,6.368397,45.48846,0.153694,4.480224,0,0,6.890536
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,54.92167,54.92167,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,8.044446,3.385273,0,3.01773,-3.01773,3.18743,22.76731,0.153694,3.153528,0,0,3.385273
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,53.44946,53.44946,1.080586,0.3491662,0,-1,0,0.3491662,0,0,0.7314196,0.8394781,0,0.3675433,0.3491662,0,0,11.39748,0.3675433,0,0.3675433,-0.3675433,2.800006,20,0.153694,1.188644,0,0,0.3675433
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153694,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,50.43347,50.43347,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153694,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,49.43155,49.43155,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153694,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,48.65455,48.65455,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153694,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,47.87755,47.87755,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153694,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,47.21301,47.21301,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153694,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153694,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,46.2622,46.2622,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.153694,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,45.77147,45.77147,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1537856,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,45.54655,45.54655,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1538949,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.023447,53.03852,45.19894,1.183234,1.183234,4.688497,0,1.44496,1.183234,86.49574,4.440892E-16,0,0,1.023447,0,0,3.505263,3.33,5.14586,5.994,4.353446,0,4.353446,13.24828,94.63037,0.1540402,1.301557,0.8187573,5,7.017447
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.241494,64.68203,46.0884,0.2056655,0.2056655,0,0,0,0.2056655,1089.874,1.232591,0,0,2.241494,0.21649,0.2056655,0,0,0.7924136,9.912102,0.7924136,0,0.7924136,14.00003,100,0.1539927,0.2262321,1.793196,0,12.1536
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.711916,71.566,47.92867,0,0,0,-1,0,0,0,2.711916,0,0,2.711916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1539927,0,2.169533,0,13.33719
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,2.973445,77.27155,50.229,2.027546,2.027546,0,0,0,2.027546,146.6525,0.8391868,0,0,2.973445,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1539927,2.2303,2.378756,0,13.59872
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.049063,81.01569,52.47821,1.000913,1.000913,0,0,0,1.000913,304.6281,1.99547,0,0,3.049063,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1539927,1.101005,2.439251,0,13.67434
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,2.95535,82.5717,54.57407,1.539291,1.539291,0,0,0,1.539291,191.9942,1.335043,0,0,2.95535,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1539927,1.69322,2.36428,0,13.58062
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.415431,91.41323,56.66992,0.2384092,0.2384092,0,0,0,0.2384092,1432.592,3.164474,0,0,3.415431,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1539927,0.2622501,2.732345,0,14.04071
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.757063,84.34131,57.85587,1.867253,1.867253,0,-1,0,1.867253,147.6534,0.7915332,0,0,2.757063,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1539927,2.053979,2.20565,0,13.38234
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.694234,73.23502,58.28526,0.7137582,0.7137582,0,-1,0,0.7137582,237.3681,0.9429101,0,0,1.694234,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1539927,0.785134,1.355388,0,12.31951
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,58.89869,58.89869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1539927,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,58.34661,58.34661,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1539927,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,56.58813,56.58813,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1539927,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,55.00346,55.00346,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1539927,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1539927,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,51.90568,51.90568,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1539927,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,50.43347,50.43347,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1539927,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,49.46222,49.46222,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1539927,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,48.68522,48.68522,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1539927,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,47.87755,47.87755,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1539927,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,47.21301,47.21301,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1539927,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,46.75294,46.75294,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1539927,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,46.2622,46.2622,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1539927,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,45.77147,45.77147,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1540732,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,45.54655,45.54655,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1542142,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.125078,53.89706,45.22961,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,251.1386,0,0,0,1.125078,0,0,3.505263,3.33,5.14586,5.994,4.455078,0,4.455078,13.34469,95.31905,0.1542658,0.4927898,0.9000622,5,7.119078
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.249557,64.75905,46.0884,1.80262,1.80262,0,0,0,1.80262,124.7937,0,0,0,2.249557,1.897494,1.80262,0,0,0.6907824,10.00357,0.3520621,0,0.3520621,13.67869,97.70473,0.1542447,1.982882,1.799645,0,12.25313
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.718835,71.67611,47.95934,0.09183601,0.09183601,0,-1,0,0.09183601,2960.532,2.283445,0,0,2.718835,0.09666948,0.09183601,0,0,0.3387204,10.32043,0.3387204,0,0.3387204,14.00003,100,0.1542245,0.1010196,2.175068,0,13.03926
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,2.979552,77.38004,50.25967,0,0,0,0,0,0,0,2.979552,0,0,2.979552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1542245,0,2.383641,0,13.60483
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.054336,81.11852,52.50888,0.9136419,0.9136419,0,0,0,0.9136419,334.3034,2.092607,0,0,3.054336,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1542245,1.005006,2.443469,0,13.67961
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,2.959151,82.69645,54.63541,2.915174,2.915174,0,0,0,2.915174,101.5085,4.440892E-16,0,0,2.959151,3.068604,2.915174,0,0,0,10.62527,0,0.1094535,-0.1094535,13.88465,99.1759,0.1542245,3.206692,2.367321,0,13.58442
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.699328,82.27485,56.76194,0,0,0,0,0,0,0,2.577713,0,0,2.699328,0,0,0,0,0.121615,10.51582,0.121615,0,0.121615,14.00003,100,0.1542172,0,2.159462,0,13.21515
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.292884,79.04343,57.90699,0,0,0,-1,0,0,0,2.292884,0,0,2.292884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1542172,0,1.834308,0,12.91816
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.725056,73.61076,58.34661,0,0,0,-1,0,0,0,1.725056,0,0,1.725056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1542172,0,1.380045,0,12.35033
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,58.9498,58.9498,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1542172,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,58.4284,58.4284,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1542172,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,56.6188,56.6188,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1542172,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,55.00346,55.00346,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1542172,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,53.48013,53.48013,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1542172,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,51.87501,51.87501,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1542172,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,50.4028,50.4028,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1542172,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,49.43155,49.43155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1542172,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1542172,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,47.87755,47.87755,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1542172,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,47.24368,47.24368,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1542172,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,46.75294,46.75294,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1542172,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,46.2622,46.2622,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1542172,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,45.80214,45.80214,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1543022,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,45.57722,45.57722,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.154458,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.609612,58.00889,45.26028,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,744.6813,0,0,0,1.609612,0,0,3.505263,3.33,5.14586,5.994,4.939611,0,4.939611,13.80436,98.6024,0.1544529,0.2377625,1.287689,5,7.603611
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.791986,70.21552,46.11907,0.3939553,0.3939553,0,0,0,0.3939553,708.7064,2.171048,0,0,2.791986,0.4146898,0.3939553,0,0,0.2062486,10.43965,0.2062486,0,0.2062486,14.00003,100,0.1544406,0.4333508,2.233589,0,13.23164
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.726326,71.75527,47.95934,0.7629356,0.7629356,0,-1,0,0.7629356,357.3467,1.923235,0,0,2.726326,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1544406,0.8392292,2.18106,0,13.3516
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,2.985643,77.48853,50.29034,1.157936,1.157936,0,0,0,1.157936,257.8419,1.766764,0,0,2.985643,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1544406,1.273729,2.388515,0,13.61092
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.692378,89.5481,52.56,0,0,0,0,0,0,0,3.692378,0,0,3.692378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1544406,0,2.953902,0,14.31765
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,2.963103,82.81007,54.68653,0,0,0,0,0,0,0,2.963103,0,0,2.963103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1544406,0,2.370482,0,13.58838
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.702459,82.3757,56.81305,0.770338,0.770338,0,0,0,0.770338,350.8147,1.891577,0,0,2.702459,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1544406,0.8473718,2.161967,0,13.32773
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.294528,79.17134,57.999,0.8972964,0.8972964,0,-1,0,0.8972964,255.7157,1.350006,0,0,2.294528,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1544406,0.987026,1.835623,0,12.9198
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.726553,73.68336,58.39772,3.415457,3.33,0,-1,0,3.33,51.84845,0,0.08545707,0.4270028,1.726553,3.505263,3.33,0,0,0,10.62527,0,1.77871,-1.77871,12.1251,86.6077,0.1544406,3.757003,1.381243,0,12.35183
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,59.00092,59.00092,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.976344,8.846564,0,1.458834,-1.458834,10.58736,75.62383,0.1544406,1.524481,0,0,8.846564
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,58.4284,58.4284,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.59727,7.387731,0,0.8641645,-0.8641645,9.676448,69.11735,0.1544406,0.9030519,0,0,7.387731
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,56.6188,56.6188,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.557453,6.523566,0,3.505263,-3.505263,5.981576,42.72546,0.1544406,3.751224,0,0,6.523566
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,55.00346,55.00346,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.45219,3.018303,0,0.7638688,-0.7638688,5.176388,36.97412,0.1544406,0.7982429,0,0,3.018303
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,53.5108,53.5108,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.300933,2.254434,0,1.376899,-1.376899,3.725009,26.60715,0.1544406,1.43886,0,0,2.254434
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,51.87501,51.87501,2.132108,0.8336585,0,-1,0,0.8336585,0,0,1.29845,1.511661,0,0.8775353,0.8336585,0,0,10.83082,0.8775353,0,0.8775353,-0.8775353,2.800006,20,0.1544406,2.345319,0,0,0.8775353
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,50.4028,50.4028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1544406,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,49.43155,49.43155,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1544406,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,48.68522,48.68522,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1544406,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,47.90822,47.90822,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1544406,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,47.27435,47.27435,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1544406,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,46.78361,46.78361,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1544406,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,46.29287,46.29287,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1544406,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,45.83281,45.83281,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1545231,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,45.60789,45.60789,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1545884,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.528163,57.33952,45.29095,1.079918,1.079918,4.585182,0,1.416755,1.079918,141.5073,0,0,0,1.528163,0,0,3.505263,3.33,5.14586,5.994,4.858163,0,4.858163,13.72709,98.05048,0.1546885,1.18791,1.22253,5,7.522163
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.264935,64.97698,46.14974,1.742881,1.742881,0,0,0,1.742881,129.9535,0.1426268,0,0,2.264935,1.834612,1.742881,0,0,0.2876971,10.36635,0.2876971,0,0.2876971,14.00003,100,0.1546714,1.917169,1.811948,0,12.63128
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.475663,80.39508,48.02068,1.720433,1.720433,0,-1,0,1.720433,202.0226,1.664682,0,0,3.475663,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1546714,1.892476,2.780531,0,14.10094
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,2.991079,77.62831,50.35168,1.00697,1.00697,0,0,0,1.00697,297.0374,1.93111,0,0,2.991079,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1546714,1.107667,2.392863,0,13.61635
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.062967,81.40676,52.65201,2.134786,2.134786,0,0,0,2.134786,143.4789,0.815824,0,0,3.062967,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1546714,2.348264,2.450374,0,13.68824
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.591769,91.27332,54.77854,0,0,0,0,0,0,0,3.591769,0,0,3.591769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546714,0,2.873415,0,14.21704
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.704707,82.51733,56.90507,0.4543002,0.4543002,0,0,0,0.4543002,595.3569,2.226497,0,0,2.704707,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1546714,0.4997302,2.163766,0,13.32998
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.296221,79.28766,58.08079,0.7928872,0.7928872,0,-1,0,0.7928872,289.6025,1.461603,0,0,2.296221,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1546714,0.8721759,1.836977,0,12.9215
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.727422,73.79583,58.48974,1.44296,1.44296,0,-1,0,1.44296,119.7138,0.2085167,0,0,1.727422,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1546714,1.587256,1.381938,0,12.3527
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,59.06226,59.06226,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1546714,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,58.48974,58.48974,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1546714,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,56.66992,56.66992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1546714,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,55.03413,55.03413,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1546714,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,53.54147,53.54147,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1546714,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,51.90568,51.90568,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1546714,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,50.46414,50.46414,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1546714,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,49.46222,49.46222,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1546714,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1546714,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,47.92867,47.92867,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1546714,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,47.32547,47.32547,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1546714,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,46.84495,46.84495,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1546714,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,46.35422,46.35422,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1546714,0.2402575,0,0,1.059803
