Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.057584,81.07877,52.44754,1.889219,1.889219,0,0,0,1.889219,161.8438,0,0,0,3.057584,1.988651,1.889219,0,0,6.661463,4.629957,1.068933,0,1.068933,8.694488,62.10336,0.1512679,2.07814,2.446067,0,7.687541
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.098138,85.16501,55.20794,3.770354,3.770354,5,0,1.53,3.770354,82.17101,0,0,0,3.098138,0,0,1.229646,1.168164,5.592531,5.591997,4.266302,0,4.266302,12.74186,91.01308,0.1514441,4.147389,2.47851,5,8.690134
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,2.979024,86.7399,57.56961,1.968956,1.968956,0,0,0,1.968956,151.2997,0,0,0,2.979024,2.072585,1.968956,0,0,1.326229,9.431667,0.9064395,0,0.9064395,13.60178,97.15538,0.1513949,2.165851,2.383219,0,12.41069
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.698609,86.31748,59.9824,0.9867274,0.9867274,0,0,0,0.9867274,273.4909,1.240159,0,0,2.698609,1.03866,0.9867274,0,0,0.4197898,10.24746,0.4197898,0,0.4197898,14.00003,100,0.1513722,1.0854,2.158888,0,12.94607
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.279708,82.82933,61.18879,1.084708,1.084708,0,-1,0,1.084708,210.1679,1.13791,0,0,2.279708,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1513722,1.193179,1.823766,0,12.90498
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.703242,76.99437,61.5364,0.3163066,0.3163066,0,-1,0,0.3163066,538.4782,1.370288,0,0,1.703242,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1513722,0.3479372,1.362594,0,12.32852
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9574159,70.19707,61.93512,0.224823,0.224823,0,-1,0,0.224823,425.8532,0.7207601,0,0,0.9574159,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1513722,0.2473053,0.7659327,0,11.58269
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,61.01499,61.01499,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1513722,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,58.85779,58.85779,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1513722,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,56.73126,56.73126,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1513722,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,54.77854,54.77854,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1513722,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,52.96894,52.96894,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513722,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,51.32293,51.32293,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513722,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,50.35168,50.35168,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513722,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,49.54401,49.54401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513722,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,48.65455,48.65455,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513722,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,48.0718,48.0718,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513722,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,47.56061,47.56061,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513722,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,46.98809,46.98809,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513722,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,46.49735,46.49735,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1514778,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.8796731,52.9987,46.2622,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8796731,0,0,3.505263,3.33,8.475861,2.997,4.209673,0,4.209673,9.952767,71.09106,0.1514943,0,0.7037385,5,3.876673
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.74253,59.92921,45.94527,2.807534,2.807534,5,0,1.53,2.807534,62.06622,0,0,0,1.74253,0,0,2.192466,2.082842,4.266187,6.785706,3.825373,0,3.825373,13.58183,97.01291,0.1516932,3.088288,1.394024,5,8.528236
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.405879,67.41915,47.06987,0.07292561,0.07292561,0,0,0,0.07292561,3299.087,1.888301,0,0,2.405879,0.0767638,0.07292561,0,0,0.4408145,10.22854,0.4408145,0,0.4408145,14.00003,100,0.1516693,0.08021817,1.924703,0,12.63442
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.838557,75.04272,49.65647,2.552814,2.552814,0,-1,0,2.552814,111.1933,0.1513844,0,0,2.838557,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,2.808096,2.270846,0,13.46383
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.058475,81.35249,52.65201,0,0,0,0,0,0,0,3.058475,0,0,3.058475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,0,2.44678,0,13.68375
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.097659,85.42751,55.41241,0.744884,0.744884,0,0,0,0.744884,415.8578,2.31357,0,0,3.097659,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,0.8193725,2.478127,0,13.72293
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,2.976438,87.04078,57.8252,0,0,0,0,0,0,0,2.976438,0,0,2.976438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,0,2.38115,0,13.60171
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.696078,86.57131,60.20732,2.162479,2.162479,0,0,0,2.162479,124.6753,0.4197839,0,0,2.696078,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,2.378727,2.156862,0,13.32135
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.275807,83.12951,61.47506,0.433082,0.433082,0,-1,0,0.433082,525.4911,1.819932,0,0,2.275807,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,0.4763902,1.820646,0,12.90108
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.6994,77.27905,61.82266,0.9396089,0.9396089,0,-1,0,0.9396089,180.8625,0.710338,0,0,1.6994,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,1.03357,1.35952,0,12.32467
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9538371,70.46873,62.22139,0.8797505,0.8797505,0,-1,0,0.8797505,108.4213,0.02778394,0,0,0.9538371,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,0.9677255,0.7630697,0,11.57911
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,61.25013,61.25013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,59.06226,59.06226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516693,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,56.90507,56.90507,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1516693,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,54.891,54.891,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1516693,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,53.11208,53.11208,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1516693,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,51.44561,51.44561,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1516693,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,50.43347,50.43347,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1516693,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,49.6258,49.6258,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1516693,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,48.73634,48.73634,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1516693,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,48.13314,48.13314,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1516693,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,47.59128,47.59128,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516693,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,47.00853,47.00853,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516693,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,46.54847,46.54847,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1517787,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.8887366,53.13564,46.32355,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,103.6343,0,0,0,0.8887366,0,0,3.505263,3.33,8.475861,2.997,4.218737,0,4.218737,9.961366,71.15247,0.1518867,0.9433269,0.7109893,5,3.885737
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.750897,60.0375,45.97594,2.69645,2.69645,5,0,1.53,2.69645,64.93341,0,0,0,1.750897,0,0,2.30355,2.188372,4.257123,6.793863,3.939269,0,3.939269,13.69849,97.84612,0.152078,2.966095,1.400718,5,8.54476
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.412628,67.55787,47.13122,2.28965,2.28965,0,0,0,2.28965,105.371,0,0,0,2.412628,2.410158,2.28965,0,0,0.3178542,10.33921,0.002470098,0,0.002470098,13.70083,97.86286,0.1520779,2.518615,1.930103,0,12.75183
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.842267,75.26048,49.7996,1.16679,1.16679,0,-1,0,1.16679,243.597,1.298682,0,0,2.842267,1.2282,1.16679,0,0,0.3153841,10.34143,0.3153841,0,0.3153841,14.00003,100,0.1520609,1.283469,2.273813,0,13.18369
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.059462,81.61455,52.84626,2.367144,2.367144,0,0,0,2.367144,129.247,0.5677314,0,0,3.059462,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1520609,2.603858,2.44757,0,13.68474
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.096585,85.70961,55.63733,1.650155,1.650155,0,0,0,1.650155,187.6542,1.35958,0,0,3.096585,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1520609,1.81517,2.477268,0,13.72186
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,2.974401,87.30885,58.05012,1.018941,1.018941,0,0,0,1.018941,291.911,1.901832,0,0,2.974401,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1520609,1.120835,2.379521,0,13.59968
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.693222,86.83421,60.44246,2.218617,2.218617,0,0,0,2.218617,121.3919,0.3578358,0,0,2.693222,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1520609,2.440479,2.154578,0,13.3185
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.27263,83.37643,61.7102,1.430551,1.430551,0,-1,0,1.430551,158.864,0.7667871,0,0,2.27263,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1520609,1.573606,1.818104,0,12.8979
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.696176,77.50058,62.04758,0.3107182,0.3107182,0,-1,0,0.3107182,545.8888,1.369104,0,0,1.696176,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1520609,0.3417901,1.356941,0,12.32145
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9504864,70.68806,62.45653,2.539015,2.539015,0,-1,0,2.539015,37.43524,0,4.440892E-16,0,0.9504864,2.672647,2.539015,0,0,0,10.62527,0,1.722161,-1.722161,12.18471,87.03348,0.1520609,2.792916,0.7603891,0,11.57576
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,61.47506,61.47506,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.913512,8.903113,0,2.47419,-2.47419,9.576686,68.40476,0.1520609,2.585529,0,0,8.903113
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,59.28719,59.28719,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.662612,6.428923,0,1.084122,-1.084122,8.433921,60.24217,0.1520609,1.132907,0,0,6.428923
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,57.07887,57.07887,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.867192,5.344801,0,2.441118,-2.441118,5.860757,41.86246,0.1520609,2.550968,0,0,5.344801
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,55.03413,55.03413,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.579545,2.903683,0,0.3190284,-0.3190284,5.524471,39.46043,0.1520609,0.3333847,0,0,2.903683
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,53.22454,53.22454,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.934021,2.584655,0,0.09112174,-0.09112174,5.428421,38.77435,0.1520609,0.09522222,0,0,2.584655
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,51.55807,51.55807,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,9.035268,2.493533,0,0.4175063,-0.4175063,4.98833,35.63086,0.1520609,0.4362941,0,0,2.493533
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,50.54593,50.54593,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.499164,2.076027,0,0.7401507,-0.7401507,4.208143,30.0581,0.1520609,0.7734575,0,0,2.076027
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,49.71781,49.71781,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.32155,1.335876,0,0.3453515,-0.3453515,3.84411,27.45788,0.1520609,0.3608924,0,0,1.335876
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70528,0.9905247,0,0,0,3.84411,27.45788,0.1520609,0,0,0,0.9905247
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,48.19448,48.19448,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.70528,0.9905247,0,0.3577016,-0.3577016,3.46706,24.76466,0.1520609,0.3737982,0,0,0.9905247
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,47.61173,47.61173,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.10272,0.6328231,0,0.5718071,-0.5718071,2.864322,20.4594,0.1520609,0.5975384,0,0,0.6328231
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,47.0392,47.0392,0.4139852,0.0579652,0,-1,0,0.0579652,0,0,0.3560199,0.3974185,0,0.061016,0.0579652,0,0,11.73806,0.061016,0,0.061016,-0.061016,2.800006,20,0.1520609,0.4553837,0,0,0.061016
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1520609,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.165665,55.39411,46.32355,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,243.0721,0,0,0,1.165665,0,0,3.505263,3.33,11.80586,0,4.495666,0,4.495666,7.064968,50.46396,0.1521125,0.5275109,0.9325323,5,1.165665
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.759202,60.14536,46.00661,0,0,3.505263,0,1.121937,0,0,0,0,0,1.759202,0,0,3.505263,3.33,7.310195,4.046099,5.089202,0,5.089202,11.89301,84.9499,0.1520807,0,1.407362,5,5.805301
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.082139,74.64476,47.16189,0.5061381,0.5061381,0,0,0,0.5061381,608.9522,0.3283691,0,0,3.082139,0.532777,0.5061381,0,0,2.220993,8.626381,2.220993,0,2.220993,14.00003,100,0.1519614,0.5567519,2.465711,0,11.70852
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.846455,75.44592,49.91206,1.258505,1.258505,0,-1,0,1.258505,226.1775,1.521713,0,0,2.846455,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1519614,1.384355,2.277164,0,13.47173
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.060768,81.85443,53.02007,1.334195,1.334195,0,0,0,1.334195,229.4093,1.656352,0,0,3.060768,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1519614,1.467614,2.448614,0,13.68604
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.665594,93.9187,55.8418,2.821804,2.821804,0,0,0,2.821804,129.9025,0.6952745,0,0,3.665594,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1519614,3.103984,2.932475,0,14.29087
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.609993,96.62816,58.25459,2.434454,2.434454,0,0,0,2.434454,148.2876,1.047409,0,0,3.609993,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1519614,2.6779,2.887994,0,14.23527
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.317278,95.6294,60.66739,1.457307,1.457307,0,0,0,1.457307,227.6307,1.783271,0,0,3.317278,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1519614,1.603037,2.653822,0,13.94255
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.842609,90.75611,61.99646,2.53125,2.53125,0,-1,0,2.53125,112.3006,0.1781359,0,0,2.842609,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1519614,2.784375,2.274088,0,13.46788
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.69274,77.73148,62.28273,0.9321032,0.9321032,0,-1,0,0.9321032,181.6043,0.7115783,0,0,1.69274,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1519614,1.025313,1.354192,0,12.31801
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.136019,72.66331,62.68145,1.239301,1.239301,0,-1,0,1.239301,91.6661,0,0,0,1.136019,1.304527,1.239301,0,0,0,10.62527,0,0.1685084,-0.1685084,13.8224,98.73126,0.1519614,1.363231,0.908815,0,11.76129
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,61.7102,61.7102,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1872316,10.45677,0,2.741184,-2.741184,10.93294,78.09229,0.1519614,2.864537,0,0,10.45677
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232991,7.715582,0,0,0,10.93294,78.09229,0.1519614,0,0,0,7.715582
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,57.27312,57.27312,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.232991,7.715582,0,1.711899,-1.711899,9.128443,65.20303,0.1519614,1.788935,0,0,7.715582
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,55.14659,55.14659,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.135102,6.003683,0,2.253762,-2.253762,6.752769,48.23397,0.1519614,2.355181,0,0,6.003683
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,53.30633,53.30633,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.639282,3.74992,0,2.789311,-2.789311,3.812576,27.23263,0.1519614,2.91483,0,0,3.74992
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,51.6092,51.6092,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.73852,0.9606089,0,0.558709,-0.558709,3.223645,23.02599,0.1519614,0.5838509,0,0,0.9606089
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3593,0.4018999,0,0,0,3.223645,23.02599,0.1519614,0,0,0,0.4018999
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,49.76893,49.76893,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.3593,0.4018999,0,0.03338277,-0.03338277,3.188457,22.77465,0.1519614,0.03488499,0,0,0.4018999
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,48.8488,48.8488,0.5697945,0.3500913,0,-1,0,0.3500913,0,0,0.2197032,0.2766827,0,0.3685172,0.3500913,0,0,11.3964,0.3685172,0,0.3685172,-0.3685172,2.800006,20,0.1519614,0.626774,0,0,0.3685172
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,48.22515,48.22515,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519614,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,47.6424,47.6424,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519614,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,47.06987,47.06987,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1519614,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,46.57914,46.57914,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1521073,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.907171,53.31595,46.35422,0,0,3.505263,0,1.121937,0,0,0,0,0,0.907171,0,0,3.505263,3.33,8.475861,2.997,4.237171,0,4.237171,9.978854,71.27739,0.1521213,0,0.7257368,5,3.904171
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.767438,60.25274,46.03728,0.8401237,0.8401237,3.441441,0,1.104513,0.8401237,210.3783,0,0,0,1.767438,0,0,2.601317,2.471251,4.238689,6.810454,4.238689,0,4.238689,14.00003,100,0.1521283,0.924136,1.413951,5,8.577892
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.426007,67.82263,47.24368,0,0,0,0,0,0,0,2.426007,0,0,2.426007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1521283,0,1.940805,0,13.05128
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.849728,75.67202,50.06541,0.6201016,0.6201016,0,-1,0,0.6201016,459.5582,2.196989,0,0,2.849728,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1521283,0.6821117,2.279782,0,13.475
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.061944,82.09302,53.19387,0.6648028,0.6648028,0,0,0,0.6648028,460.5792,2.362151,0,0,3.061944,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1521283,0.7312831,2.449555,0,13.68722
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.793297,96.2314,56.04628,0.7931749,0.7931749,0,0,0,0.7931749,478.2422,2.958376,0,0,3.793297,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1521283,0.8724924,3.034637,0,14.41857
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,2.970175,87.83019,58.48974,0.8061192,0.8061192,0,0,0,0.8061192,368.4536,2.121628,0,0,2.970175,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1521283,0.8867311,2.37614,0,13.59545
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.686135,87.40813,60.96387,3.41349,3.41349,1.25,0,0.50625,3.41349,78.69176,0.4087774,0,0,2.686135,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1521283,3.754839,2.148908,5,13.31141
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.26612,83.85624,62.17027,0.8088408,0.8088408,0,-1,0,0.8088408,280.1689,1.414709,0,0,2.26612,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1521283,0.8897249,1.812896,0,12.89139
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.689333,77.95108,62.50765,0.6127133,0.6127133,0,-1,0,0.6127133,275.7135,1.044372,0,0,1.689333,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1521283,0.6739846,1.351467,0,12.31461
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9436116,71.11404,62.9166,1.728551,1.728551,0,-1,0,1.728551,54.58976,0,2.220446E-16,0,0.9436116,1.819527,1.728551,0,0,0,10.62527,0,0.8759153,-0.8759153,13.07673,93.40504,0.1521283,1.901406,0.7548893,0,11.56889
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,61.87378,61.87378,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9732393,9.749359,0,0.475788,-0.475788,12.57521,89.82273,0.1521283,0.4971984,0,0,9.749359
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,59.69613,59.69613,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.501893,9.273571,0,1.538067,-1.538067,10.95394,78.24229,0.1521283,1.60728,0,0,9.273571
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,57.44692,57.44692,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.210856,7.735504,0,1.528985,-1.528985,9.342252,66.73023,0.1521283,1.597789,0,0,7.735504
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,55.3204,55.3204,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.909728,6.20652,0,1.32392,-1.32392,7.946717,56.76215,0.1521283,1.383496,0,0,6.20652
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,53.42901,53.42901,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.38075,4.882599,0,3.505263,-3.505263,4.251845,30.37026,0.1521283,4.088822,0,0,4.882599
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,51.70121,51.70121,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.27549,1.377336,0,0.1518327,-0.1518327,4.0918,29.22708,0.1521283,0.1586652,0,0,1.377336
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,50.63794,50.63794,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.44419,1.225504,0,0.3633933,-0.3633933,3.70875,26.49102,0.1521283,0.379746,0,0,1.225504
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,49.7996,49.7996,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.84796,0.8621103,0,0.4031722,-0.4031722,3.283769,23.45544,0.1521283,0.421315,0,0,0.8621103
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,48.87947,48.87947,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.29593,0.4589381,0,0.3313159,-0.3313159,2.934531,20.9609,0.1521283,0.3462252,0,0,0.4589381
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,48.27627,48.27627,0.7124881,0.121241,0,-1,0,0.121241,0,0,0.5912471,0.6624959,0,0.1276221,0.121241,0,0,11.66406,0.1276221,0,0.1276221,-0.1276221,2.800006,20,0.1521283,0.7837369,0,0,0.1276221
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,47.70374,47.70374,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521283,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,47.13122,47.13122,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1521283,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,46.64048,46.64048,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1522783,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9161143,53.44157,46.40533,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,301.415,4.440892E-16,0,0,0.9161143,0,0,3.505263,3.33,8.475861,2.997,4.246114,0,4.246114,9.987339,71.33799,0.1523238,0.3343316,0.7328914,5,3.913114
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.775376,60.38025,46.0884,0.7338361,0.7338361,3.317383,0,1.070646,0.7338361,241.9309,4.440892E-16,0,0,1.775376,0,0,2.583547,2.45437,4.229746,6.818503,4.229746,0,4.229746,14.00003,100,0.1523178,0.8072196,1.420301,5,8.593879
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.432464,67.95896,47.30502,0.5199965,0.5199965,0,0,0,0.5199965,467.7848,1.8851,0,0,2.432464,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1523178,0.5719961,1.945971,0,13.05774
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.853673,75.85523,50.17788,0.7961847,0.7961847,0,-1,0,0.7961847,358.4184,2.015584,0,0,2.853673,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1523178,0.8758032,2.282938,0,13.47895
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.062987,82.33028,53.36767,0,0,0,0,0,0,0,3.062987,0,0,3.062987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523178,0,2.450389,0,13.68826
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.094211,86.47414,56.24053,1.108264,1.108264,0,0,0,1.108264,279.1945,1.927617,0,0,3.094211,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1523178,1.21909,2.475368,0,13.71949
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,2.967758,88.09393,58.71466,0,0,0,0,0,0,0,2.967758,0,0,2.967758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523178,0,2.374207,0,13.59303
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.683129,87.6565,61.18879,0,0,0,0,0,0,0,2.683129,0,0,2.683129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523178,0,2.146503,0,13.3084
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.26179,84.15161,62.45653,0,0,0,-1,0,0,0,2.26179,0,0,2.26179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523178,0,1.809432,0,12.88706
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.685723,78.18012,62.74279,1.308877,1.308877,0,-1,0,1.308877,128.7916,0.3079581,0,0,1.685723,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1523178,1.439764,1.348579,0,12.311
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9401032,71.32085,63.14152,1.092566,1.092566,0,-1,0,1.092566,86.04542,0,0,0,0.9401032,1.15007,1.092566,0,0,0,10.62527,0,0.2099665,-0.2099665,13.7787,98.41911,0.1523178,1.201823,0.7520826,0,11.56538
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,62.10892,62.10892,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.2332961,10.41531,0,2.284577,-2.284577,11.37055,81.21804,0.1523178,2.387383,0,0,10.41531
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,59.86994,59.86994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.771715,8.130731,0,0,0,11.37055,81.21804,0.1523178,0,0,0,8.130731
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,57.62072,57.62072,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.771715,8.130731,0,0.3762978,-0.3762978,10.9739,78.38481,0.1523178,0.3932312,0,0,8.130731
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,55.43286,55.43286,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.189824,7.754433,0,2.030681,-2.030681,8.83337,63.09537,0.1523178,2.122062,0,0,7.754433
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,53.54147,53.54147,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.446136,5.723752,0,3.505263,-3.505263,5.138498,36.70348,0.1523178,3.87903,0,0,5.723752
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,51.783,51.783,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.340873,2.218489,0,0.4314067,-0.4314067,4.683755,33.45533,0.1523178,0.45082,0,0,2.218489
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,50.68906,50.68906,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.820213,1.787082,0,0.4729335,-0.4729335,4.18524,29.89451,0.1523178,0.4942155,0,0,1.787082
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,49.86094,49.86094,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.3457,1.314148,0,0.4692469,-0.4692469,3.69061,26.36145,0.1523178,0.490363,0,0,1.314148
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,48.91014,48.91014,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.86708,0.8449015,0,0.5015285,-0.5015285,3.161952,22.58533,0.1523178,0.5240973,0,0,0.8449015
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,48.30694,48.30694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42433,0.343373,0,0,0,3.161952,22.58533,0.1523178,0,0,0,0.343373
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,47.73441,47.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42433,0.343373,0,0,0,3.161952,22.58533,0.1523178,0,0,0,0.343373
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,47.13122,47.13122,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.42433,0.343373,0,0.1480597,-0.1480597,3.005884,21.47056,0.1523178,0.1547224,0,0,0.343373
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,46.64048,46.64048,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.58885,0.1953133,3.33,0,3.33,6.164999,44.03562,0.1524371,0.5950555,0,5,0.1953133
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.246124,56.15155,46.40533,0.175726,0.175726,3.680989,0,1.16991,0.175726,709.1289,4.440892E-16,0,0,1.246124,0,0,3.505263,3.33,8.258845,3.192313,4.576124,0,4.576124,10.50629,75.04478,0.152451,0.1932986,0.9968989,5,4.438437
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.78379,60.45543,46.0884,0.8396323,0.8396323,2.838508,0,0.9399126,0.8396323,212.449,0,0,0,1.78379,0,0,1.998875,1.898932,3.682722,7.310824,3.682722,0,3.682722,14.00003,100,0.1524233,0.9235955,1.427032,5,9.094615
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.439459,68.05276,47.32547,1.534985,1.534985,0,0,0,1.534985,158.924,0.8236856,0,0,2.439459,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1524233,1.688484,1.951568,0,13.06473
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.85689,76.06859,50.32101,0,0,0,-1,0,0,0,2.85689,0,0,2.85689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524233,0,2.285512,0,13.48216
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.06322,82.59756,53.57214,1.187799,1.187799,0,0,0,1.187799,257.8905,1.812906,0,0,3.06322,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1524233,1.306578,2.450576,0,13.68849
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.092373,86.761,56.47567,0,0,0,0,0,0,0,3.092373,0,0,3.092373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1524233,0,2.473899,0,13.71765
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,2.964988,88.36668,58.9498,0.5877457,0.5877457,0,0,0,0.5877457,504.4679,2.346308,0,0,2.964988,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1524233,0.6465203,2.371991,0,13.59026
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.680008,87.90352,61.41372,0.8970273,0.8970273,0,0,0,0.8970273,298.7655,1.735769,0,0,2.680008,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1524233,0.9867301,2.144006,0,13.30528
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.258362,84.3834,62.68145,1.401653,1.401653,0,-1,0,1.401653,161.1213,0.7829379,0,0,2.258362,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1524233,1.541818,1.80669,0,12.88364
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.681439,78.46005,63.02906,0.5960885,0.5960885,0,-1,0,0.5960885,282.0787,1.053977,0,0,1.681439,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1524233,0.6556974,1.345151,0,12.30671
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9364735,71.53735,63.37666,1.945122,1.945122,0,-1,0,1.945122,48.14471,4.440892E-16,0,0,0.9364735,2.047497,1.945122,0,0,0,10.62527,0,1.111024,-1.111024,12.82891,91.63486,0.1524233,2.139635,0.7491788,0,11.56175
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,62.28273,62.28273,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.234471,9.514251,0,2.050423,-2.050423,10.66757,76.19678,0.1524233,2.142692,0,0,9.514251
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,60.09486,60.09486,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.512719,7.463828,0,0.4223014,-0.4223014,10.22243,73.01718,0.1524233,0.441305,0,0,7.463828
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,57.8252,57.8252,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.981942,7.041526,0,1.178479,-1.178479,8.9802,64.14416,0.1524233,1.231511,0,0,7.041526
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,55.60666,55.60666,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.291364,5.863047,0,0.906387,-0.906387,8.024784,57.31977,0.1524233,0.9471744,0,0,5.863047
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,53.6846,53.6846,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.29846,4.95666,0,1.61811,-1.61811,6.319147,45.13667,0.1524233,1.690925,0,0,4.95666
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,51.90568,51.90568,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.09636,3.33855,0,0.407928,-0.407928,5.889153,42.06529,0.1524233,0.4262848,0,0,3.33855
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,50.81174,50.81174,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.549613,2.930622,0,0.5097843,-0.5097843,5.351793,38.22701,0.1524233,0.5327246,0,0,2.930622
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,49.94273,49.94273,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.11604,2.420838,0,0.3932797,-0.3932797,4.93724,35.26593,0.1524233,0.4109773,0,0,2.420838
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,49.00215,49.00215,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.553018,2.027558,0,0.1351226,-0.1351226,4.794808,34.24856,0.1524233,0.1412031,0,0,2.027558
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.703154,1.892436,0,0,0,4.794808,34.24856,0.1524233,0,0,0,1.892436
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,47.78553,47.78553,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.703154,1.892436,0,0.4044904,-0.4044904,4.368438,31.20306,0.1524233,0.4226924,0,0,1.892436
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,47.16189,47.16189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15259,1.487945,0,0,0,4.368438,31.20306,0.1524233,0,0,0,1.487945
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,46.70182,46.70182,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.15259,1.487945,0,0.3693112,-0.3693112,3.979149,28.42244,0.1524233,0.3859302,0,0,1.487945
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9342045,53.6197,46.43601,0.1839365,0.1839365,0,0,0,0.1839365,507.8951,0,0,0,0.9342045,0.1936174,0.1839365,0,0,10.56293,1.118634,0.7405871,0,0.7405871,4.681732,33.44088,0.1523839,0.2023301,0.7473636,0,2.052839
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.792119,60.52994,46.0884,0.8339738,0.8339738,0,0,0,0.8339738,214.8891,0,0,0,1.792119,0.8778671,0.8339738,0,0,9.822347,1.785162,0.914252,0,0.914252,5.549067,39.63612,0.1523353,0.9173712,1.433695,0,3.577281
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.446182,68.15598,47.35614,0,0,0,0,0,0,0,0,0,0,2.446182,0,0,0,0,8.908094,2.607989,2.446182,0,2.446182,7.86972,56.21217,0.1522055,0,1.956946,0,5.054172
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.860577,76.24939,50.43347,1.223562,1.223562,0,-1,0,1.223562,233.7908,0,0,0,2.860577,1.287961,1.223562,0,0,6.461912,4.809553,1.572616,0,1.572616,9.361634,66.86868,0.1521221,1.345919,2.288461,0,7.67013
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.063539,82.85297,53.7664,1.900293,1.900293,0,0,0,1.900293,161.2141,0,0,0,3.063539,2.000308,1.900293,0,0,4.889296,6.224908,1.063231,0,1.063231,10.3703,74.07345,0.1520658,2.090322,2.450831,0,9.288446
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.090635,87.0359,56.70059,1.768794,1.768794,0,0,0,1.768794,174.7312,0,0,0,3.090635,1.861888,1.768794,0,0,3.826065,7.181815,1.228746,0,1.228746,11.53599,82.3998,0.1520008,1.945673,2.472508,0,10.27245
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,2.962319,88.62748,59.17472,1.029731,1.029731,0,0,0,1.029731,287.6789,0,0,0,2.962319,1.083927,1.029731,0,0,2.597319,8.287686,1.878392,0,1.878392,13.31799,95.12833,0.1519015,1.132704,2.369855,0,11.25001
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.676569,88.15963,61.64886,0,0,0,0,0,0,0,1.957642,0,0,2.676569,0,0,0,0,0.7189274,9.978239,0.7189274,0,0.7189274,14.00003,100,0.1518635,0,2.141256,0,12.65481
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.253834,84.67651,62.96772,1.336364,1.336364,0,-1,0,1.336364,168.6541,0.8471346,0,0,2.253834,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1518635,1.470001,1.803067,0,12.87911
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.677673,78.68739,63.2642,1.165897,1.165897,0,-1,0,1.165897,143.8955,0.4504128,0,0,1.677673,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1518635,1.282486,1.342138,0,12.30295
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9328553,71.743,63.60159,0.4247555,0.4247555,0,-1,0,0.4247555,219.6217,0.4857443,0,0,0.9328553,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1518635,0.467231,0.7462842,0,11.55813
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,62.50765,62.50765,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1518635,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,60.26866,60.26866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1518635,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,57.999,57.999,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1518635,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,55.74979,55.74979,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1518635,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,53.79707,53.79707,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1518635,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,51.98747,51.98747,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1518635,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,50.89354,50.89354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1518635,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,50.00407,50.00407,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1518635,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,49.05327,49.05327,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1518635,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,48.4194,48.4194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1518635,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,47.8162,47.8162,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1518635,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,47.18233,47.18233,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1518635,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,46.70182,46.70182,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1518635,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9432369,53.69268,46.43601,0.5502263,0.5502263,0,0,0,0.5502263,171.4271,0,0,0,0.9432369,0.5791855,0.5502263,0,0,10.12802,1.510056,0.3640513,0,0.3640513,4.737114,33.83646,0.1518443,0.6052489,0.7545895,0,2.453293
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.800356,60.6037,46.0884,0.2380894,0.2380894,0,0,0,0.2380894,756.1682,0,0,0,1.800356,0.2506204,0.2380894,0,0,9.763968,1.837703,1.549736,0,1.549736,6.207323,44.33793,0.1517625,0.2618983,1.440285,0,3.638059
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.452788,68.25816,47.38681,1.165248,1.165248,0,0,0,1.165248,210.495,0,0,0,2.452788,1.226577,1.165248,0,0,8.214232,3.232465,1.226212,0,1.226212,7.370609,52.6471,0.1516979,1.281773,1.962231,0,5.685253
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.864129,76.42889,50.54593,2.027536,2.027536,0,-1,0,2.027536,141.2616,0,0,0,2.864129,2.134248,2.027536,0,0,6.988021,4.336055,0.7298806,0,0.7298806,8.063035,57.59299,0.1516595,2.230289,2.291303,0,7.200184
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.064169,83.086,53.9402,1.053665,1.053665,0,0,0,1.053665,290.8105,0,0,0,3.064169,1.109121,1.053665,0,0,6.258141,4.992948,1.955048,0,1.955048,9.917756,70.84097,0.1515566,1.159032,2.451335,0,8.057117
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.08923,87.28831,56.90507,1.108526,1.108526,0,0,0,1.108526,278.6791,0,0,0,3.08923,1.166869,1.108526,0,0,4.303093,6.752491,1.922361,0,1.922361,11.74147,83.86745,0.1514556,1.219378,2.471384,0,9.841721
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,2.959297,88.89727,59.40987,0.4124856,0.4124856,0,0,0,0.4124856,717.4305,0.1443702,0,0,2.959297,0.4341953,0.4124856,0,0,2.380732,8.482615,2.380732,0,2.380732,14.00003,100,0.1513307,0.4537341,2.367438,0,11.44191
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.673224,88.40397,61.87378,0.5663415,0.5663415,0,0,0,0.5663415,472.0163,2.077075,0,0,2.673224,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1513307,0.6229756,2.138579,0,13.2985
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.250047,84.91649,63.20286,1.515797,1.515797,0,-1,0,1.515797,148.4399,0.6544715,0,0,2.250047,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1513307,1.667377,1.800038,0,12.87532
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.673953,78.90358,63.48912,2.412987,2.412987,0,-1,0,2.412987,69.37266,0,0,0,1.673953,2.539987,2.412987,0,0,0,10.62527,0,0.8660332,-0.8660332,13.08715,93.47945,0.1513307,2.654286,1.339163,0,12.29923
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9295051,71.89673,63.77539,0,0,0,-1,0,0,0,0,0,0,0.9295051,0,0,0,0,0.9622591,9.759241,0.9295051,0,0.9295051,13.96896,99.77805,0.1512819,0,0.7436041,0,10.68875
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,62.68145,62.68145,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0.03275398,10.5958,0,1.485665,-1.485665,12.40293,88.59216,0.1512819,1.55252,0,0,10.5958
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,60.44246,60.44246,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.683493,9.11013,0,2.261305,-2.261305,10.0193,71.5663,0.1512819,2.363063,0,0,9.11013
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,58.14213,58.14213,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.196054,6.848826,0,1.051144,-1.051144,8.911299,63.65201,0.1512819,1.098445,0,0,6.848826
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,55.87247,55.87247,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.363991,5.797682,0,1.421363,-1.421363,7.413051,52.95026,0.1512819,1.485325,0,0,5.797682
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,53.90953,53.90953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.943284,4.376319,0,0,0,7.413051,52.95026,0.1512819,0,0,0,4.376319
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,52.06926,52.06926,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.943284,4.376319,0,0.1683108,-0.1683108,7.235636,51.68301,0.1512819,0.1758848,0,0,4.376319
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,50.95488,50.95488,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.130296,4.208008,0,0.3328074,-0.3328074,6.884826,49.17723,0.1512819,0.3477837,0,0,4.208008
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.500082,3.875201,0,0,0,6.884826,49.17723,0.1512819,0,0,0,3.875201
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,49.11461,49.11461,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.500082,3.875201,0,0.29074,-0.29074,6.578359,46.98819,0.1512819,0.3038233,0,0,3.875201
