Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.071238,89.45783,58.71466,0,0,0,0,0,0,0,3.071238,0,0,3.071238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504296,0,2.45699,0,13.69651
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.508233,99.55067,61.30125,1.746822,1.746822,0,0,0,1.746822,200.8352,1.669473,0,0,3.508233,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1504296,1.921504,2.806586,0,14.13351
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.637442,90.59841,63.94919,1.579455,1.579455,0,0,0,1.579455,166.9843,0.9748576,0,0,2.637442,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1504296,1.7374,2.109953,0,13.26272
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.213115,86.98063,65.26804,0.5506873,0.5506873,0,-1,0,0.5506873,401.8824,1.633445,0,0,2.213115,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1504296,0.605756,1.770492,0,12.83839
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.638149,80.81104,65.50319,0,0,0,-1,0,0,0,1.638149,0,0,1.638149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504296,0,1.310519,0,12.26342
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.895685,73.72143,65.78945,0,0,0,-1,0,0,0,0.895685,0,0,0.895685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504296,0,0.716548,0,11.52096
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01849091,64.67509,64.52172,1.802269,1.802269,0,-1,0,1.802269,1.02598,0,2.220446E-16,0,0.01849091,1.897125,1.802269,0,0,0,10.62527,0,1.878634,-1.878634,12.01977,85.85535,0.1504296,1.982496,0.01479273,0,10.64377
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,62.17027,62.17027,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.087371,8.74664,0,3.505263,-3.505263,8.324902,59.46347,0.1504296,3.792028,0,0,8.74664
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,59.74725,59.74725,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.982108,5.241377,0,0.5093304,-0.5093304,7.788021,55.6286,0.1504296,0.5322503,0,0,5.241377
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,57.222,57.222,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.548031,4.732047,0,0.03083179,-0.03083179,7.755521,55.39647,0.1504296,0.03221922,0,0,4.732047
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,55.09547,55.09547,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.582288,4.701215,0,0.5809796,-0.5809796,7.143115,51.02214,0.1504296,0.6071237,0,0,4.701215
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,53.02007,53.02007,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.227821,4.120235,0,0.5771615,-0.5771615,6.534733,46.67657,0.1504296,0.6031338,0,0,4.120235
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,51.76255,51.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.869112,3.543073,0,0,0,6.534733,46.67657,0.1504296,0,0,0,3.543073
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,50.71973,50.71973,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.869112,3.543073,0,0.2340694,-0.2340694,6.288002,44.91421,0.1504296,0.2446025,0,0,3.543073
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,49.6258,49.6258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.129189,3.309004,0,0,0,6.288002,44.91421,0.1504296,0,0,0,3.309004
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,48.73634,48.73634,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.129189,3.309004,0,0.7684732,-0.7684732,5.47796,39.12821,0.1504296,0.8030545,0,0,3.309004
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,48.05135,48.05135,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.983048,2.540531,0,0.1134388,-0.1134388,5.358386,38.27411,0.1504296,0.1185436,0,0,2.540531
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,47.30502,47.30502,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.109091,2.427092,0,0.4929815,-0.4929815,4.838737,34.56234,0.1504296,0.5151656,0,0,2.427092
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03555887,46.96359,46.70182,0.4525748,0.4525748,0,0,0,0.4525748,7.857016,0,5.551115E-17,0,0.03555887,0.4763945,0.4525748,0,0,9.656848,1.934111,0,0.4408356,-0.4408356,4.374056,31.24319,0.1504296,0.4978323,0.0284471,0,1.969669
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.029257,54.27271,46.32355,0.5352384,0.5352384,0,0,0,0.5352384,192.2987,0,0,0,1.029257,0.5634089,0.5352384,0,0,10.14667,1.493275,0.4658478,0,0.4658478,4.815998,34.39991,0.150406,0.5887623,0.8234054,0,2.522532
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.878143,61.12157,45.92482,2.242,2.242,5,0,1.53,2.242,83.77087,-4.440892E-16,0,0,1.878143,0,0,2.758,2.6201,9.680818,1.912538,4.498243,0,4.498243,9.083405,64.88134,0.1505607,2.4662,1.502514,5,3.790681
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.513518,69.07509,47.56061,1.576304,1.576304,4.111908,0,1.287551,1.576304,159.4565,0,0,0,2.513518,0,0,2.535604,2.408824,5.182575,5.960957,4.922342,0,4.922342,13.75315,98.23659,0.1506032,1.733934,2.010814,5,8.474475
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.892816,78.08064,51.6092,2.214954,2.214954,0,-1,0,2.214954,130.6039,0.3010521,0,0,2.892816,2.331531,2.214954,0,0,0.260233,10.39106,0.260233,0,0.260233,14.00003,100,0.1505901,2.43645,2.314253,0,13.28388
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.06205,85.35055,55.69867,1.778033,1.778033,0,0,0,1.778033,172.2156,1.190436,0,0,3.06205,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1505901,1.955836,2.44964,0,13.68732
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.068969,89.67339,58.89869,2.36252,2.36252,0,0,0,2.36252,129.9024,0.5821067,0,0,3.068969,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1505901,2.598771,2.455175,0,13.69424
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,2.927476,91.2842,61.5364,1.974808,1.974808,0,0,0,1.974808,148.241,0.8487307,0,0,2.927476,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1505901,2.172289,2.341981,0,13.55275
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.633111,90.83056,64.17411,0.6138223,0.6138223,0,0,0,0.6138223,428.9696,1.986982,0,0,2.633111,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1505901,0.6752046,2.106489,0,13.25839
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.208577,87.21159,65.50319,1.955322,1.955322,0,-1,0,1.955322,112.9521,0.1503441,0,0,2.208577,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1505901,2.150854,1.766862,0,12.83385
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.633974,81.02191,65.72811,0.526224,0.526224,0,-1,0,0.526224,310.5092,1.080054,0,0,1.633974,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1505901,0.5788464,1.307179,0,12.25925
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.8919356,73.9251,66.01437,1.523414,1.523414,0,-1,0,1.523414,58.54848,0,0,0,0.8919356,1.603593,1.523414,0,0,0,10.62527,0,0.7116576,-0.7116576,13.24988,94.64178,0.1505901,1.675755,0.7135485,0,11.51721
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02020942,64.92479,64.75686,2.175455,2.175455,0,-1,0,2.175455,0.9289747,0,4.440892E-16,0,0.02020942,2.289952,2.175455,0,0,0.7907307,9.913616,0,2.269743,-2.269743,10.85736,77.55239,0.1505901,2.393,0.01616754,0,9.933825
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,62.33385,62.33385,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.312667,7.643874,0,3.505263,-3.505263,7.162484,51.1605,0.1505901,5.511045,0,0,7.643874
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,59.86994,59.86994,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.207404,4.13861,0,1.280656,-1.280656,5.812555,41.51817,0.1505901,1.338285,0,0,4.13861
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,57.36513,57.36513,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.630355,2.857955,0,0.3228243,-0.3228243,5.472268,39.08755,0.1505901,0.3373514,0,0,2.857955
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.989048,2.535131,0,0,0,5.472268,39.08755,0.1505901,0,0,0,2.535131
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,53.11208,53.11208,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.989048,2.535131,0,0.09065219,-0.09065219,5.376712,38.40501,0.1505901,0.09473154,0,0,2.535131
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,51.84434,51.84434,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.089773,2.444479,0,0.612362,-0.612362,4.731226,33.7944,0.1505901,0.6399183,0,0,2.444479
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,50.78107,50.78107,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.770175,1.832117,0,0.01915611,-0.01915611,4.711034,33.65017,0.1505901,0.02001813,0,0,1.832117
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,49.65647,49.65647,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.79146,1.812961,0,0.2952669,-0.2952669,4.399795,31.42705,0.1505901,0.308554,0,0,1.812961
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,48.76701,48.76701,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.11953,1.517694,0,0.2803452,-0.2803452,4.104285,29.31627,0.1505901,0.2929608,0,0,1.517694
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,48.05135,48.05135,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.43103,1.237348,0,0.1898563,-0.1898563,3.904159,27.8868,0.1505901,0.1983998,0,0,1.237348
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,47.30502,47.30502,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.64198,1.047492,0,0.08757194,-0.08757194,3.81185,27.22745,0.1505901,0.09151268,0,0,1.047492
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04488648,47.00167,46.67115,0.1107091,0.1107091,0,0,0,0.1107091,40.54454,0,0,0,0.04488648,0.1165359,0.1107091,0,0,10.73928,0.9599201,0,0.07164938,-0.07164938,3.736325,26.68798,0.1505901,0.12178,0.03590918,0,1.004807
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.196118,55.61419,46.29287,0.1047602,0.1047602,0,0,0,0.1047602,1141.767,0,0,0,1.196118,0.1102739,0.1047602,0,0,10.81889,0.8882707,1.085844,0,1.085844,4.766448,34.04599,0.1505353,0.1152363,0.9568946,0,2.084389
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.885672,61.1211,45.86348,1.770062,1.770062,0,0,0,1.770062,106.5314,0,0,0,1.885672,1.863223,1.770062,0,0,9.733048,1.865531,0.02244926,0,0.02244926,4.787745,34.19811,0.1505342,1.947068,1.508538,0,3.751203
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.519034,69.13102,47.56061,0.9920258,0.9920258,0,0,0,0.9920258,253.9283,0,0,0,2.519034,1.044238,0.9920258,0,0,9.710599,1.885735,1.474796,0,1.474796,6.18686,44.19176,0.1504599,1.091228,2.015227,0,4.404769
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.895113,78.22227,51.70121,0.8669164,0.8669164,0,-1,0,0.8669164,333.9553,0,0,0,2.895113,0.9125435,0.8669164,0,0,8.235803,3.213052,1.98257,0,1.98257,8.06769,57.62624,0.1503602,0.953608,2.316091,0,6.108165
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.061069,85.56573,55.87247,0.3497626,0.3497626,0,0,0,0.3497626,875.1847,0,0,0,3.061069,0.3681711,0.3497626,0,0,6.253233,4.997365,2.692897,0,2.692897,10.6224,75.87411,0.1502249,0.3847388,2.448855,0,8.058433
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.065858,89.91879,59.11338,1.189785,1.189785,0,0,0,1.189785,257.6816,0,0,0,3.065858,1.252406,1.189785,0,0,3.560336,7.420972,1.813452,0,1.813452,12.34279,88.1626,0.150134,1.308764,2.452686,0,10.48683
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,2.92454,91.47523,61.7102,0.4110599,0.4110599,0,0,0,0.4110599,711.4634,0.7449623,0,0,2.92454,0.4326946,0.4110599,0,0,1.746883,9.053079,1.746883,0,1.746883,14.00003,100,0.1500465,0.4521658,2.339632,0,11.97762
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.629723,91.00941,64.34792,1.857162,1.857162,0,0,0,1.857162,141.599,0.6748157,0,0,2.629723,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1500465,2.042878,2.103778,0,13.255
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.204986,87.37945,65.67699,2.853603,2.853603,0,-1,0,2.853603,77.27023,0,4.440892E-16,0,2.204986,3.003793,2.853603,0,0,0,10.62527,0,0.7988073,-0.7988073,13.15801,93.9856,0.1500465,3.138964,1.763988,0,12.83026
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.629664,81.24288,65.96326,0.835913,0.835913,0,-1,0,0.835913,194.9562,0,0,0,1.629664,0.8799084,0.835913,0,0,0.8875637,9.826467,0.7497557,0,0.7497557,13.86929,99.06617,0.150009,0.9195043,1.303731,0,11.45613
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.8885146,74.0775,66.18818,0.9462724,0.9462724,0,-1,0,0.9462724,93.89629,0,0,0,0.8885146,0.9960762,0.9462724,0,0,0.137808,10.50125,0,0.1075616,-0.1075616,13.75591,98.25632,0.150009,1.0409,0.7108117,0,11.38976
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02200978,65.1138,64.93066,0.9295934,0.9295934,0,-1,0,0.9295934,2.367677,0,1.110223E-16,0,0.02200978,0.9785194,0.9295934,0,0,0.2573209,10.39369,0,0.9565096,-0.9565096,12.74766,91.05455,0.150009,1.022553,0.01760782,0,10.4157
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,62.50765,62.50765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.320109,9.437176,0,0,0,12.74766,91.05455,0.150009,0,0,0,9.437176
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,60.03352,60.03352,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.320109,9.437176,0,0.7260261,-0.7260261,11.98236,85.58814,0.150009,0.7586973,0,0,9.437176
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,57.47759,57.47759,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,2.126805,8.711149,0,3.505263,-3.505263,8.287492,59.19625,0.150009,4.120133,0,0,8.711149
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,55.3204,55.3204,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,6.021542,5.205886,0,1.717644,-1.717644,6.476936,46.26374,0.150009,1.794938,0,0,5.205886
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.930035,3.488243,0,0,0,6.476936,46.26374,0.150009,0,0,0,3.488243
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.930035,3.488243,0,0,0,6.476936,46.26374,0.150009,0,0,0,3.488243
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,50.81174,50.81174,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.930035,3.488243,0,0.6092976,-0.6092976,5.83468,41.6762,0.150009,0.636716,0,0,3.488243
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,49.65647,49.65647,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.607033,2.878945,0,0.1761135,-0.1761135,5.64904,40.3502,0.150009,0.1840386,0,0,2.878945
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,48.76701,48.76701,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.802714,2.702832,0,0.2188672,-0.2188672,5.418334,38.70231,0.150009,0.2287163,0,0,2.702832
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,48.05135,48.05135,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,9.0459,2.483964,0,0.5048921,-0.5048921,4.886131,34.90086,0.150009,0.5276122,0,0,2.483964
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,47.24368,47.24368,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.606891,1.979072,0,0.05447448,-0.05447448,4.82871,34.49072,0.150009,0.05692583,0,0,1.979072
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05631805,46.99381,46.57914,0.3697455,0.3697455,0,0,0,0.3697455,15.23157,0,5.551115E-17,0,0.05631805,0.3892058,0.3697455,0,0,9.667418,1.924598,0,0.3328877,-0.3328877,4.477815,31.98433,0.150009,0.40672,0.04505444,0,1.980916
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.045583,54.28711,46.21109,0.778201,0.778201,0,0,0,0.778201,134.3589,0,0,0,1.045583,0.819159,0.778201,0,0,10.03729,1.59171,0.2264235,0,0.2264235,4.692619,33.51864,0.1499976,0.8560211,0.836466,0,2.637292
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.893402,61.08813,45.77147,1.771804,1.771804,0,0,0,1.771804,106.8629,0,0,0,1.893402,1.865057,1.771804,0,0,9.81087,1.795491,0.0283442,0,0.0283442,4.719509,33.71071,0.1499962,1.948985,1.514721,0,3.688893
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.525394,69.12287,47.49927,0.9496276,0.9496276,0,0,0,0.9496276,265.9352,0,0,0,2.525394,0.999608,0.9496276,0,0,9.782526,1.821001,1.525786,0,1.525786,6.166997,44.04989,0.1499199,1.04459,2.020316,0,4.346395
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.897867,78.3308,51.76255,1.675165,1.675165,0,-1,0,1.675165,172.9899,0,0,0,2.897867,1.763332,1.675165,0,0,8.25674,3.194209,1.134535,0,1.134535,7.243311,51.73783,0.1498632,1.842682,2.318293,0,6.092075
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.79119,96.10395,55.98494,0,0,0,0,0,0,0,0,0,0,3.79119,0,0,0,0,7.122205,4.21529,3.79119,0,3.79119,10.83995,77.42806,0.1496741,0,3.032952,0,8.00648
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.412309,95.01089,59.23607,0,0,0,0,0,0,0,0.08129411,0,0,3.412309,0,0,0,0,3.331015,7.627361,3.331015,0,3.331015,14.00003,100,0.1495084,0,2.729847,0,11.03967
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.574523,101.5345,61.87378,0.5316415,0.5316415,0,0,0,0.5316415,672.3559,3.0149,0,0,3.574523,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1495084,0.5848056,2.859618,0,14.1998
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.626254,91.18722,64.52172,3.081256,3.081256,1.25,0,0.50625,3.081256,85.23324,0.6986164,0,0,2.626254,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1495084,3.389382,2.101003,5,13.25153
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.20051,87.59869,65.90192,0.9816183,0.9816183,0,-1,0,0.9816183,224.1717,1.167228,0,0,2.20051,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1495084,1.07978,1.760408,0,12.82578
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.626044,81.40154,66.13706,0.1975623,0.1975623,0,-1,0,0.1975623,823.0538,1.418084,0,0,1.626044,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1495084,0.2173186,1.300835,0,12.25132
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.8851234,74.23012,66.36198,1.662702,1.662702,0,-1,0,1.662702,53.23402,0,0,0,0.8851234,1.750213,1.662702,0,0,0,10.62527,0,0.8650896,-0.8650896,13.08814,93.48655,0.1495084,1.828973,0.7080987,0,11.5104
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02197135,65.28751,65.10447,1.182335,1.182335,0,-1,0,1.182335,1.858302,0,2.220446E-16,0,0.02197135,1.244563,1.182335,0,0,0.9612107,9.760184,0,1.222592,-1.222592,11.79942,84.28139,0.1495084,1.300569,0.01757708,0,9.782156
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,62.63033,62.63033,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.319646,8.537593,0,0.9744803,-0.9744803,10.77223,76.94431,0.1495084,1.018332,0,0,8.537593
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,60.1562,60.1562,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.402402,7.563112,0,1.909478,-1.909478,8.759459,62.56744,0.1495084,1.995405,0,0,7.563112
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.524045,5.653634,0,0,0,8.759459,62.56744,0.1495084,0,0,0,5.653634
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.524045,5.653634,0,0,0,8.759459,62.56744,0.1495084,0,0,0,5.653634
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.524045,5.653634,0,0,0,8.759459,62.56744,0.1495084,0,0,0,5.653634
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,51.90568,51.90568,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.524045,5.653634,0,0.4545797,-0.4545797,8.28029,59.14481,0.1495084,0.4750358,0,0,5.653634
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,50.81174,50.81174,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.029133,5.199054,0,0.3446455,-0.3446455,7.917002,56.5499,0.1495084,0.3601546,0,0,5.199054
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,49.68714,49.68714,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.412073,4.854409,0,0.2933577,-0.2933577,7.607775,54.34114,0.1495084,0.3065588,0,0,4.854409
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.738026,4.561051,0,0,0,7.607775,54.34114,0.1495084,0,0,0,4.561051
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,48.05135,48.05135,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.738026,4.561051,0,0.4531938,-0.4531938,7.130067,50.92895,0.1495084,0.4735875,0,0,4.561051
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,47.24368,47.24368,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.241575,4.107857,0,0.7930183,-0.7930183,6.294152,44.95814,0.1495084,0.8287041,0,0,4.107857
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06292678,47.01185,46.54847,0,0,0,0,0,0,0,0,0,0,0.06292678,0,0,0,0,8.122706,3.314839,0.06292678,0,0.06292678,6.35385,45.38455,0.1495053,0,0.05034142,0,3.377765
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.302102,56.34724,46.14974,0.04929994,0.04929994,0,0,0,0.04929994,2641.184,0,0,0,1.302102,0.05189468,0.04929994,0,0,8.059779,3.371473,1.250208,0,1.250208,7.539901,53.85633,0.1494432,0.05422994,1.041682,0,4.673575
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.900489,61.09509,45.72035,0.6004705,0.6004705,0,0,0,0.6004705,316.5,0,0,0,1.900489,0.6320742,0.6004705,0,0,6.809572,4.49666,1.268415,0,1.268415,8.743225,62.45148,0.1493802,0.6605176,1.520391,0,6.397149
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.53142,69.12344,47.44815,0,0,0,0,0,0,0,0,0,0,2.53142,0,0,0,0,5.541157,5.638233,2.53142,0,2.53142,11.14474,79.60513,0.1492547,0,2.025136,0,8.169653
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.901285,78.39577,51.783,1.395499,1.395499,0,-1,0,1.395499,207.9031,0,0,0,2.901285,1.468946,1.395499,0,0,3.009737,7.916512,1.432339,0,1.432339,12.50358,89.31109,0.1491838,1.535049,2.321028,0,10.8178
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.061425,85.86518,56.0974,0,0,0,0,0,0,0,1.484027,0,0,3.061425,0,0,0,0,1.577398,9.205616,1.577398,0,1.577398,14.00003,100,0.1491058,0,2.44914,0,12.26704
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.062347,90.26851,59.40987,0.2974216,0.2974216,0,0,0,0.2974216,1029.632,2.749272,0,0,3.062347,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1491058,0.3271638,2.449878,0,13.68762
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,2.918586,91.84274,62.04758,0,0,0,0,0,0,0,2.918586,0,0,2.918586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491058,0,2.334868,0,13.54386
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.62148,91.42671,64.75686,2.193077,2.193077,0,0,0,2.193077,119.5343,0.3129777,0,0,2.62148,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1491058,2.412385,2.097184,0,13.24675
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.196821,87.76533,66.07572,0,0,0,-1,0,0,0,2.196821,0,0,2.196821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491058,0,1.757457,0,12.8221
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.622415,81.56005,66.31086,1.214915,1.214915,0,-1,0,1.214915,133.5414,0.3435569,0,0,1.622415,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1491058,1.336406,1.297932,0,12.24769
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.8814063,74.44476,66.59712,1.297819,1.297819,0,-1,0,1.297819,67.91442,0,0,0,0.8814063,1.366125,1.297819,0,0,0,10.62527,0,0.4847191,-0.4847191,13.48909,96.35044,0.1491058,1.427601,0.705125,0,11.50668
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02583453,65.48357,65.26804,0.1859629,0.1859629,0,-1,0,0.1859629,13.8923,0,0,0,0.02583453,0.1957505,0.1859629,0,0,0.5385768,10.14056,0,0.1699159,-0.1699159,13.30998,95.07111,0.1491058,0.2045592,0.02066762,0,10.16639
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,62.80413,62.80413,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.7273722,9.970639,0,2.388822,-2.388822,10.79194,77.08515,0.1491058,2.496319,0,0,9.970639
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,60.26866,60.26866,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.381618,7.581818,0,0.7405675,-0.7405675,10.01132,71.50926,0.1491058,0.7738931,0,0,7.581818
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,57.71274,57.71274,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.204471,6.84125,0,0.5010855,-0.5010855,9.483126,67.73648,0.1491058,0.5236343,0,0,6.84125
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.761233,6.340165,0,0,0,9.483126,67.73648,0.1491058,0,0,0,6.340165
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,53.30633,53.30633,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.761233,6.340165,0,0.464247,-0.464247,8.993767,64.24106,0.1491058,0.4851381,0,0,6.340165
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,51.9568,51.9568,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.277063,5.875917,0,0.2088262,-0.2088262,8.773644,62.66876,0.1491058,0.2182234,0,0,5.875917
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,50.86287,50.86287,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.509092,5.667091,0,0.1687726,-0.1687726,8.595742,61.39804,0.1491058,0.1763673,0,0,5.667091
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,49.71781,49.71781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.696617,5.498319,0,0,0,8.595742,61.39804,0.1491058,0,0,0,5.498319
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,48.76701,48.76701,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.696617,5.498319,0,0.8516993,-0.8516993,7.697973,54.98541,0.1491058,0.8900257,0,0,5.498319
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,48.02068,48.02068,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.64295,4.64662,0,0.3348628,-0.3348628,7.344996,52.46415,0.1491058,0.3499316,0,0,4.64662
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,47.18233,47.18233,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,7.015019,4.311757,0,0.3930506,-0.3930506,6.930685,49.50479,0.1491058,0.4107379,0,0,4.311757
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06882665,47.00415,46.49735,0.3432619,0.3432619,0,0,0,0.3432619,20.05077,0,0,0,0.06882665,0.3613283,0.3432619,0,0,7.451742,3.918706,0,0.2925017,-0.2925017,6.622361,47.30248,0.1491058,0.3775881,0.05506132,0,3.987533
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.871543,52.75171,46.0884,0.4928037,0.4928037,0,0,0,0.4928037,176.854,0,0,0,0.871543,0.5187408,0.4928037,0,0,7.776744,3.626204,0.3528023,0,0.3528023,6.957058,49.69318,0.1490883,0.5420841,0.6972345,0,4.497747
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.436462,66.06947,45.65901,1.587935,1.587935,0,0,0,1.587935,153.4359,0,0,0,2.436462,1.67151,1.587935,0,0,7.423942,3.943727,0.7649519,0,0.7649519,7.682755,54.87672,0.1490505,1.746728,1.94917,0,6.380189
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.536429,69.17431,47.44815,0,0,0,0,0,0,0,0,0,0,2.536429,0,0,0,0,6.65899,4.632184,2.536429,0,2.536429,10.08902,72.06431,0.1489253,0,2.029143,0,7.168612
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.903093,78.53209,51.87501,0,0,0,-1,0,0,0,0,0,0,2.903093,0,0,0,0,4.122561,6.914969,2.903093,0,2.903093,12.84314,91.73653,0.1487823,0,2.322474,0,9.818062
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.060693,86.0437,56.24053,1.052394,1.052394,0,0,0,1.052394,290.8315,0.7334417,0,0,3.060693,1.107783,1.052394,0,0,1.219468,9.527753,1.219468,0,1.219468,14.00003,100,0.1487223,1.157633,2.448554,0,12.58845
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.060048,90.4567,59.57345,1.461198,1.461198,0,0,0,1.461198,209.4205,1.521945,0,0,3.060048,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1487223,1.607318,2.448038,0,13.68532
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,2.915342,92.02974,62.22139,1.706093,1.706093,0,0,0,1.706093,170.8782,1.119454,0,0,2.915342,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1487223,1.876703,2.332273,0,13.54062
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.619092,91.53989,64.86932,0.9784675,0.9784675,0,0,0,0.9784675,267.6729,1.589126,0,0,2.619092,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1487223,1.076314,2.095273,0,13.24437
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.776181,95.46867,66.24952,0,0,0,-1,0,0,0,2.776181,0,0,2.776181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487223,0,2.220945,0,13.40145
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.05959,86.63496,66.48466,2.141767,2.141767,0,-1,0,2.141767,96.16311,4.440892E-16,0,0,2.05959,2.254492,2.141767,0,0,0,10.62527,0,0.1949019,-0.1949019,13.79458,98.53254,0.1487223,2.355944,1.647672,0,12.68486
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.8952034,74.69494,66.70959,0,0,0,-1,0,0,0,0.6786457,0,0,0.8952034,0,0,0,0,0.2165576,10.43037,0.2165576,0,0.2165576,14.00003,100,0.1487116,0,0.7161627,0,11.32558
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02479286,65.59772,65.39073,1.062629,1.062629,0,-1,0,1.062629,2.333162,0,0,0,0.02479286,1.118557,1.062629,0,0,0,10.62527,0,1.093764,-1.093764,12.8471,91.76482,0.1487116,1.168892,0.01983428,0,10.65007
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,62.9166,62.9166,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.215293,9.53151,0,3.505263,-3.505263,9.152228,65.37292,0.1487116,3.834898,0,0,9.53151
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,60.38112,60.38112,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.11003,6.026247,0,3.03792,-3.03792,5.949979,42.49977,0.1487116,3.174626,0,0,6.026247
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,57.79453,57.79453,3.265695,2.838911,0,-1,0,2.838911,0,0,0.426784,0.7533535,0,2.988327,2.838911,0,0,8.485497,2.988327,0,2.988327,-2.988327,2.800006,20,0.1487116,3.592264,0,0,2.988327
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,55.55554,55.55554,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487116,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,53.36767,53.36767,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487116,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,51.98747,51.98747,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487116,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,50.86287,50.86287,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487116,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,49.68714,49.68714,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487116,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,48.73634,48.73634,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487116,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,47.95934,47.95934,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487116,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,47.16189,47.16189,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487116,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09489992,47.13539,46.43601,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,71.35519,4.440892E-16,0,0,0.09489992,0,0,3.505263,3.33,11.80586,0,3.4249,0,3.4249,6.049151,43.20813,0.1487827,0.1462962,0.07591993,5,0.09489992
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.02393,53.89471,46.00661,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,279.057,4.440892E-16,0,0,1.02393,0,0,3.505263,3.33,8.38096,3.08241,4.35393,0,4.35393,10.17965,72.71165,0.1488314,0.4036177,0.8191443,5,4.10634
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.879332,60.70967,45.54655,1.300353,1.300353,3.340666,0,1.077002,1.300353,144.5248,0,0,0,1.879332,0,0,2.040313,1.938297,4.02703,7.000947,3.817629,0,3.817629,13.80137,98.58104,0.1488531,1.430388,1.503466,5,8.88028
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.065767,74.70539,47.35614,1.211007,1.211007,0,0,0,1.211007,253.1584,1.581622,0,0,3.065767,1.274744,1.211007,0,0,0.2094005,10.43681,0.2094005,0,0.2094005,14.00003,100,0.1488428,1.332108,2.452613,0,13.50258
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.905978,78.60389,51.90568,0.9552027,0.9552027,0,-1,0,0.9552027,304.2263,1.900502,0,0,2.905978,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,1.050723,2.324783,0,13.53125
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.060969,86.16808,56.33254,1.329717,1.329717,0,0,0,1.329717,230.197,1.661267,0,0,3.060969,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,1.462689,2.448775,0,13.68624
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.05858,90.60137,59.69613,1.176181,1.176181,0,0,0,1.176181,260.0432,1.820494,0,0,3.05858,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,1.2938,2.446864,0,13.68385
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,2.912001,92.21544,62.39519,1.047755,1.047755,0,0,0,1.047755,277.9278,1.809101,0,0,2.912001,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,1.15253,2.329601,0,13.53728
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.615404,91.71481,65.04312,0.6379421,0.6379421,0,0,0,0.6379421,409.9751,1.943886,0,0,2.615404,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,0.7017364,2.092323,0,13.24068
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.475879,91.58327,66.36198,1.209205,1.209205,0,-1,0,1.209205,204.7526,1.203032,0,0,2.475879,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,1.330126,1.980703,0,13.10115
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.10001,87.24376,66.59712,0.4782502,0.4782502,0,-1,0,0.4782502,439.1029,1.596589,0,0,2.10001,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,0.5260752,1.680008,0,12.72528
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9119415,74.97366,66.82204,0.6612442,0.6612442,0,-1,0,0.6612442,137.913,0.215895,0,0,0.9119415,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,0.7273686,0.7295532,0,11.53722
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02785039,65.73595,65.50319,0,0,0,-1,0,0,0,0.02785039,0,0,0.02785039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488428,0,0.02228031,0,10.65312
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,62.96772,62.96772,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1488428,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,60.5038,60.5038,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1488428,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1488428,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,55.63733,55.63733,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1488428,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1488428,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,52.01814,52.01814,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1488428,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,50.86287,50.86287,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1488428,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,49.68714,49.68714,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1488428,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,48.70567,48.70567,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1488428,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,47.92867,47.92867,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1488428,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,47.06987,47.06987,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1488428,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09308322,47.03979,46.35422,0.7235723,0.7235723,0,0,0,0.7235723,12.8644,0,0,0,0.09308322,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6685718,-0.6685718,6.798383,48.55978,0.1488428,0.7959296,0.07446657,0,4.554849
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.202348,55.24052,45.89415,0,0,0,0,0,0,0,0,0,0,1.202348,0,0,0,0,7.5912,3.793194,1.202348,0,1.202348,7.939031,56.70725,0.1487839,0,0.9618787,0,4.995543
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.301245,64.4987,45.43409,1.359783,1.359783,0,0,0,1.359783,169.2362,0,0,0,2.301245,1.431351,1.359783,0,0,6.388852,4.875308,0.8698941,0,0.8698941,8.764285,62.60191,0.1487413,1.495762,1.840996,0,7.176552
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.825955,71.98074,47.27435,0,0,0,0,0,0,0,0,0,0,2.825955,0,0,0,0,5.518958,5.658212,2.825955,0,2.825955,11.44522,81.75142,0.1486031,0,2.260764,0,8.484167
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.909323,78.64251,51.90568,2.549501,2.549501,0,-1,0,2.549501,114.1134,0,0,0,2.909323,2.683685,2.549501,0,0,2.693002,8.201571,0.2256381,0,0.2256381,11.65928,83.28041,0.1485921,2.804451,2.327459,0,11.1109
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.061333,86.28024,56.41433,0.6610421,0.6610421,0,0,0,0.6610421,463.1071,0,0,0,3.061333,0.6958338,0.6610421,0,0,2.467365,8.404646,2.365499,0,2.365499,13.90339,99.30973,0.1484766,0.7271463,2.449067,0,11.46598
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.528875,84.04516,59.80859,2.287366,2.287366,0,0,0,2.287366,110.5584,0.01925656,0,0,2.528875,2.407753,2.287366,0,0,0.1018649,10.5336,0.1018649,0,0.1018649,14.00003,100,0.1484716,2.516103,2.0231,0,13.06247
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.414077,99.81788,62.50765,3.336063,3.336063,1.25,0,0.50625,3.336063,102.3385,1.21822,0,0,3.414077,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1484716,3.66967,2.731261,5,14.03935
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.611649,91.88886,65.21693,1.635312,1.635312,0,0,0,1.635312,159.7034,0.8902677,0,0,2.611649,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1484716,1.798844,2.089319,0,13.23692
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.383396,90.6995,66.59712,1.955135,1.955135,0,-1,0,1.955135,121.9044,0.3253595,0,0,2.383396,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1484716,2.150649,1.906717,0,13.00867
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.807573,84.10242,66.77093,1.130372,1.130372,0,-1,0,1.130372,159.9096,0.617708,0,0,1.807573,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1484716,1.243409,1.446059,0,12.43285
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8723297,74.78224,66.99585,1.700315,1.700315,0,-1,0,1.700315,51.304,0,0,0,0.8723297,1.789805,1.700315,0,0,0,10.62527,0,0.9174758,-0.9174758,13.03292,93.09212,0.1484716,1.870347,0.6978638,0,11.4976
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03191533,65.88265,65.61565,0,0,0,-1,0,0,0,0,0,0,0.03191533,0,0,0,0,1.019418,9.707798,0.03191533,0,0.03191533,13.0632,93.3084,0.14847,0,0.02553226,0,9.739714
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,63.0904,63.0904,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9875022,9.736523,0,2.09987,-2.09987,10.84974,77.49802,0.14847,2.194365,0,0,9.736523
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,60.55492,60.55492,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.320691,7.636652,0,1.914477,-1.914477,8.831708,63.0835,0.14847,2.000628,0,0,7.636652
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,57.93766,57.93766,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.447887,5.722176,0,1.827996,-1.827996,6.904831,49.32012,0.14847,1.910256,0,0,5.722176
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,55.668,55.668,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.478995,3.894179,0,3.076374,-3.076374,3.662048,26.15743,0.14847,3.214811,0,0,3.894179
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,53.39834,53.39834,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.89719,0.8178048,0,0.216611,-0.216611,3.43372,24.52652,0.14847,0.2263585,0,0,0.8178048
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,51.98747,51.98747,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.13787,0.6011938,0,0.2058225,-0.2058225,3.216763,22.97684,0.14847,0.2150846,0,0,0.6011938
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,50.8322,50.8322,0.8916072,0.3756027,0,-1,0,0.3756027,0,0,0.5160045,0.6051652,0,0.3953713,0.3756027,0,0,11.36656,0.3953713,0,0.3953713,-0.3953713,2.800006,20,0.14847,0.9807679,0,0,0.3953713
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,49.65647,49.65647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14847,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14847,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,47.87755,47.87755,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14847,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,47.00853,47.00853,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14847,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09227666,46.94141,46.2622,0,0,0,0,0,0,0,0,0,0,0.09227666,0,0,0,0,11.80586,0,0.09227666,0,0.09227666,2.887547,20.62529,0.1484655,0,0.07382133,0,0.09227666
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.084528,54.17257,45.80214,0,0,0,0,0,0,0,0,0,0,1.084528,0,0,0,0,11.71358,0.08304899,1.084528,0,1.084528,3.916421,27.97438,0.1484127,0,0.8676227,0,1.167577
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.929162,60.93108,45.34207,0,0,0,0,0,0,0,0,0,0,1.929162,0,0,0,0,10.62906,1.059125,1.929162,0,1.929162,5.746584,41.04695,0.1483187,0,1.543329,0,2.988286
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.554818,69.04567,47.18233,1.419033,1.419033,0,0,0,1.419033,180.0394,0,0,0,2.554818,1.493719,1.419033,0,0,8.699893,2.79537,1.061099,0,1.061099,6.753232,48.23727,0.148267,1.560936,2.043854,0,5.350188
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.912505,78.67928,51.90568,1.650567,1.650567,0,-1,0,1.650567,176.4548,0,0,0,2.912505,1.737439,1.650567,0,0,7.638794,3.750359,1.175067,0,1.175067,7.867998,56.19987,0.1482099,1.815624,2.330004,0,6.662865
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.569944,93.4409,56.50634,2.30188,2.30188,0,0,0,2.30188,155.0882,0,0,0,3.569944,2.423032,2.30188,0,0,6.463727,4.80792,1.146912,0,1.146912,8.956054,63.97169,0.1481542,2.532068,2.855955,0,8.377864
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.698045,100.6218,59.92105,2.246607,2.246607,0,0,0,2.246607,164.6058,0,0,0,3.698045,2.364849,2.246607,0,0,5.316815,5.84014,1.333196,0,1.333196,10.22084,73.00582,0.1480894,2.471267,2.958436,0,9.538186
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.906415,92.52024,62.68145,1.36829,1.36829,0,0,0,1.36829,212.4121,0,0,0,2.906415,1.440306,1.36829,0,0,3.983619,7.040017,1.466109,0,1.466109,11.61171,82.94061,0.1480183,1.505119,2.325132,0,9.946432
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.607831,92.06207,65.39073,1.508934,1.508934,0,0,0,1.508934,172.8261,0,0,0,2.607831,1.588351,1.508934,0,0,2.51751,8.359515,1.01948,0,1.01948,12.57887,89.84891,0.1479689,1.659827,2.086265,0,10.96735
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.182682,88.36449,66.70959,0.6650987,0.6650987,0,-1,0,0.6650987,328.1741,0,0,0,2.182682,0.7001039,0.6650987,0,0,1.49803,9.277047,1.482578,0,1.482578,13.98537,99.89529,0.1478971,0.7316086,1.746145,0,11.45973
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.609298,82.06944,66.88339,0,0,0,-1,0,0,0,1.593846,0,0,1.609298,0,0,0,0,0.01545206,10.61137,0.01545206,0,0.01545206,14.00003,100,0.1478963,0,1.287439,0,12.22067
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.8695295,74.87509,67.10831,1.924369,1.924369,0,-1,0,1.924369,45.18518,0,0,0,0.8695295,2.025651,1.924369,0,0,0,10.62527,0,1.156122,-1.156122,12.78137,91.29531,0.1478963,2.116806,0.6956236,0,11.4948
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03393602,66.01228,65.72811,1.055378,1.055378,0,-1,0,1.055378,3.215532,0,2.220446E-16,0,0.03393602,1.110925,1.055378,0,0,1.28458,9.469152,0,1.076989,-1.076989,11.64612,83.18642,0.1478963,1.160916,0.02714882,0,9.503088
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.481234,8.392164,0,0,0,11.64612,83.18642,0.1478963,0,0,0,8.392164
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,60.61626,60.61626,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.481234,8.392164,0,0.5303461,-0.5303461,11.08709,79.19334,0.1478963,0.5542117,0,0,8.392164
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,57.96833,57.96833,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.070507,7.861818,0,0.6982982,-0.6982982,10.35102,73.9357,0.1478963,0.7297216,0,0,7.861818
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,55.69867,55.69867,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.846394,7.16352,0,2.613601,-2.613601,7.596041,54.25733,0.1478963,2.731213,0,0,7.16352
